time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192615743726491,-855.44482421875,304.1504821777344,0.5846869945526123,0.059418398886919,0.0543392933905124,293.1661682128906,297.1499938964844,293.1499938964844,0.0252251122146844,-1028.8218994140625,304.1511535644531,0.614173948764801,0.0679673254489898,0.065349094569683,293.16961669921875,297.1499938964844,293.1499938964844,0.0342058539390563,-881.5303344726562,304.1517639160156,0.6439298987388611,0.0789903998374939,0.0559907853603363,293.1650390625,297.1499938964844,293.1499938964844,0.0490552298724651,-1449.2138671875,304.15118408203125,0.688521683216095,0.0961957722902298,0.0920515730977058,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5454408526420593,0.050000000745058,0.2290049195289611,291.1555480957031,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1553955078125,1.0,0.1610299050807953,1.0,1.0,0.9908983111381532,1.0,-0.5961053967475891,0.2594343721866607,0.3366710245609283,0.0875551253557205,0.0,0.0,0.1259790807962417,25.26342010498047,25.0,-0.884553074836731,-4127.01806640625,37.64992141723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1793518066406,304.1479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.15234375,18000.0,0.0,0.0,0.0738598704338073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091968119144439,0.1092010363936424,-4.225095381116262e-06,0.0,9.369889448862524e-05,0.0,0.0,4.232161521911621,0.0,0.0,0.0,0.2711473703384399,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192615743726491,-855.44482421875,304.1504821777344,0.5846869945526123,0.059418398886919,0.0543392933905124,293.1661682128906,297.1499938964844,293.1499938964844,0.0252251122146844,-1028.8218994140625,304.1511535644531,0.614173948764801,0.0679673254489898,0.065349094569683,293.16961669921875,297.1499938964844,293.1499938964844,0.0342058539390563,-881.5303344726562,304.1517639160156,0.6439298987388611,0.0789903998374939,0.0559907853603363,293.1650390625,297.1499938964844,293.1499938964844,0.0490552298724651,-1449.2138671875,304.15118408203125,0.688521683216095,0.0961957722902298,0.0920515730977058,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5454408526420593,0.050000000745058,0.2290049195289611,291.1555480957031,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1553955078125,1.0,0.1610299050807953,1.0,1.0,0.9908983111381532,1.0,-0.5961053967475891,0.2594343721866607,0.3366710245609283,0.0875551253557205,0.0,0.0,0.1259790807962417,25.26342010498047,25.0,-0.884553074836731,-4127.01806640625,37.64992141723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1793518066406,304.1479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.15234375,18000.0,0.0,0.0,0.0738598704338073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091968119144439,0.1092010363936424,-4.225095381116262e-06,0.0,9.369889448862524e-05,0.0,0.0,4.232161521911621,0.0,0.0,0.0,0.2711473703384399,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192241072654724,-854.6072387695312,304.1504821777344,0.5844716429710388,0.0593592785298824,0.0542847290635108,293.1658020019531,297.1499938964844,293.1499938964844,0.0251246597617864,-1026.8438720703125,304.151123046875,0.6137821674346924,0.0678346455097198,0.0652218610048294,293.1693115234375,297.1499938964844,293.1499938964844,0.0340468548238277,-879.4846801757812,304.1517333984375,0.6434541344642639,0.0788042992353439,0.0558595061302185,293.1646423339844,297.1499938964844,293.1499938964844,0.0489587076008319,-1447.54345703125,304.1511535644531,0.688249409198761,0.0960836634039878,0.0919433087110519,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454555749893188,0.050000000745058,0.2290043830871582,291.1552124023437,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.3127136230469,291.1550598144531,1.0,0.1609682142734527,1.0,1.0,0.9907506108283995,1.0,-0.5955991148948669,0.2592134773731231,0.3363856375217438,0.0874740406870842,0.0,0.0,0.1256661266088485,25.256725311279297,25.0,-0.9403837323188782,-4124.2197265625,37.59077453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1818542480469,304.14501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.076171875,18000.0,0.0,0.0,0.0737730413675308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090583428740501,0.1090625673532486,-4.224856638757046e-06,0.0,9.35887437663041e-05,0.0,0.0,4.226449489593506,0.0,0.0,0.0,0.271125316619873,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191885326057672,-853.8112182617188,304.15045166015625,0.5842667818069458,0.0593030340969562,0.0542327612638473,293.1654663085937,297.1499938964844,293.1499938964844,0.0250268932431936,-1024.91455078125,304.151123046875,0.6133975982666016,0.0677051767706871,0.0650976821780204,293.16900634765625,297.1499938964844,293.1499938964844,0.0338907577097415,-877.4744873046875,304.1517028808594,0.642986536026001,0.0786213427782058,0.0557304359972476,293.16424560546875,297.1499938964844,293.1499938964844,0.0488659441471099,-1445.9390869140625,304.1510925292969,0.687987744808197,0.0959758907556533,0.0918391570448875,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5454700589179993,0.050000000745058,0.2290038615465164,291.1548767089844,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1547241210937,1.0,0.1609081327915191,1.0,1.0,0.9906014800071716,1.0,-0.5951071977615356,0.258999764919281,0.3361074328422546,0.0873935893177986,0.0,0.0,0.1253777295351028,25.250146865844727,25.0,-0.9747915863990784,-4121.58056640625,37.53329086303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1840515136719,304.1422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.998046875,18000.0,0.0,0.0,0.073684848845005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089304685592651,0.1089346930384635,-4.224635176797165e-06,0.0,9.34768613660708e-05,0.0,0.0,4.221173286437988,0.0,0.0,0.0,0.2711049616336822,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191229600459337,-852.3419189453125,304.1504211425781,0.5838893055915833,0.0591991990804672,0.0541366077959537,293.1647644042969,297.1499938964844,293.1499938964844,0.0248391889035701,-1021.1986694335938,304.15106201171875,0.6126506328582764,0.0674557313323021,0.064858354628086,293.1683959960937,297.1499938964844,293.1499938964844,0.033587098121643,-873.5580444335938,304.1516418457031,0.6420758366584778,0.0782648473978042,0.055478885769844,293.1634521484375,297.1499938964844,293.1499938964844,0.0486915297806263,-1442.924560546875,304.1510314941406,0.687496542930603,0.0957733392715454,0.0916431695222854,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5454989671707153,0.050000000745058,0.2290028184652328,291.1541748046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,293.3129272460937,291.1540222167969,1.0,0.1607927083969116,1.0,1.0,0.9903031587600708,1.0,-0.5941662192344666,0.2585920095443725,0.3355741798877716,0.0872381180524826,0.0,0.0,0.124872863292694,25.2373046875,25.0,-0.9873095750808716,-4116.7412109375,37.42324447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187255859375,304.1371154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.0735090300440788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087059080600738,0.1087101325392723,-4.224242275085999e-06,0.0,9.325382416136564e-05,0.0,0.0,4.211907386779785,0.0,0.0,0.0,0.2710690796375274,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191229600459337,-852.3419189453125,304.1504211425781,0.5838893055915833,0.0591991990804672,0.0541366077959537,293.1647644042969,297.1499938964844,293.1499938964844,0.0248391889035701,-1021.1986694335938,304.15106201171875,0.6126506328582764,0.0674557313323021,0.064858354628086,293.1683959960937,297.1499938964844,293.1499938964844,0.033587098121643,-873.5580444335938,304.1516418457031,0.6420758366584778,0.0782648473978042,0.055478885769844,293.1634521484375,297.1499938964844,293.1499938964844,0.0486915297806263,-1442.924560546875,304.1510314941406,0.687496542930603,0.0957733392715454,0.0916431695222854,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5454989671707153,0.050000000745058,0.2290028184652328,291.1541748046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,293.3129272460937,291.1540222167969,1.0,0.1607927083969116,1.0,1.0,0.9903031587600708,1.0,-0.5941662192344666,0.2585920095443725,0.3355741798877716,0.0872381180524826,0.0,0.0,0.124872863292694,25.2373046875,25.0,-0.9873095750808716,-4116.7412109375,37.42324447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187255859375,304.1371154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.0735090300440788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087059080600738,0.1087101325392723,-4.224242275085999e-06,0.0,9.325382416136564e-05,0.0,0.0,4.211907386779785,0.0,0.0,0.0,0.2710690796375274,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190643016248941,-851.025146484375,304.1503601074219,0.58355313539505,0.0591062642633914,0.0540502406656742,293.1640930175781,297.1499938964844,293.1499938964844,0.0246610566973686,-1017.6572265625,304.1510009765625,0.6119318008422852,0.0672180876135826,0.0646302476525306,293.16778564453125,297.1499938964844,293.1499938964844,0.0332939960062503,-869.7696533203125,304.1515808105469,0.6411963701248169,0.0779201462864875,0.0552355870604515,293.1626892089844,297.1499938964844,293.1499938964844,0.0485308840870857,-1440.1500244140625,304.15093994140625,0.6870465278625488,0.0955870673060417,0.0914625898003578,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.5455284714698792,0.050000000745058,0.2290017455816269,291.15350341796875,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1533508300781,1.0,0.160683125257492,1.0,1.0,0.99000483751297,1.0,-0.5932788252830505,0.2582063972949981,0.3350724279880523,0.087095096707344,0.0,0.0,0.1244533956050872,25.224817276000977,25.0,-0.9411064386367798,-4112.3955078125,37.31928253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889038085937,304.13238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.697265625,18000.0,0.0,0.0,0.073339857161045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085186675190925,0.1085228845477104,-4.2239107642672025e-06,0.0,9.303921251557767e-05,0.0,0.0,4.204179286956787,0.0,0.0,0.0,0.2710391283035278,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190643016248941,-851.025146484375,304.1503601074219,0.58355313539505,0.0591062642633914,0.0540502406656742,293.1640930175781,297.1499938964844,293.1499938964844,0.0246610566973686,-1017.6572265625,304.1510009765625,0.6119318008422852,0.0672180876135826,0.0646302476525306,293.16778564453125,297.1499938964844,293.1499938964844,0.0332939960062503,-869.7696533203125,304.1515808105469,0.6411963701248169,0.0779201462864875,0.0552355870604515,293.1626892089844,297.1499938964844,293.1499938964844,0.0485308840870857,-1440.1500244140625,304.15093994140625,0.6870465278625488,0.0955870673060417,0.0914625898003578,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.5455284714698792,0.050000000745058,0.2290017455816269,291.15350341796875,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1533508300781,1.0,0.160683125257492,1.0,1.0,0.99000483751297,1.0,-0.5932788252830505,0.2582063972949981,0.3350724279880523,0.087095096707344,0.0,0.0,0.1244533956050872,25.224817276000977,25.0,-0.9411064386367798,-4112.3955078125,37.31928253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889038085937,304.13238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.697265625,18000.0,0.0,0.0,0.073339857161045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085186675190925,0.1085228845477104,-4.2239107642672025e-06,0.0,9.303921251557767e-05,0.0,0.0,4.204179286956787,0.0,0.0,0.0,0.2710391283035278,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190127454698085,-849.8658447265625,304.1503295898437,0.5832608342170715,0.059024654328823,0.0539740696549415,293.1634521484375,297.1499938964844,293.1499938964844,0.0244925916194915,-1014.2938232421876,304.15093994140625,0.6112434267997742,0.0669926255941391,0.0644136741757392,293.1672058105469,297.1499938964844,293.1499938964844,0.0330116711556911,-866.1123657226562,304.1515197753906,0.6403496861457825,0.0775875970721244,0.0550008192658424,293.1619567871094,297.1499938964844,293.1499938964844,0.048384454101324,-1437.6226806640625,304.15087890625,0.6866399645805359,0.0954177230596542,0.0912980437278747,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.5455590486526489,0.050000000745058,0.2290006428956985,291.1528625488281,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.1527404785156,1.0,0.1605794876813888,1.0,1.0,0.9897063970565796,1.0,-0.5924469232559204,0.2578422129154205,0.3346047401428222,0.0869681611657142,0.0,0.0,0.1241150274872779,25.21264839172364,25.0,-0.8862699866294861,-4108.53662109375,37.22153854370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888732910156,304.1279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.564453125,18000.0,0.0,0.0,0.0731841698288917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083668246865272,0.1083710491657257,-4.223638825351372e-06,0.0,9.284169937018304e-05,0.0,0.0,4.197910785675049,0.0,0.0,0.0,0.2710147500038147,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190127454698085,-849.8658447265625,304.1503295898437,0.5832608342170715,0.059024654328823,0.0539740696549415,293.1634521484375,297.1499938964844,293.1499938964844,0.0244925916194915,-1014.2938232421876,304.15093994140625,0.6112434267997742,0.0669926255941391,0.0644136741757392,293.1672058105469,297.1499938964844,293.1499938964844,0.0330116711556911,-866.1123657226562,304.1515197753906,0.6403496861457825,0.0775875970721244,0.0550008192658424,293.1619567871094,297.1499938964844,293.1499938964844,0.048384454101324,-1437.6226806640625,304.15087890625,0.6866399645805359,0.0954177230596542,0.0912980437278747,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.5455590486526489,0.050000000745058,0.2290006428956985,291.1528625488281,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.1527404785156,1.0,0.1605794876813888,1.0,1.0,0.9897063970565796,1.0,-0.5924469232559204,0.2578422129154205,0.3346047401428222,0.0869681611657142,0.0,0.0,0.1241150274872779,25.21264839172364,25.0,-0.8862699866294861,-4108.53662109375,37.22153854370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888732910156,304.1279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.564453125,18000.0,0.0,0.0,0.0731841698288917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083668246865272,0.1083710491657257,-4.223638825351372e-06,0.0,9.284169937018304e-05,0.0,0.0,4.197910785675049,0.0,0.0,0.0,0.2710147500038147,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189685095101594,-848.870849609375,304.1502990722656,0.5830133557319641,0.0589544698596,0.0539082624018192,293.1628112792969,297.1499938964844,293.1499938964844,0.0243341289460659,-1011.1181640625,304.1509094238281,0.6105888485908508,0.0667796060442924,0.0642089620232582,293.1666564941406,297.1499938964844,293.1499938964844,0.0327403731644153,-862.5904541015625,304.1514587402344,0.6395356059074402,0.0772670954465866,0.0547745935618877,293.1612243652344,297.1499938964844,293.1499938964844,0.0482531115412712,-1435.358154296875,304.1508178710937,0.6862785816192627,0.0952658280730247,0.0911500602960586,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.5455906987190247,0.050000000745058,0.2289994806051254,291.1522216796875,291.1499938964844,272.5307006835937,271.7217102050781,284.27716064453125,293.3134155273437,291.152099609375,1.0,0.1604818999767303,1.0,1.0,0.9894078969955444,1.0,-0.5916718244552612,0.2575002610683441,0.3341715633869171,0.0868570432066917,0.0,0.0,0.1238652616739273,25.200794219970703,25.0,-0.90995854139328,-4105.2275390625,37.13009643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1872253417969,304.1236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.431640625,18000.0,0.0,0.0,0.0730485245585441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082515865564346,0.108255811035633,-4.223425094096456e-06,0.0,9.26696229726076e-05,0.0,0.0,4.1931471824646,0.0,0.0,0.0,0.2709961533546448,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189685095101594,-848.870849609375,304.1502990722656,0.5830133557319641,0.0589544698596,0.0539082624018192,293.1628112792969,297.1499938964844,293.1499938964844,0.0243341289460659,-1011.1181640625,304.1509094238281,0.6105888485908508,0.0667796060442924,0.0642089620232582,293.1666564941406,297.1499938964844,293.1499938964844,0.0327403731644153,-862.5904541015625,304.1514587402344,0.6395356059074402,0.0772670954465866,0.0547745935618877,293.1612243652344,297.1499938964844,293.1499938964844,0.0482531115412712,-1435.358154296875,304.1508178710937,0.6862785816192627,0.0952658280730247,0.0911500602960586,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.5455906987190247,0.050000000745058,0.2289994806051254,291.1522216796875,291.1499938964844,272.5307006835937,271.7217102050781,284.27716064453125,293.3134155273437,291.152099609375,1.0,0.1604818999767303,1.0,1.0,0.9894078969955444,1.0,-0.5916718244552612,0.2575002610683441,0.3341715633869171,0.0868570432066917,0.0,0.0,0.1238652616739273,25.200794219970703,25.0,-0.90995854139328,-4105.2275390625,37.13009643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1872253417969,304.1236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.431640625,18000.0,0.0,0.0,0.0730485245585441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082515865564346,0.108255811035633,-4.223425094096456e-06,0.0,9.26696229726076e-05,0.0,0.0,4.1931471824646,0.0,0.0,0.0,0.2709961533546448,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189488474279642,-848.4288330078125,304.1502685546875,0.582904577255249,0.0589231923222541,0.0538788065314292,293.1625061035156,297.1499938964844,293.1499938964844,0.0242582745850086,-1009.5940551757812,304.15087890625,0.6102738976478577,0.0666772350668907,0.064110554754734,293.1663513183594,297.1499938964844,293.1499938964844,0.0326084084808826,-860.874755859375,304.1514587402344,0.6391392946243286,0.0771108046174049,0.0546642765402793,293.1608581542969,297.1499938964844,293.1499938964844,0.0481926091015338,-1434.31591796875,304.1507568359375,0.686113178730011,0.0951957702636718,0.0910816639661789,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.5456068515777588,0.050000000745058,0.2289988994598388,291.1518859863281,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517333984375,1.0,0.160435140132904,1.0,1.0,0.9892586469650269,1.0,-0.5913031697273254,0.2573364377021789,0.3339667320251465,0.0868072733283042,0.0,0.0,0.1237738132476806,25.19497871398925,25.0,-0.9348884224891664,-4103.78662109375,37.08648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1858825683594,304.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.359375,18000.0,0.0,0.0,0.072988785803318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082077175378799,0.1082119420170784,-4.223339146847138e-06,0.0,9.259383659809828e-05,0.0,0.0,4.191329002380371,0.0,0.0,0.0,0.2709889709949493,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189309138804674,-848.0260009765625,304.1502685546875,0.582806408405304,0.0588945820927619,0.0538517981767654,293.1622009277344,297.1499938964844,293.1499938964844,0.024184763431549,-1008.1145629882812,304.1508483886719,0.6099677085876465,0.0665777698159217,0.0640149414539337,293.1661071777344,297.1499938964844,293.1499938964844,0.0324789993464946,-859.1904907226562,304.15142822265625,0.6387503743171692,0.0769572630524635,0.054555919021368,293.1604919433594,297.1499938964844,293.1499938964844,0.0481357835233211,-1433.337646484375,304.1507263183594,0.6859586238861084,0.0951298773288726,0.091017261147499,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.5456233024597168,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513977050781,1.0,0.1603898108005523,1.0,1.0,0.9891085624694824,1.0,-0.5909479856491089,0.2571777403354645,0.3337702453136444,0.0867616385221481,0.0,0.0,0.1237074211239814,25.18924903869629,25.0,-0.9554161429405212,-4102.51171875,37.04436874389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842346191406,304.11993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28515625,18000.0,0.0,0.0,0.072935476899147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081743314862251,0.1081785559654235,-4.223269115755102e-06,0.0,9.252620657207444e-05,0.0,0.0,4.18994140625,0.0,0.0,0.0,0.2709834277629852,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188997033983469,-847.3256225585938,304.1502380371094,0.5826390981674194,0.0588447377085685,0.053804438561201,293.16162109375,297.1499938964844,293.1499938964844,0.0240440648049116,-1005.2755737304688,304.1507873535156,0.6093792915344238,0.0663867965340614,0.0638313069939613,293.1655578613281,297.1499938964844,293.1499938964844,0.0322270356118679,-855.9058227539062,304.1513671875,0.6379927396774292,0.076657697558403,0.0543445125222206,293.1597595214844,297.1499938964844,293.1499938964844,0.0480321161448955,-1431.554443359375,304.1506652832031,0.6856794357299805,0.0950096175074577,0.0908994153141975,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5456568002700806,0.050000000745058,0.2289970815181732,291.1508483886719,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.15069580078125,1.0,0.1603031605482101,1.0,1.0,0.9888083934783936,1.0,-0.5902741551399231,0.2568737268447876,0.3334004282951355,0.0866825580596923,0.0,0.0,0.123643472790718,25.178035736083984,25.0,-0.9622881412506104,-4100.4375,36.96421432495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801452636719,304.11700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.13671875,18000.0,0.0,0.0,0.0728479772806167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081368550658226,0.108141079545021,-4.22317589254817e-06,0.0,9.241520456271246e-05,0.0,0.0,4.188368797302246,0.0,0.0,0.0,0.2709769308567047,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188997033983469,-847.3256225585938,304.1502380371094,0.5826390981674194,0.0588447377085685,0.053804438561201,293.16162109375,297.1499938964844,293.1499938964844,0.0240440648049116,-1005.2755737304688,304.1507873535156,0.6093792915344238,0.0663867965340614,0.0638313069939613,293.1655578613281,297.1499938964844,293.1499938964844,0.0322270356118679,-855.9058227539062,304.1513671875,0.6379927396774292,0.076657697558403,0.0543445125222206,293.1597595214844,297.1499938964844,293.1499938964844,0.0480321161448955,-1431.554443359375,304.1506652832031,0.6856794357299805,0.0950096175074577,0.0908994153141975,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5456568002700806,0.050000000745058,0.2289970815181732,291.1508483886719,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.15069580078125,1.0,0.1603031605482101,1.0,1.0,0.9888083934783936,1.0,-0.5902741551399231,0.2568737268447876,0.3334004282951355,0.0866825580596923,0.0,0.0,0.123643472790718,25.178035736083984,25.0,-0.9622881412506104,-4100.4375,36.96421432495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801452636719,304.11700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.13671875,18000.0,0.0,0.0,0.0728479772806167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081368550658226,0.108141079545021,-4.22317589254817e-06,0.0,9.241520456271246e-05,0.0,0.0,4.188368797302246,0.0,0.0,0.0,0.2709769308567047,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188745912164449,-846.7631225585938,304.15020751953125,0.5825103521347046,0.0588046796619892,0.0537659414112567,293.1610717773437,297.1499938964844,293.1499938964844,0.0239115562289953,-1002.592529296875,304.1507568359375,0.6088230013847351,0.0662063285708427,0.0636577159166336,293.1650390625,297.1499938964844,293.1499938964844,0.0319839306175708,-852.729248046875,304.1513061523437,0.6372615694999695,0.0763680264353752,0.0541400946676731,293.1590576171875,297.1499938964844,293.1499938964844,0.0479415915906429,-1429.9989013671875,304.1506042480469,0.6854403018951416,0.0949047207832336,0.0907962024211883,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.5456911325454712,0.050000000745058,0.2289958298206329,291.1501770019531,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.1500549316406,1.0,0.1602218151092529,1.0,1.0,0.9885082244873048,1.0,-0.5896489024162292,0.2565872967243194,0.3330616056919098,0.0866202190518379,0.0,0.0,0.1236671954393386,25.167160034179688,25.0,-0.9121606945991516,-4099.0009765625,36.88947296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1751708984375,304.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0727874413132667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081372126936912,0.1081414371728897,-4.223144514980959e-06,0.0,9.233840683009475e-05,0.0,0.0,4.188352584838867,0.0,0.0,0.0,0.2709763646125793,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188745912164449,-846.7631225585938,304.15020751953125,0.5825103521347046,0.0588046796619892,0.0537659414112567,293.1610717773437,297.1499938964844,293.1499938964844,0.0239115562289953,-1002.592529296875,304.1507568359375,0.6088230013847351,0.0662063285708427,0.0636577159166336,293.1650390625,297.1499938964844,293.1499938964844,0.0319839306175708,-852.729248046875,304.1513061523437,0.6372615694999695,0.0763680264353752,0.0541400946676731,293.1590576171875,297.1499938964844,293.1499938964844,0.0479415915906429,-1429.9989013671875,304.1506042480469,0.6854403018951416,0.0949047207832336,0.0907962024211883,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.5456911325454712,0.050000000745058,0.2289958298206329,291.1501770019531,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.1500549316406,1.0,0.1602218151092529,1.0,1.0,0.9885082244873048,1.0,-0.5896489024162292,0.2565872967243194,0.3330616056919098,0.0866202190518379,0.0,0.0,0.1236671954393386,25.167160034179688,25.0,-0.9121606945991516,-4099.0009765625,36.88947296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1751708984375,304.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0727874413132667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081372126936912,0.1081414371728897,-4.223144514980959e-06,0.0,9.233840683009475e-05,0.0,0.0,4.188352584838867,0.0,0.0,0.0,0.2709763646125793,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188552998006343,-846.3319702148438,304.150146484375,0.5824193358421326,0.0587741285562515,0.0537360534071922,293.1605224609375,297.1499938964844,293.1499938964844,0.0237868074327707,-1000.0576782226562,304.1507263183594,0.6082981824874878,0.066036082804203,0.0634938552975654,293.16455078125,297.1499938964844,293.1499938964844,0.0317491739988327,-849.654296875,304.1512756347656,0.6365557909011841,0.076087899506092,0.0539424009621143,293.15838623046875,297.1499938964844,293.1499938964844,0.047863695770502,-1428.6612548828125,304.1505126953125,0.6852403283119202,0.0948148369789123,0.0907072722911834,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5457262992858887,0.050000000745058,0.2289945483207702,291.1495666503906,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.14947509765625,1.0,0.1601456105709076,1.0,1.0,0.988207757472992,1.0,-0.5890709161758423,0.2563176155090332,0.3327533006668091,0.086574912071228,0.0,0.0,0.1237671226263046,25.1566162109375,25.0,-0.8106157779693604,-4098.1640625,36.819969177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1696472167969,304.1139221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87109375,18000.0,0.0,0.0,0.0727538764476776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081710830330848,0.1081753075122833,-4.223169980832608e-06,0.0,9.229582792613655e-05,0.0,0.0,4.18971586227417,0.0,0.0,0.0,0.2709811329841614,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188552998006343,-846.3319702148438,304.150146484375,0.5824193358421326,0.0587741285562515,0.0537360534071922,293.1605224609375,297.1499938964844,293.1499938964844,0.0237868074327707,-1000.0576782226562,304.1507263183594,0.6082981824874878,0.066036082804203,0.0634938552975654,293.16455078125,297.1499938964844,293.1499938964844,0.0317491739988327,-849.654296875,304.1512756347656,0.6365557909011841,0.076087899506092,0.0539424009621143,293.15838623046875,297.1499938964844,293.1499938964844,0.047863695770502,-1428.6612548828125,304.1505126953125,0.6852403283119202,0.0948148369789123,0.0907072722911834,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5457262992858887,0.050000000745058,0.2289945483207702,291.1495666503906,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.14947509765625,1.0,0.1601456105709076,1.0,1.0,0.988207757472992,1.0,-0.5890709161758423,0.2563176155090332,0.3327533006668091,0.086574912071228,0.0,0.0,0.1237671226263046,25.1566162109375,25.0,-0.8106157779693604,-4098.1640625,36.819969177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1696472167969,304.1139221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87109375,18000.0,0.0,0.0,0.0727538764476776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081710830330848,0.1081753075122833,-4.223169980832608e-06,0.0,9.229582792613655e-05,0.0,0.0,4.18971586227417,0.0,0.0,0.0,0.2709811329841614,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188416577875614,-846.0281982421875,304.1501159667969,0.5823654532432556,0.0587529316544532,0.0537146180868148,293.1600036621094,297.1499938964844,293.1499938964844,0.0236695799976587,-997.6670532226562,304.1506652832031,0.6078050136566162,0.0658759400248527,0.0633395984768867,293.1640625,297.1499938964844,293.1499938964844,0.0315224416553974,-846.6767578125,304.1512145996094,0.63587486743927,0.0758171007037162,0.053751278668642,293.15771484375,297.1499938964844,293.1499938964844,0.0477981269359588,-1427.535888671875,304.15045166015625,0.6850792169570923,0.0947397798299789,0.0906324461102485,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5457623600959778,0.050000000745058,0.2289932370185852,291.1490783691406,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1489562988281,1.0,0.1600744575262069,1.0,1.0,0.9879072308540344,1.0,-0.5885393023490906,0.2560640871524811,0.3324752151966095,0.0865469127893447,0.0,0.0,0.1239296495914459,25.14638900756836,25.0,-0.6778456568717957,-4097.875,36.75559616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163818359375,304.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.767578125,18000.0,0.0,0.0,0.0727462172508239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082329675555229,0.1082371920347213,-4.223245468892856e-06,0.0,9.228611452272162e-05,0.0,0.0,4.192234992980957,0.0,0.0,0.0,0.2709903717041015,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188416577875614,-846.0281982421875,304.1501159667969,0.5823654532432556,0.0587529316544532,0.0537146180868148,293.1600036621094,297.1499938964844,293.1499938964844,0.0236695799976587,-997.6670532226562,304.1506652832031,0.6078050136566162,0.0658759400248527,0.0633395984768867,293.1640625,297.1499938964844,293.1499938964844,0.0315224416553974,-846.6767578125,304.1512145996094,0.63587486743927,0.0758171007037162,0.053751278668642,293.15771484375,297.1499938964844,293.1499938964844,0.0477981269359588,-1427.535888671875,304.15045166015625,0.6850792169570923,0.0947397798299789,0.0906324461102485,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5457623600959778,0.050000000745058,0.2289932370185852,291.1490783691406,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1489562988281,1.0,0.1600744575262069,1.0,1.0,0.9879072308540344,1.0,-0.5885393023490906,0.2560640871524811,0.3324752151966095,0.0865469127893447,0.0,0.0,0.1239296495914459,25.14638900756836,25.0,-0.6778456568717957,-4097.875,36.75559616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163818359375,304.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.767578125,18000.0,0.0,0.0,0.0727462172508239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082329675555229,0.1082371920347213,-4.223245468892856e-06,0.0,9.228611452272162e-05,0.0,0.0,4.192234992980957,0.0,0.0,0.0,0.2709903717041015,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188368055969476,-845.9207153320312,304.1501159667969,0.582351565361023,0.0587456263601779,0.0537068657577037,293.1597595214844,297.1499938964844,293.1499938964844,0.0236135963350534,-996.5223999023438,304.1506652832031,0.6075696349143982,0.0657994449138641,0.0632658526301384,293.1638488769531,297.1499938964844,293.1499938964844,0.0314118713140487,-845.2218627929688,304.1512145996094,0.6355431079864502,0.075684979557991,0.0536580123007297,293.1573791503906,297.1499938964844,293.1499938964844,0.047769658267498,-1427.04736328125,304.1504211425781,0.6850123405456543,0.09470746666193,0.0905999764800071,293.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457807779312134,0.050000000745058,0.2289925664663314,291.1488342285156,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.1487731933594,1.0,0.1600406467914581,1.0,1.0,0.9877570271492004,1.0,-0.5882897973060608,0.2559428811073303,0.3323469161987304,0.0865393131971359,0.0,0.0,0.124029204249382,25.141382217407227,25.0,-0.6075773239135742,-4097.9091796875,36.72520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609191894531,304.114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.724609375,18000.0,0.0,0.0,0.072750985622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082722097635269,0.1082764267921447,-4.223297764838208e-06,0.0,9.229216811945662e-05,0.0,0.0,4.19383716583252,0.0,0.0,0.0,0.2709963321685791,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188333857804536,-845.8455810546875,304.1501159667969,0.5823472738265991,0.0587406866252422,0.0537012666463851,293.1595153808594,297.1499938964844,293.1499938964844,0.0235595274716615,-995.4149169921876,304.150634765625,0.6073426604270935,0.065725564956665,0.0631945952773094,293.1636047363281,297.1499938964844,293.1499938964844,0.0313033163547515,-843.7916259765625,304.15118408203125,0.6352177262306213,0.0755552276968956,0.0535664148628711,293.15704345703125,297.1499938964844,293.1499938964844,0.0477443300187587,-1426.6129150390625,304.150390625,0.6849554777145386,0.0946789383888244,0.0905711203813552,293.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5457994937896729,0.050000000745058,0.2289918810129165,291.1486511230469,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1485900878906,1.0,0.1600081026554107,1.0,1.0,0.9876062870025636,1.0,-0.5880522131919861,0.2558258175849914,0.3322263956069946,0.0865361616015434,0.0,0.0,0.1241398230195045,25.13644790649414,25.0,-0.5379562973976135,-4098.06298828125,36.69610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15802001953125,304.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.685546875,18000.0,0.0,0.0,0.0727615430951118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083165034651756,0.1083207204937934,-4.223360065225279e-06,0.0,9.230555588146672e-05,0.0,0.0,4.195648193359375,0.0,0.0,0.0,0.2710030972957611,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.018830282613635,-845.7797241210938,304.15008544921875,0.5823636651039124,0.0587370693683624,0.0536956898868083,293.15899658203125,297.1499938964844,293.1499938964844,0.023456459864974,-993.2986450195312,304.1506042480469,0.6069110631942749,0.0655847787857055,0.0630586519837379,293.16314697265625,297.1499938964844,293.1499938964844,0.0310915242880582,-840.995849609375,304.1511535644531,0.634583592414856,0.0753019824624061,0.0533875934779644,293.1564025878906,297.1499938964844,293.1499938964844,0.0477019138634204,-1425.8858642578125,304.1503295898437,0.6848680377006531,0.0946318358182907,0.0905228331685066,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5458377599716187,0.050000000745058,0.2289904803037643,291.1483459472656,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1482849121094,1.0,0.159946322441101,1.0,1.0,0.9873047471046448,1.0,-0.5876080989837646,0.2556020319461822,0.3320060670375824,0.0865425691008567,0.0,0.0,0.1243850588798523,25.126758575439453,25.0,-0.4082799851894378,-4098.66796875,36.641300201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524658203125,304.1158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.623046875,18000.0,0.0,0.0,0.0727963522076606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084161773324012,0.1084204018115997,-4.223504674882861e-06,0.0,9.23497209441848e-05,0.0,0.0,4.199728965759277,0.0,0.0,0.0,0.2710184156894684,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.018830282613635,-845.7797241210938,304.15008544921875,0.5823636651039124,0.0587370693683624,0.0536956898868083,293.15899658203125,297.1499938964844,293.1499938964844,0.023456459864974,-993.2986450195312,304.1506042480469,0.6069110631942749,0.0655847787857055,0.0630586519837379,293.16314697265625,297.1499938964844,293.1499938964844,0.0310915242880582,-840.995849609375,304.1511535644531,0.634583592414856,0.0753019824624061,0.0533875934779644,293.1564025878906,297.1499938964844,293.1499938964844,0.0477019138634204,-1425.8858642578125,304.1503295898437,0.6848680377006531,0.0946318358182907,0.0905228331685066,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5458377599716187,0.050000000745058,0.2289904803037643,291.1483459472656,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1482849121094,1.0,0.159946322441101,1.0,1.0,0.9873047471046448,1.0,-0.5876080989837646,0.2556020319461822,0.3320060670375824,0.0865425691008567,0.0,0.0,0.1243850588798523,25.126758575439453,25.0,-0.4082799851894378,-4098.66796875,36.641300201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524658203125,304.1158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.623046875,18000.0,0.0,0.0,0.0727963522076606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084161773324012,0.1084204018115997,-4.223504674882861e-06,0.0,9.23497209441848e-05,0.0,0.0,4.199728965759277,0.0,0.0,0.0,0.2710184156894684,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188326854258775,-845.8385620117188,304.1500549316406,0.582416832447052,0.0587425902485847,0.0536983497440815,293.1585388183594,297.1499938964844,293.1499938964844,0.0233609266579151,-991.3308715820312,304.1505432128906,0.606513261795044,0.06545440107584,0.062932513654232,293.1627197265625,297.1499938964844,293.1499938964844,0.0308875553309917,-838.2964477539062,304.1510925292969,0.6339741945266724,0.0750579535961151,0.0532152131199836,293.15576171875,297.1499938964844,293.1499938964844,0.0476716421544551,-1425.367919921875,304.1502685546875,0.6848193407058716,0.0945992991328239,0.0904883667826652,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5458773970603943,0.050000000745058,0.2289890348911285,291.1481018066406,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.1480407714844,1.0,0.1598893702030182,1.0,1.0,0.9870032668113708,1.0,-0.587209939956665,0.2553939521312713,0.3318159878253937,0.0865667834877967,0.0,0.0,0.1246577352285385,25.117300033569336,25.0,-0.3003635108470917,-4099.67138671875,36.591434478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474304199219,304.117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.0728481709957122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085285991430282,0.1085328236222267,-4.22367338615004e-06,0.0,9.241545194527134e-05,0.0,0.0,4.204338550567627,0.0,0.0,0.0,0.2710358202457428,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188326854258775,-845.8385620117188,304.1500549316406,0.582416832447052,0.0587425902485847,0.0536983497440815,293.1585388183594,297.1499938964844,293.1499938964844,0.0233609266579151,-991.3308715820312,304.1505432128906,0.606513261795044,0.06545440107584,0.062932513654232,293.1627197265625,297.1499938964844,293.1499938964844,0.0308875553309917,-838.2964477539062,304.1510925292969,0.6339741945266724,0.0750579535961151,0.0532152131199836,293.15576171875,297.1499938964844,293.1499938964844,0.0476716421544551,-1425.367919921875,304.1502685546875,0.6848193407058716,0.0945992991328239,0.0904883667826652,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5458773970603943,0.050000000745058,0.2289890348911285,291.1481018066406,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.1480407714844,1.0,0.1598893702030182,1.0,1.0,0.9870032668113708,1.0,-0.587209939956665,0.2553939521312713,0.3318159878253937,0.0865667834877967,0.0,0.0,0.1246577352285385,25.117300033569336,25.0,-0.3003635108470917,-4099.67138671875,36.591434478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474304199219,304.117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.0728481709957122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085285991430282,0.1085328236222267,-4.22367338615004e-06,0.0,9.241545194527134e-05,0.0,0.0,4.204338550567627,0.0,0.0,0.0,0.2710358202457428,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188402105122804,-846.013671875,304.1500244140625,0.5825042724609375,0.0587565973401069,0.0537086278200149,293.1580505371094,297.1499938964844,293.1499938964844,0.0232725534588098,-989.50537109375,304.1505126953125,0.6061481237411499,0.0653339400887489,0.0628156960010528,293.16229248046875,297.1499938964844,293.1499938964844,0.0306909549981355,-835.6881713867188,304.15106201171875,0.633388102054596,0.0748225897550582,0.0530488602817058,293.1551513671875,297.1499938964844,293.1499938964844,0.0476526729762554,-1425.044677734375,304.15020751953125,0.6848068237304688,0.0945802479982376,0.090466670691967,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5459186434745789,0.050000000745058,0.2289875298738479,291.1479187011719,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1478881835937,1.0,0.1598368138074875,1.0,1.0,0.986701488494873,1.0,-0.5868545770645142,0.2552002370357513,0.3316543698310852,0.0866082310676574,0.0,0.0,0.124948926270008,25.10801887512207,25.0,-0.2176192998886108,-4101.01416015625,36.5461311340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430358886719,304.1206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0729120597243309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086497083306312,0.1086539328098297,-4.223858923069201e-06,0.0,9.249649883713572e-05,0.0,0.0,4.20930814743042,0.0,0.0,0.0,0.2710546553134918,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188402105122804,-846.013671875,304.1500244140625,0.5825042724609375,0.0587565973401069,0.0537086278200149,293.1580505371094,297.1499938964844,293.1499938964844,0.0232725534588098,-989.50537109375,304.1505126953125,0.6061481237411499,0.0653339400887489,0.0628156960010528,293.16229248046875,297.1499938964844,293.1499938964844,0.0306909549981355,-835.6881713867188,304.15106201171875,0.633388102054596,0.0748225897550582,0.0530488602817058,293.1551513671875,297.1499938964844,293.1499938964844,0.0476526729762554,-1425.044677734375,304.15020751953125,0.6848068237304688,0.0945802479982376,0.090466670691967,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5459186434745789,0.050000000745058,0.2289875298738479,291.1479187011719,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1478881835937,1.0,0.1598368138074875,1.0,1.0,0.986701488494873,1.0,-0.5868545770645142,0.2552002370357513,0.3316543698310852,0.0866082310676574,0.0,0.0,0.124948926270008,25.10801887512207,25.0,-0.2176192998886108,-4101.01416015625,36.5461311340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430358886719,304.1206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0729120597243309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086497083306312,0.1086539328098297,-4.223858923069201e-06,0.0,9.249649883713572e-05,0.0,0.0,4.20930814743042,0.0,0.0,0.0,0.2710546553134918,4.0,0.0,1.0
