time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188530404120683,-846.3092651367188,304.1499938964844,0.5826271772384644,0.0587793178856372,0.0537267327308654,293.1575927734375,297.1499938964844,293.1499938964844,0.0231917593628168,-987.8321533203124,304.1504821777344,0.6058180928230286,0.0652240216732025,0.0627087503671646,293.161865234375,297.1499938964844,293.1499938964844,0.0305020734667778,-833.17626953125,304.1510314941406,0.632826566696167,0.0745962858200073,0.0528888031840324,293.154541015625,297.1499938964844,293.1499938964844,0.0476453825831413,-1424.9229736328125,304.150146484375,0.6848315000534058,0.0945750251412391,0.0904580503702163,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5459616184234619,0.050000000745058,0.2289859503507614,291.14776611328125,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.3152770996094,291.14776611328125,1.0,0.1597887277603149,1.0,1.0,0.98639976978302,1.0,-0.5865436792373657,0.2550215423107147,0.3315221071243286,0.0866671875119209,0.0,0.0,0.1252545416355133,25.098875045776367,25.0,-0.1609932780265808,-4102.6806640625,36.5054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1393737792969,304.1239624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0729845911264419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108777530491352,0.1087817475199699,-4.224056738166837e-06,0.0,9.25885105971247e-05,0.0,0.0,4.214555740356445,0.0,0.0,0.0,0.2710745930671692,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188530404120683,-846.3092651367188,304.1499938964844,0.5826271772384644,0.0587793178856372,0.0537267327308654,293.1575927734375,297.1499938964844,293.1499938964844,0.0231917593628168,-987.8321533203124,304.1504821777344,0.6058180928230286,0.0652240216732025,0.0627087503671646,293.161865234375,297.1499938964844,293.1499938964844,0.0305020734667778,-833.17626953125,304.1510314941406,0.632826566696167,0.0745962858200073,0.0528888031840324,293.154541015625,297.1499938964844,293.1499938964844,0.0476453825831413,-1424.9229736328125,304.150146484375,0.6848315000534058,0.0945750251412391,0.0904580503702163,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5459616184234619,0.050000000745058,0.2289859503507614,291.14776611328125,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.3152770996094,291.14776611328125,1.0,0.1597887277603149,1.0,1.0,0.98639976978302,1.0,-0.5865436792373657,0.2550215423107147,0.3315221071243286,0.0866671875119209,0.0,0.0,0.1252545416355133,25.098875045776367,25.0,-0.1609932780265808,-4102.6806640625,36.5054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1393737792969,304.1239624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0729845911264419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108777530491352,0.1087817475199699,-4.224056738166837e-06,0.0,9.25885105971247e-05,0.0,0.0,4.214555740356445,0.0,0.0,0.0,0.2710745930671692,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188615620136261,-846.5049438476562,304.14996337890625,0.5827026963233948,0.0587941259145736,0.0537388697266578,293.1573791503906,297.1499938964844,293.1499938964844,0.0231544412672519,-987.0579223632812,304.15045166015625,0.6056675314903259,0.0651733577251434,0.0626593008637428,293.16168212890625,297.1499938964844,293.1499938964844,0.0304107330739498,-831.95947265625,304.1510009765625,0.6325556635856628,0.0744867920875549,0.0528113059699535,293.1542358398437,297.1499938964844,293.1499938964844,0.0476463586091995,-1424.9420166015625,304.1501159667969,0.6848586201667786,0.094577856361866,0.0904588848352432,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5459839105606079,0.050000000745058,0.2289851456880569,291.1477355957031,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.147705078125,1.0,0.1597664356231689,1.0,1.0,0.9862488508224488,1.0,-0.5864059329032898,0.2549383044242859,0.3314675986766815,0.0867034271359443,0.0,0.0,0.1254120469093322,25.09434127807617,25.0,-0.1418552100658416,-4103.63427734375,36.48701858520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1378479003906,304.1258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5078125,18000.0,0.0,0.0,0.0730230510234832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108843594789505,0.1088478192687034,-4.224159965815488e-06,0.0,9.263731044484302e-05,0.0,0.0,4.217269420623779,0.0,0.0,0.0,0.2710849046707153,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188714265823364,-846.731201171875,304.14996337890625,0.5827870965003967,0.0588110983371734,0.0537529662251472,293.1571350097656,297.1499938964844,293.1499938964844,0.0231191366910934,-986.3247680664062,304.15045166015625,0.6055265665054321,0.0651254951953888,0.0626124739646911,293.1614685058594,297.1499938964844,293.1499938964844,0.0303214043378829,-830.7681884765625,304.1509704589844,0.632291316986084,0.0743796452879905,0.0527354478836059,293.1539306640625,297.1499938964844,293.1499938964844,0.0476502776145935,-1425.0118408203125,304.15008544921875,0.6848951578140259,0.0945841297507286,0.0904629826545715,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5460067391395569,0.050000000745058,0.2289843112230301,291.1476745605469,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.14764404296875,1.0,0.1597452610731125,1.0,1.0,0.9860976338386536,1.0,-0.5862795114517212,0.2548589706420898,0.3314205408096313,0.0867440477013588,0.0,0.0,0.1255722790956497,25.089824676513672,25.0,-0.1279032528400421,-4104.66162109375,36.4697151184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13653564453125,304.1278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.498046875,18000.0,0.0,0.0,0.0730623379349708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108910895884037,0.1089151203632354,-4.224265012453543e-06,0.0,9.268715075450018e-05,0.0,0.0,4.220034122467041,0.0,0.0,0.0,0.2710953950881958,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188951157033443,-847.273681640625,304.1499328613281,0.5829823017120361,0.0588514879345893,0.0537869036197662,293.1566772460937,297.1499938964844,293.1499938964844,0.0230545755475759,-984.9822387695312,304.150390625,0.6052734851837158,0.0650382488965988,0.0625267252326011,293.1610412597656,297.1499938964844,293.1499938964844,0.0301487613469362,-828.4619750976562,304.15093994140625,0.6317818760871887,0.0741724520921707,0.052588615566492,293.1533203125,297.1499938964844,293.1499938964844,0.047666747123003,-1425.30078125,304.1500244140625,0.6849957704544067,0.0946067720651626,0.0904807075858116,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5460541844367981,0.050000000745058,0.2289825677871704,291.1475830078125,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1475830078125,1.0,0.1597061157226562,1.0,1.0,0.9857951402664183,1.0,-0.5860602855682373,0.2547118067741394,0.3313485085964203,0.0868382528424263,0.0,0.0,0.1259005665779113,25.0808219909668,25.0,-0.1132117062807083,-4106.92626953125,36.43855285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1344299316406,304.1322326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.0731420069932937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109048955142498,0.1090531796216964,-4.224481017445214e-06,0.0,9.27882138057612e-05,0.0,0.0,4.225707054138184,0.0,0.0,0.0,0.2711169719696045,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188951157033443,-847.273681640625,304.1499328613281,0.5829823017120361,0.0588514879345893,0.0537869036197662,293.1566772460937,297.1499938964844,293.1499938964844,0.0230545755475759,-984.9822387695312,304.150390625,0.6052734851837158,0.0650382488965988,0.0625267252326011,293.1610412597656,297.1499938964844,293.1499938964844,0.0301487613469362,-828.4619750976562,304.15093994140625,0.6317818760871887,0.0741724520921707,0.052588615566492,293.1533203125,297.1499938964844,293.1499938964844,0.047666747123003,-1425.30078125,304.1500244140625,0.6849957704544067,0.0946067720651626,0.0904807075858116,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5460541844367981,0.050000000745058,0.2289825677871704,291.1475830078125,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1475830078125,1.0,0.1597061157226562,1.0,1.0,0.9857951402664183,1.0,-0.5860602855682373,0.2547118067741394,0.3313485085964203,0.0868382528424263,0.0,0.0,0.1259005665779113,25.0808219909668,25.0,-0.1132117062807083,-4106.92626953125,36.43855285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1344299316406,304.1322326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.0731420069932937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109048955142498,0.1090531796216964,-4.224481017445214e-06,0.0,9.27882138057612e-05,0.0,0.0,4.225707054138184,0.0,0.0,0.0,0.2711169719696045,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189241096377372,-847.9365234375,304.14990234375,0.5832127332687378,0.0589004419744014,0.0538284927606582,293.1562194824219,297.1499938964844,293.1499938964844,0.0229982901364564,-983.81005859375,304.1503601074219,0.6050604581832886,0.06496262550354,0.0624518096446991,293.16064453125,297.1499938964844,293.1499938964844,0.0299842972308397,-826.260498046875,304.1509094238281,0.6312991380691528,0.073974922299385,0.0524484515190124,293.1527404785156,297.1499938964844,293.1499938964844,0.047694656997919,-1425.787841796875,304.1499938964844,0.6851332187652588,0.0946427658200264,0.0905110239982605,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5461041331291199,0.050000000745058,0.2289807498455047,291.1474914550781,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1474914550781,1.0,0.1596712321043014,1.0,1.0,0.9854926466941832,1.0,-0.5858862996101379,0.2545801997184753,0.3313060998916626,0.0869497582316398,0.0,0.0,0.1262395232915878,25.071815490722656,25.0,-0.1124225184321403,-4109.45751953125,36.41196823120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330261230469,304.1370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.462890625,18000.0,0.0,0.0,0.0732215344905853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109191671013832,0.1091958954930305,-4.22470475314185e-06,0.0,9.288910223403946e-05,0.0,0.0,4.231571674346924,0.0,0.0,0.0,0.2711392641067505,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189241096377372,-847.9365234375,304.14990234375,0.5832127332687378,0.0589004419744014,0.0538284927606582,293.1562194824219,297.1499938964844,293.1499938964844,0.0229982901364564,-983.81005859375,304.1503601074219,0.6050604581832886,0.06496262550354,0.0624518096446991,293.16064453125,297.1499938964844,293.1499938964844,0.0299842972308397,-826.260498046875,304.1509094238281,0.6312991380691528,0.073974922299385,0.0524484515190124,293.1527404785156,297.1499938964844,293.1499938964844,0.047694656997919,-1425.787841796875,304.1499938964844,0.6851332187652588,0.0946427658200264,0.0905110239982605,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5461041331291199,0.050000000745058,0.2289807498455047,291.1474914550781,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1474914550781,1.0,0.1596712321043014,1.0,1.0,0.9854926466941832,1.0,-0.5858862996101379,0.2545801997184753,0.3313060998916626,0.0869497582316398,0.0,0.0,0.1262395232915878,25.071815490722656,25.0,-0.1124225184321403,-4109.45751953125,36.41196823120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330261230469,304.1370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.462890625,18000.0,0.0,0.0,0.0732215344905853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109191671013832,0.1091958954930305,-4.22470475314185e-06,0.0,9.288910223403946e-05,0.0,0.0,4.231571674346924,0.0,0.0,0.0,0.2711392641067505,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.018959080800414,-848.7347412109375,304.1498718261719,0.5834828019142151,0.0589589849114418,0.053878653794527,293.15576171875,297.1499938964844,293.1499938964844,0.0229517258703708,-982.8394165039062,304.1503295898437,0.6048951148986816,0.0649007707834243,0.062389675527811,293.1602478027344,297.1499938964844,293.1499938964844,0.0298299305140972,-824.1827392578125,304.1508483886719,0.6308477520942688,0.0737887248396873,0.0523160696029663,293.15216064453125,297.1499938964844,293.1499938964844,0.0477353706955909,-1426.4967041015625,304.1499328613281,0.6853119730949402,0.0946936532855033,0.0905553773045539,293.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.54615718126297,0.050000000745058,0.2289788126945495,291.1473999023437,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.31610107421875,291.1473999023437,1.0,0.1596410870552063,1.0,1.0,0.9851901531219482,1.0,-0.5857639908790588,0.2544669508934021,0.3312970101833343,0.0870796740055084,0.0,0.0,0.1265916973352432,25.062747955322266,25.0,-0.1243083253502845,-4112.27685546875,36.39055633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322631835937,304.1423645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44140625,18000.0,0.0,0.0,0.0732991322875022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093400120735168,0.1093442365527153,-4.224937129038153e-06,0.0,9.298753866460174e-05,0.0,0.0,4.237668991088867,0.0,0.0,0.0,0.2711624503135681,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.018959080800414,-848.7347412109375,304.1498718261719,0.5834828019142151,0.0589589849114418,0.053878653794527,293.15576171875,297.1499938964844,293.1499938964844,0.0229517258703708,-982.8394165039062,304.1503295898437,0.6048951148986816,0.0649007707834243,0.062389675527811,293.1602478027344,297.1499938964844,293.1499938964844,0.0298299305140972,-824.1827392578125,304.1508483886719,0.6308477520942688,0.0737887248396873,0.0523160696029663,293.15216064453125,297.1499938964844,293.1499938964844,0.0477353706955909,-1426.4967041015625,304.1499328613281,0.6853119730949402,0.0946936532855033,0.0905553773045539,293.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.54615718126297,0.050000000745058,0.2289788126945495,291.1473999023437,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.31610107421875,291.1473999023437,1.0,0.1596410870552063,1.0,1.0,0.9851901531219482,1.0,-0.5857639908790588,0.2544669508934021,0.3312970101833343,0.0870796740055084,0.0,0.0,0.1265916973352432,25.062747955322266,25.0,-0.1243083253502845,-4112.27685546875,36.39055633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322631835937,304.1423645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44140625,18000.0,0.0,0.0,0.0732991322875022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093400120735168,0.1093442365527153,-4.224937129038153e-06,0.0,9.298753866460174e-05,0.0,0.0,4.237668991088867,0.0,0.0,0.0,0.2711624503135681,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189998187124729,-849.6632080078125,304.1498413085937,0.5837913155555725,0.0590267963707447,0.0539370253682136,293.1552734375,297.1499938964844,293.1499938964844,0.0229151435196399,-982.0768432617188,304.1502685546875,0.6047793030738831,0.0648532658815383,0.0623406954109668,293.1598205566406,297.1499938964844,293.1499938964844,0.0296925324946641,-822.228271484375,304.1508178710937,0.6304289102554321,0.0736143141984939,0.0521916635334491,293.1515808105469,297.1499938964844,293.1499938964844,0.0477882325649261,-1427.416259765625,304.1498718261719,0.6855304837226868,0.0947587117552757,0.0906130224466323,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5462137460708618,0.050000000745058,0.2289767414331436,291.1473083496094,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.14727783203125,1.0,0.1596154570579528,1.0,1.0,0.984887719154358,1.0,-0.5856926441192627,0.2543719708919525,0.3313206732273102,0.0872275903820991,0.0,0.0,0.1269586980342865,25.05352783203125,25.0,-0.1463158726692199,-4115.36181640625,36.37415313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319580078125,304.1480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41796875,18000.0,0.0,0.0,0.0733740404248237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094945818185806,0.109498806297779,-4.225179054628825e-06,0.0,9.30825772229582e-05,0.0,0.0,4.244022846221924,0.0,0.0,0.0,0.2711866199970245,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189998187124729,-849.6632080078125,304.1498413085937,0.5837913155555725,0.0590267963707447,0.0539370253682136,293.1552734375,297.1499938964844,293.1499938964844,0.0229151435196399,-982.0768432617188,304.1502685546875,0.6047793030738831,0.0648532658815383,0.0623406954109668,293.1598205566406,297.1499938964844,293.1499938964844,0.0296925324946641,-822.228271484375,304.1508178710937,0.6304289102554321,0.0736143141984939,0.0521916635334491,293.1515808105469,297.1499938964844,293.1499938964844,0.0477882325649261,-1427.416259765625,304.1498718261719,0.6855304837226868,0.0947587117552757,0.0906130224466323,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5462137460708618,0.050000000745058,0.2289767414331436,291.1473083496094,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.14727783203125,1.0,0.1596154570579528,1.0,1.0,0.984887719154358,1.0,-0.5856926441192627,0.2543719708919525,0.3313206732273102,0.0872275903820991,0.0,0.0,0.1269586980342865,25.05352783203125,25.0,-0.1463158726692199,-4115.36181640625,36.37415313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319580078125,304.1480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41796875,18000.0,0.0,0.0,0.0733740404248237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094945818185806,0.109498806297779,-4.225179054628825e-06,0.0,9.30825772229582e-05,0.0,0.0,4.244022846221924,0.0,0.0,0.0,0.2711866199970245,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190224200487136,-850.1776733398438,304.1498413085937,0.5839605331420898,0.0590642914175987,0.0539693720638752,293.155029296875,297.1499938964844,293.1499938964844,0.022900927811861,-981.78076171875,304.1502380371094,0.6047419309616089,0.0648354068398475,0.062321588397026,293.1596069335937,297.1499938964844,293.1499938964844,0.0296285543590784,-821.3038330078125,304.1507873535156,0.6302329897880554,0.0735319480299949,0.0521327257156372,293.1512756347656,297.1499938964844,293.1499938964844,0.0478192865848541,-1427.9561767578125,304.1498413085937,0.6856550574302673,0.094796635210514,0.090646892786026,293.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5462436079978943,0.050000000745058,0.2289756536483764,291.1472473144531,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.31640625,291.147216796875,1.0,0.1596043407917022,1.0,1.0,0.984736442565918,1.0,-0.5856771469116211,0.2543317675590515,0.3313453793525696,0.0873084589838981,0.0,0.0,0.1271486282348632,25.0488224029541,25.0,-0.1608350127935409,-4117.00439453125,36.36789321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319274902344,304.1509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.0734104439616203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095745489001274,0.1095787733793258,-4.225303655402968e-06,0.0,9.312875044997782e-05,0.0,0.0,4.247310638427734,0.0,0.0,0.0,0.271199107170105,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.019046613946557,-850.7278442382812,304.1498413085937,0.584140419960022,0.0591042898595333,0.0540039651095867,293.15478515625,297.1499938964844,293.1499938964844,0.0228897631168365,-981.548583984375,304.1502380371094,0.6047199368476868,0.0648219287395477,0.0623065158724784,293.1593933105469,297.1499938964844,293.1499938964844,0.0295666027814149,-820.4175415039062,304.1507568359375,0.6300472021102905,0.0734531506896019,0.0520762167870998,293.1510009765625,297.1499938964844,293.1499938964844,0.0478535965085029,-1428.552734375,304.1498107910156,0.6857905387878418,0.0948383435606956,0.0906843170523643,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462746620178223,0.050000000745058,0.2289745211601257,291.1471862792969,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595944315195083,1.0,1.0,0.9845853447914124,1.0,-0.5856763124465942,0.2542969584465027,0.3313793540000915,0.0873941704630851,0.0,0.0,0.1273436695337295,25.044029235839844,25.0,-0.1778032332658767,-4118.7177734375,36.36302947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319580078125,304.15399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.390625,18000.0,0.0,0.0,0.0734461620450019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096566393971443,0.1096608638763427,-4.225431894155918e-06,0.0,9.317406511399896e-05,0.0,0.0,4.250685691833496,0.0,0.0,0.0,0.2712119221687317,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0191000364720821,-851.9409790039062,304.1498107910156,0.5845341086387634,0.0591922961175441,0.0540802180767059,293.1542358398437,297.1499938964844,293.1499938964844,0.0228775180876255,-981.2958984375,304.1501770019531,0.6047270894050598,0.0648095086216926,0.062289722263813,293.1589660644531,297.1499938964844,293.1499938964844,0.0294469762593507,-818.771240234375,304.15069580078125,0.6297092437744141,0.0733074098825454,0.0519712418317794,293.150390625,297.1499938964844,293.1499938964844,0.0479324162006378,-1429.923095703125,304.1497497558594,0.6860959529876709,0.0949336439371109,0.0907702669501304,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.546340823173523,0.050000000745058,0.2289720922708511,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595784425735473,1.0,1.0,0.9842831492424012,1.0,-0.5857219099998474,0.2542449831962585,0.3314769566059112,0.0875806882977485,0.0,0.0,0.1277518719434738,25.03412818908692,25.0,-0.2178409993648529,-4122.37109375,36.35776138305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13214111328125,304.1602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.0735159143805503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098283678293228,0.1098325997591018,-4.225698376103537e-06,0.0,9.326255531050263e-05,0.0,0.0,4.25774621963501,0.0,0.0,0.0,0.2712387442588806,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0191000364720821,-851.9409790039062,304.1498107910156,0.5845341086387634,0.0591922961175441,0.0540802180767059,293.1542358398437,297.1499938964844,293.1499938964844,0.0228775180876255,-981.2958984375,304.1501770019531,0.6047270894050598,0.0648095086216926,0.062289722263813,293.1589660644531,297.1499938964844,293.1499938964844,0.0294469762593507,-818.771240234375,304.15069580078125,0.6297092437744141,0.0733074098825454,0.0519712418317794,293.150390625,297.1499938964844,293.1499938964844,0.0479324162006378,-1429.923095703125,304.1497497558594,0.6860959529876709,0.0949336439371109,0.0907702669501304,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.546340823173523,0.050000000745058,0.2289720922708511,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595784425735473,1.0,1.0,0.9842831492424012,1.0,-0.5857219099998474,0.2542449831962585,0.3314769566059112,0.0875806882977485,0.0,0.0,0.1277518719434738,25.03412818908692,25.0,-0.2178409993648529,-4122.37109375,36.35776138305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13214111328125,304.1602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.0735159143805503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098283678293228,0.1098325997591018,-4.225698376103537e-06,0.0,9.326255531050263e-05,0.0,0.0,4.25774621963501,0.0,0.0,0.0,0.2712387442588806,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191597659140825,-853.2945556640625,304.1497802734375,0.5849699974060059,0.0592902265489101,0.0541652776300907,293.1536865234375,297.1499938964844,293.1499938964844,0.0228783339262008,-981.3175048828124,304.1501159667969,0.6048006415367126,0.064815804362297,0.0622902326285839,293.1584777832031,297.1499938964844,293.1499938964844,0.0293289069086313,-817.2987060546875,304.1506652832031,0.629414975643158,0.0731769278645515,0.0518766827881336,293.1498107910156,297.1499938964844,293.1499938964844,0.0480238236486911,-1431.512451171875,304.1496887207031,0.686444103717804,0.0950435698032379,0.0908699333667755,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5464122891426086,0.050000000745058,0.2289694845676422,291.1468505859375,291.1499938964844,272.2183532714844,271.7132873535156,284.169921875,293.31689453125,291.1468200683594,1.0,0.1595672070980072,1.0,1.0,0.9839810132980348,1.0,-0.585827648639679,0.2542154490947723,0.3316121697425842,0.0877861753106117,0.0,0.0,0.1281853020191192,25.023792266845703,25.0,-0.2621467411518097,-4126.31005859375,36.35812759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13238525390625,304.1667785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3125,18000.0,0.0,0.0,0.0735843330621719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100106611847877,0.1100148856639862,-4.225980774208438e-06,0.0,9.334935020888224e-05,0.0,0.0,4.265241622924805,0.0,0.0,0.0,0.2712672054767608,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191597659140825,-853.2945556640625,304.1497802734375,0.5849699974060059,0.0592902265489101,0.0541652776300907,293.1536865234375,297.1499938964844,293.1499938964844,0.0228783339262008,-981.3175048828124,304.1501159667969,0.6048006415367126,0.064815804362297,0.0622902326285839,293.1584777832031,297.1499938964844,293.1499938964844,0.0293289069086313,-817.2987060546875,304.1506652832031,0.629414975643158,0.0731769278645515,0.0518766827881336,293.1498107910156,297.1499938964844,293.1499938964844,0.0480238236486911,-1431.512451171875,304.1496887207031,0.686444103717804,0.0950435698032379,0.0908699333667755,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5464122891426086,0.050000000745058,0.2289694845676422,291.1468505859375,291.1499938964844,272.2183532714844,271.7132873535156,284.169921875,293.31689453125,291.1468200683594,1.0,0.1595672070980072,1.0,1.0,0.9839810132980348,1.0,-0.585827648639679,0.2542154490947723,0.3316121697425842,0.0877861753106117,0.0,0.0,0.1281853020191192,25.023792266845703,25.0,-0.2621467411518097,-4126.31005859375,36.35812759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13238525390625,304.1667785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3125,18000.0,0.0,0.0,0.0735843330621719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100106611847877,0.1100148856639862,-4.225980774208438e-06,0.0,9.334935020888224e-05,0.0,0.0,4.265241622924805,0.0,0.0,0.0,0.2712672054767608,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192266926169395,-854.8074951171875,304.14971923828125,0.5854538083076477,0.0593994036316871,0.0542603358626365,293.1531066894531,297.1499938964844,293.1499938964844,0.0228947736322879,-981.6671142578124,304.1500549316406,0.604953408241272,0.064844436943531,0.0623114556074142,293.1579895019531,297.1499938964844,293.1499938964844,0.029200330376625,-816.0221557617188,304.1506652832031,0.6291731595993042,0.0730646774172782,0.0517945922911167,293.14923095703125,297.1499938964844,293.1499938964844,0.0481294207274913,-1433.348876953125,304.14959716796875,0.6868407726287842,0.0951699987053871,0.0909850969910621,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5464900135993958,0.050000000745058,0.2289666533470153,291.1466369628906,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.31707763671875,291.1466064453125,1.0,0.1595615446567535,1.0,1.0,0.983680009841919,1.0,-0.5860034823417664,0.2542126774787903,0.3317907750606537,0.0880127400159835,0.0,0.0,0.1286506205797195,25.01293182373047,25.0,-0.3028530776500702,-4130.58349609375,36.36505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.132568359375,304.1735534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.263671875,18000.0,0.0,0.0,0.0736526697874069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102065071463584,0.1102107316255569,-4.226283181196777e-06,0.0,9.343604324385524e-05,0.0,0.0,4.273295879364014,0.0,0.0,0.0,0.2712977528572082,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192266926169395,-854.8074951171875,304.14971923828125,0.5854538083076477,0.0593994036316871,0.0542603358626365,293.1531066894531,297.1499938964844,293.1499938964844,0.0228947736322879,-981.6671142578124,304.1500549316406,0.604953408241272,0.064844436943531,0.0623114556074142,293.1579895019531,297.1499938964844,293.1499938964844,0.029200330376625,-816.0221557617188,304.1506652832031,0.6291731595993042,0.0730646774172782,0.0517945922911167,293.14923095703125,297.1499938964844,293.1499938964844,0.0481294207274913,-1433.348876953125,304.14959716796875,0.6868407726287842,0.0951699987053871,0.0909850969910621,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5464900135993958,0.050000000745058,0.2289666533470153,291.1466369628906,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.31707763671875,291.1466064453125,1.0,0.1595615446567535,1.0,1.0,0.983680009841919,1.0,-0.5860034823417664,0.2542126774787903,0.3317907750606537,0.0880127400159835,0.0,0.0,0.1286506205797195,25.01293182373047,25.0,-0.3028530776500702,-4130.58349609375,36.36505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.132568359375,304.1735534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.263671875,18000.0,0.0,0.0,0.0736526697874069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102065071463584,0.1102107316255569,-4.226283181196777e-06,0.0,9.343604324385524e-05,0.0,0.0,4.273295879364014,0.0,0.0,0.0,0.2712977528572082,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0193003546446561,-856.4682006835938,304.1496887207031,0.5859819650650024,0.0595190227031707,0.054364688694477,293.1524658203125,297.1499938964844,293.1499938964844,0.0229262970387935,-982.3328247070312,304.1499938964844,0.6051822900772095,0.0648945271968841,0.0623526573181152,293.157470703125,297.1499938964844,293.1499938964844,0.0289725959300994,-815.0003662109375,304.1508178710937,0.62898188829422,0.0729698240756988,0.0517245046794414,293.14862060546875,297.1499938964844,293.1499938964844,0.0482480898499488,-1435.4129638671875,304.1495361328125,0.6872823238372803,0.0953116565942764,0.0911145582795143,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5465735793113708,0.050000000745058,0.2289636135101318,291.1463928222656,291.1499938964844,272.1800842285156,271.70477294921875,284.1593017578125,293.3172302246094,291.1463623046875,1.0,0.1595611423254013,1.0,1.0,0.983379065990448,1.0,-0.5862457156181335,0.254235178232193,0.3320105671882629,0.0882593616843223,0.0,0.0,0.1291479021310806,25.001583099365234,25.0,-0.3375206589698791,-4135.169921875,36.37820053100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.132568359375,304.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.208984375,18000.0,0.0,0.0,0.0737223476171493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104160919785499,0.1104203164577484,-4.226606961310608e-06,0.0,9.352443157695234e-05,0.0,0.0,4.281917095184326,0.0,0.0,0.0,0.2713304758071899,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0193003546446561,-856.4682006835938,304.1496887207031,0.5859819650650024,0.0595190227031707,0.054364688694477,293.1524658203125,297.1499938964844,293.1499938964844,0.0229262970387935,-982.3328247070312,304.1499938964844,0.6051822900772095,0.0648945271968841,0.0623526573181152,293.157470703125,297.1499938964844,293.1499938964844,0.0289725959300994,-815.0003662109375,304.1508178710937,0.62898188829422,0.0729698240756988,0.0517245046794414,293.14862060546875,297.1499938964844,293.1499938964844,0.0482480898499488,-1435.4129638671875,304.1495361328125,0.6872823238372803,0.0953116565942764,0.0911145582795143,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5465735793113708,0.050000000745058,0.2289636135101318,291.1463928222656,291.1499938964844,272.1800842285156,271.70477294921875,284.1593017578125,293.3172302246094,291.1463623046875,1.0,0.1595611423254013,1.0,1.0,0.983379065990448,1.0,-0.5862457156181335,0.254235178232193,0.3320105671882629,0.0882593616843223,0.0,0.0,0.1291479021310806,25.001583099365234,25.0,-0.3375206589698791,-4135.169921875,36.37820053100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.132568359375,304.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.208984375,18000.0,0.0,0.0,0.0737223476171493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104160919785499,0.1104203164577484,-4.226606961310608e-06,0.0,9.352443157695234e-05,0.0,0.0,4.281917095184326,0.0,0.0,0.0,0.2713304758071899,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193398166447877,-857.3558349609375,304.1496887207031,0.586263120174408,0.0595828965306282,0.0544204786419868,293.1521301269531,297.1499938964844,293.1499938964844,0.0229480806738138,-982.7915649414062,304.1499328613281,0.6053269505500793,0.0649281218647956,0.0623812340199947,293.1571960449219,297.1499938964844,293.1499938964844,0.0288275517523288,-814.4822387695312,304.15093994140625,0.6289063096046448,0.0729293599724769,0.0516942366957664,293.1483154296875,297.1499938964844,293.1499938964844,0.0483124703168869,-1436.5328369140625,304.1495056152344,0.6875205039978027,0.0953883752226829,0.0911848396062851,293.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5466176271438599,0.050000000745058,0.2289620041847229,291.1462707519531,291.1499938964844,272.1707458496094,271.7020263671875,284.1568298339844,293.3173217773437,291.146240234375,1.0,0.1595630347728729,1.0,1.0,0.98322856426239,1.0,-0.5863930583000183,0.2542564570903778,0.3321366310119629,0.0883905068039894,0.0,0.0,0.1294093132019043,24.9957218170166,25.0,-0.349125474691391,-4137.5859375,36.387237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1324768066406,304.18414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.0737581476569175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105264723300933,0.1105306968092918,-4.226777491567191e-06,0.0,9.356984810438008e-05,0.0,0.0,4.286458492279053,0.0,0.0,0.0,0.27134770154953,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193813052028417,-858.2875366210938,304.149658203125,0.5865574479103088,0.059649858623743,0.0544790551066398,293.1517944335937,297.1499938964844,293.1499938964844,0.0229746159166097,-983.3494262695312,304.14990234375,0.6054953336715698,0.0649684220552444,0.062416099011898,293.1568908691406,297.1499938964844,293.1499938964844,0.0287447310984134,-814.0762329101562,304.1509094238281,0.6288468241691589,0.0728944987058639,0.0516677871346473,293.14801025390625,297.1499938964844,293.1499938964844,0.0483807176351547,-1437.72021484375,304.14947509765625,0.6877719759941101,0.0954696238040924,0.0912593752145767,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5466634631156921,0.050000000745058,0.2289603352546692,291.1461486816406,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1460876464844,1.0,0.159566581249237,1.0,1.0,0.9830788969993592,1.0,-0.5865609049797058,0.2542857229709625,0.3322752118110657,0.0885273888707161,0.0,0.0,0.1296806186437606,24.98971939086914,25.0,-0.3588027060031891,-4140.09716796875,36.39821243286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13232421875,304.18780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.150390625,18000.0,0.0,0.0,0.0737950056791305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106411963701248,0.1106454208493232,-4.2269548430340365e-06,0.0,9.361661068396644e-05,0.0,0.0,4.291179180145264,0.0,0.0,0.0,0.271365612745285,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194694660604,-860.2622680664062,304.1496276855469,0.5871791839599609,0.0597917065024375,0.0546032600104808,293.1510925292969,297.1499938964844,293.1499938964844,0.0230400077998638,-984.72119140625,304.1498413085937,0.6058930158615112,0.065066359937191,0.0625020712614059,293.15631103515625,297.1499938964844,293.1499938964844,0.0286603383719921,-813.510986328125,304.1507568359375,0.6287705302238464,0.0728396475315094,0.0516251027584075,293.1474304199219,297.1499938964844,293.1499938964844,0.0485269911587238,-1440.2655029296875,304.1494140625,0.6883087158203125,0.0956435725092887,0.0914192572236061,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5467595458030701,0.050000000745058,0.2289568334817886,291.1458740234375,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595779657363891,1.0,1.0,0.9827795624732972,1.0,-0.5869495868682861,0.2543646991252899,0.3325848877429962,0.0888165906071662,0.0,0.0,0.1302487701177597,24.97736358642578,25.0,-0.3709213435649872,-4145.35888671875,36.42516708374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317749023437,304.1952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.0738721713423729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108819469809532,0.1108861714601516,-4.227327735861763e-06,0.0,9.371450869366528e-05,0.0,0.0,4.301088809967041,0.0,0.0,0.0,0.2714032232761383,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194694660604,-860.2622680664062,304.1496276855469,0.5871791839599609,0.0597917065024375,0.0546032600104808,293.1510925292969,297.1499938964844,293.1499938964844,0.0230400077998638,-984.72119140625,304.1498413085937,0.6058930158615112,0.065066359937191,0.0625020712614059,293.15631103515625,297.1499938964844,293.1499938964844,0.0286603383719921,-813.510986328125,304.1507568359375,0.6287705302238464,0.0728396475315094,0.0516251027584075,293.1474304199219,297.1499938964844,293.1499938964844,0.0485269911587238,-1440.2655029296875,304.1494140625,0.6883087158203125,0.0956435725092887,0.0914192572236061,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5467595458030701,0.050000000745058,0.2289568334817886,291.1458740234375,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595779657363891,1.0,1.0,0.9827795624732972,1.0,-0.5869495868682861,0.2543646991252899,0.3325848877429962,0.0888165906071662,0.0,0.0,0.1302487701177597,24.97736358642578,25.0,-0.3709213435649872,-4145.35888671875,36.42516708374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317749023437,304.1952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.0738721713423729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108819469809532,0.1108861714601516,-4.227327735861763e-06,0.0,9.371450869366528e-05,0.0,0.0,4.301088809967041,0.0,0.0,0.0,0.2714032232761383,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195648856461048,-862.3917236328125,304.14959716796875,0.5878464579582214,0.0599445402622222,0.0547372922301292,293.1503601074219,297.1499938964844,293.1499938964844,0.0231228806078434,-986.4544677734376,304.1497497558594,0.6063762307167053,0.0651887655258178,0.0626110136508941,293.1557006835937,297.1499938964844,293.1499938964844,0.0286455452442169,-813.2234497070312,304.1505126953125,0.6287550926208496,0.0728058367967605,0.0515969917178154,293.1468200683594,297.1499938964844,293.1499938964844,0.0486867725849151,-1443.0467529296875,304.1493530273437,0.6888921856880188,0.0958334133028984,0.0915941372513771,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5468618273735046,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,293.31768798828125,291.14556884765625,1.0,0.1595954746007919,1.0,1.0,0.9824801683425904,1.0,-0.5874128937721252,0.2544726133346557,0.3329402506351471,0.089127242565155,0.0,0.0,0.130851611495018,24.96454429626465,25.0,-0.3680287003517151,-4150.95166015625,36.45922470092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309509277344,304.20294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0739551335573196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111383363604545,0.1111425682902336,-4.227725639793789e-06,0.0,9.381974814459682e-05,0.0,0.0,4.311646938323975,0.0,0.0,0.0,0.2714432775974273,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195648856461048,-862.3917236328125,304.14959716796875,0.5878464579582214,0.0599445402622222,0.0547372922301292,293.1503601074219,297.1499938964844,293.1499938964844,0.0231228806078434,-986.4544677734376,304.1497497558594,0.6063762307167053,0.0651887655258178,0.0626110136508941,293.1557006835937,297.1499938964844,293.1499938964844,0.0286455452442169,-813.2234497070312,304.1505126953125,0.6287550926208496,0.0728058367967605,0.0515969917178154,293.1468200683594,297.1499938964844,293.1499938964844,0.0486867725849151,-1443.0467529296875,304.1493530273437,0.6888921856880188,0.0958334133028984,0.0915941372513771,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5468618273735046,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,293.31768798828125,291.14556884765625,1.0,0.1595954746007919,1.0,1.0,0.9824801683425904,1.0,-0.5874128937721252,0.2544726133346557,0.3329402506351471,0.089127242565155,0.0,0.0,0.130851611495018,24.96454429626465,25.0,-0.3680287003517151,-4150.95166015625,36.45922470092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309509277344,304.20294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0739551335573196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111383363604545,0.1111425682902336,-4.227725639793789e-06,0.0,9.381974814459682e-05,0.0,0.0,4.311646938323975,0.0,0.0,0.0,0.2714432775974273,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196676403284072,-864.6756591796875,304.1495666503906,0.5885588526725769,0.0601083748042583,0.0548811890184879,293.14959716796875,297.1499938964844,293.1499938964844,0.0232238043099641,-988.5584716796876,304.149658203125,0.6069459915161133,0.0653362572193145,0.0627435743808746,293.1550598144531,297.1499938964844,293.1499938964844,0.0285569336265325,-812.8834838867188,304.1504821777344,0.6288014054298401,0.0727932006120681,0.0515836998820304,293.14617919921875,297.1499938964844,293.1499938964844,0.0488600581884384,-1446.0638427734375,304.1492614746094,0.6895221471786499,0.096039205789566,0.091784082353115,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469699501991272,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.14532470703125,1.0,0.1596193611621856,1.0,1.0,0.9821831583976746,1.0,-0.5879519581794739,0.254610002040863,0.3333419561386108,0.08945944160223,0.0,0.0,0.1314876526594162,24.951324462890625,25.0,-0.3525823950767517,-4156.86767578125,36.500579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,304.2108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.97265625,18000.0,0.0,0.0,0.0740451291203498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114099472761154,0.1114141792058944,-4.228149009577464e-06,0.0,9.393391519552095e-05,0.0,0.0,4.322836399078369,0.0,0.0,0.0,0.2714857757091522,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196676403284072,-864.6756591796875,304.1495666503906,0.5885588526725769,0.0601083748042583,0.0548811890184879,293.14959716796875,297.1499938964844,293.1499938964844,0.0232238043099641,-988.5584716796876,304.149658203125,0.6069459915161133,0.0653362572193145,0.0627435743808746,293.1550598144531,297.1499938964844,293.1499938964844,0.0285569336265325,-812.8834838867188,304.1504821777344,0.6288014054298401,0.0727932006120681,0.0515836998820304,293.14617919921875,297.1499938964844,293.1499938964844,0.0488600581884384,-1446.0638427734375,304.1492614746094,0.6895221471786499,0.096039205789566,0.091784082353115,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469699501991272,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.14532470703125,1.0,0.1596193611621856,1.0,1.0,0.9821831583976746,1.0,-0.5879519581794739,0.254610002040863,0.3333419561386108,0.08945944160223,0.0,0.0,0.1314876526594162,24.951324462890625,25.0,-0.3525823950767517,-4156.86767578125,36.500579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,304.2108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.97265625,18000.0,0.0,0.0,0.0740451291203498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114099472761154,0.1114141792058944,-4.228149009577464e-06,0.0,9.393391519552095e-05,0.0,0.0,4.322836399078369,0.0,0.0,0.0,0.2714857757091522,4.0,0.0,1.0
