time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197779089212417,-867.1162109375,304.1495361328125,0.589316189289093,0.0602833703160285,0.0550351105630397,293.1487731933594,297.1499938964844,293.1499938964844,0.0233435556292533,-991.0459594726562,304.1495666503906,0.6076041460037231,0.0655096620321273,0.0629005804657936,293.15435791015625,297.1499938964844,293.1499938964844,0.0286028999835252,-812.9558715820312,304.1502380371094,0.6289116144180298,0.0728029385209083,0.0515858419239521,293.14556884765625,297.1499938964844,293.1499938964844,0.0490470118820667,-1449.3201904296875,304.1492004394531,0.6901989579200745,0.0962611809372901,0.0919893458485603,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5470837950706482,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.14508056640625,1.0,0.1596499383449554,1.0,1.0,0.981886088848114,1.0,-0.5885690450668335,0.2547778785228729,0.3337911963462829,0.0898136496543884,0.0,0.0,0.1321550607681274,24.93775177001953,25.0,-0.3271346390247345,-4163.1025390625,36.54953002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283569335937,304.2188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.0741432383656501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111696183681488,0.111700415611267,-4.228597390465438e-06,0.0,9.40583850024268e-05,0.0,0.0,4.334635257720947,0.0,0.0,0.0,0.2715306282043457,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197779089212417,-867.1162109375,304.1495361328125,0.589316189289093,0.0602833703160285,0.0550351105630397,293.1487731933594,297.1499938964844,293.1499938964844,0.0233435556292533,-991.0459594726562,304.1495666503906,0.6076041460037231,0.0655096620321273,0.0629005804657936,293.15435791015625,297.1499938964844,293.1499938964844,0.0286028999835252,-812.9558715820312,304.1502380371094,0.6289116144180298,0.0728029385209083,0.0515858419239521,293.14556884765625,297.1499938964844,293.1499938964844,0.0490470118820667,-1449.3201904296875,304.1492004394531,0.6901989579200745,0.0962611809372901,0.0919893458485603,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5470837950706482,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.14508056640625,1.0,0.1596499383449554,1.0,1.0,0.981886088848114,1.0,-0.5885690450668335,0.2547778785228729,0.3337911963462829,0.0898136496543884,0.0,0.0,0.1321550607681274,24.93775177001953,25.0,-0.3271346390247345,-4163.1025390625,36.54953002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283569335937,304.2188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.0741432383656501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111696183681488,0.111700415611267,-4.228597390465438e-06,0.0,9.40583850024268e-05,0.0,0.0,4.334635257720947,0.0,0.0,0.0,0.2715306282043457,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198359657078981,-868.3969116210938,304.1495056152344,0.5897120833396912,0.0603751800954341,0.0551159493625164,293.1483764648437,297.1499938964844,293.1499938964844,0.0234108828008174,-992.4404296875,304.1495361328125,0.6079675555229187,0.0656065419316291,0.062988705933094,293.1540222167969,297.1499938964844,293.1499938964844,0.0285485927015543,-812.9396362304688,304.1502685546875,0.6289920806884766,0.0728165283799171,0.0515930615365505,293.145263671875,297.1499938964844,293.1499938964844,0.0491457656025886,-1451.0406494140625,304.149169921875,0.6905553936958313,0.0963784381747245,0.0920979231595993,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5471429228782654,0.050000000745058,0.2289429157972335,291.14501953125,291.1499938964844,272.0852966308594,271.6588134765625,284.1371154785156,293.3179626464844,291.1449584960937,1.0,0.159667894244194,1.0,1.0,0.9817375540733336,1.0,-0.5889081954956055,0.2548738121986389,0.3340344130992889,0.0899993032217025,0.0,0.0,0.1324999332427978,24.930850982666016,25.0,-0.3111781477928161,-4166.34033203125,36.5770149230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.890625,18000.0,0.0,0.0,0.0741956979036331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118445992469787,0.1118488237261772,-4.228830221109092e-06,0.0,9.412493091076612e-05,0.0,0.0,4.340755462646484,0.0,0.0,0.0,0.2715538740158081,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.019895888864994,-869.7156982421875,304.14947509765625,0.5901185870170593,0.0604696907103061,0.0551992356777191,293.14794921875,297.1499938964844,293.1499938964844,0.0234830118715763,-993.9312744140624,304.14947509765625,0.6083526015281677,0.0657099187374115,0.0630829855799675,293.1536560058594,297.1499938964844,293.1499938964844,0.0285573136061429,-813.1177978515625,304.15020751953125,0.6290886998176575,0.0728358328342437,0.0516042113304138,293.1449584960937,297.1499938964844,293.1499938964844,0.0492478609085083,-1452.81982421875,304.1491394042969,0.6909231543540955,0.0964996665716171,0.0922102555632591,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5472032427787781,0.050000000745058,0.228940725326538,291.1448974609375,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.1448669433594,1.0,0.1596876084804535,1.0,1.0,0.9815905094146729,1.0,-0.5892668962478638,0.2549773752689361,0.3342895209789276,0.090190403163433,0.0,0.0,0.1328513324260711,24.92389297485352,25.0,-0.2949521541595459,-4169.65087890625,36.60643768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266784667969,304.2269897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8671875,18000.0,0.0,0.0,0.0742503926157951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119961515069007,0.1120003834366798,-4.229068963468308e-06,0.0,9.41943217185326e-05,0.0,0.0,4.347006797790527,0.0,0.0,0.0,0.2715776562690735,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200208071619272,-872.4549560546875,304.1494445800781,0.5909596681594849,0.0606660135090351,0.0553723610937595,293.1471252441406,297.1499938964844,293.1499938964844,0.0236403681337833,-997.1728515625,304.1493835449219,0.6091800332069397,0.0659342110157013,0.0632881522178649,293.1529541015625,297.1499938964844,293.1499938964844,0.0286100674420595,-813.4528198242188,304.1500549316406,0.6293260455131531,0.072889894247055,0.0516372807323932,293.14434814453125,297.1499938964844,293.1499938964844,0.0494609400629997,-1456.534423828125,304.1490783691406,0.6916887164115906,0.0967527404427528,0.092445008456707,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.54732745885849,0.050000000745058,0.2289362251758575,291.14471435546875,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446838378906,1.0,0.159731775522232,1.0,1.0,0.9812964797019958,1.0,-0.590036928653717,0.255204826593399,0.3348320722579956,0.090588092803955,0.0,0.0,0.1335701048374176,24.90983772277832,25.0,-0.2517625689506531,-4176.4580078125,36.67054748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.2352905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.822265625,18000.0,0.0,0.0,0.0743658617138862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123071908950805,0.1123114228248596,-4.229560545354616e-06,0.0,9.434080129722132e-05,0.0,0.0,4.359841823577881,0.0,0.0,0.0,0.2716265022754669,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200208071619272,-872.4549560546875,304.1494445800781,0.5909596681594849,0.0606660135090351,0.0553723610937595,293.1471252441406,297.1499938964844,293.1499938964844,0.0236403681337833,-997.1728515625,304.1493835449219,0.6091800332069397,0.0659342110157013,0.0632881522178649,293.1529541015625,297.1499938964844,293.1499938964844,0.0286100674420595,-813.4528198242188,304.1500549316406,0.6293260455131531,0.072889894247055,0.0516372807323932,293.14434814453125,297.1499938964844,293.1499938964844,0.0494609400629997,-1456.534423828125,304.1490783691406,0.6916887164115906,0.0967527404427528,0.092445008456707,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.54732745885849,0.050000000745058,0.2289362251758575,291.14471435546875,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446838378906,1.0,0.159731775522232,1.0,1.0,0.9812964797019958,1.0,-0.590036928653717,0.255204826593399,0.3348320722579956,0.090588092803955,0.0,0.0,0.1335701048374176,24.90983772277832,25.0,-0.2517625689506531,-4176.4580078125,36.67054748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.2352905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.822265625,18000.0,0.0,0.0,0.0743658617138862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123071908950805,0.1123114228248596,-4.229560545354616e-06,0.0,9.434080129722132e-05,0.0,0.0,4.359841823577881,0.0,0.0,0.0,0.2716265022754669,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201530829071998,-875.3411254882812,304.1494140625,0.591840922832489,0.0608728639781475,0.0555549971759319,293.146240234375,297.1499938964844,293.1499938964844,0.0238170363008976,-1000.794921875,304.1492919921875,0.6100905537605286,0.0661841928958892,0.063517689704895,293.1521911621094,297.1499938964844,293.1499938964844,0.0287963207811117,-814.4068603515625,304.1497497558594,0.6296291351318359,0.0729671046137809,0.051686480641365,293.14373779296875,297.1499938964844,293.1499938964844,0.0496868789196014,-1460.4752197265625,304.1490173339844,0.6924977898597717,0.0970212593674659,0.0926944315433502,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5474564433097839,0.050000000745058,0.2289315611124038,291.1445617675781,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.31817626953125,291.14453125,1.0,0.1597830504179,1.0,1.0,0.9810024499893188,1.0,-0.5908843278884888,0.2554624676704407,0.3354218602180481,0.0910079330205917,0.0,0.0,0.134307324886322,24.89563369750977,25.0,-0.1994642168283462,-4183.51904296875,36.742469787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229248046875,304.24365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.787109375,18000.0,0.0,0.0,0.0744901224970817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126279160380363,0.1126321479678154,-4.230069862387609e-06,0.0,9.449843491893262e-05,0.0,0.0,4.373084545135498,0.0,0.0,0.0,0.2716768980026245,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201530829071998,-875.3411254882812,304.1494140625,0.591840922832489,0.0608728639781475,0.0555549971759319,293.146240234375,297.1499938964844,293.1499938964844,0.0238170363008976,-1000.794921875,304.1492919921875,0.6100905537605286,0.0661841928958892,0.063517689704895,293.1521911621094,297.1499938964844,293.1499938964844,0.0287963207811117,-814.4068603515625,304.1497497558594,0.6296291351318359,0.0729671046137809,0.051686480641365,293.14373779296875,297.1499938964844,293.1499938964844,0.0496868789196014,-1460.4752197265625,304.1490173339844,0.6924977898597717,0.0970212593674659,0.0926944315433502,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5474564433097839,0.050000000745058,0.2289315611124038,291.1445617675781,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.31817626953125,291.14453125,1.0,0.1597830504179,1.0,1.0,0.9810024499893188,1.0,-0.5908843278884888,0.2554624676704407,0.3354218602180481,0.0910079330205917,0.0,0.0,0.134307324886322,24.89563369750977,25.0,-0.1994642168283462,-4183.51904296875,36.742469787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229248046875,304.24365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.787109375,18000.0,0.0,0.0,0.0744901224970817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126279160380363,0.1126321479678154,-4.230069862387609e-06,0.0,9.449843491893262e-05,0.0,0.0,4.373084545135498,0.0,0.0,0.0,0.2716768980026245,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202921833842992,-878.3601684570312,304.1493835449219,0.5927576422691345,0.061089314520359,0.0557463355362415,293.1453552246094,297.1499938964844,293.1499938964844,0.0240119267255067,-1004.7698974609376,304.1492004394531,0.6110761165618896,0.0664580315351486,0.0637699365615844,293.15142822265625,297.1499938964844,293.1499938964844,0.0290267188102006,-815.368896484375,304.1494445800781,0.629993200302124,0.0730657652020454,0.0517507418990135,293.14312744140625,297.1499938964844,293.1499938964844,0.0499245263636112,-1464.6221923828125,304.14892578125,0.6933462023735046,0.0973039641976356,0.0929573848843574,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5475894808769226,0.050000000745058,0.2289267629384994,291.1444702148437,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182373046875,291.1444396972656,1.0,0.1598410904407501,1.0,1.0,0.980711817741394,1.0,-0.5918036103248596,0.2557479441165924,0.3360556662082672,0.0914486646652221,0.0,0.0,0.1350542604923248,24.88137435913086,25.0,-0.0795191973447799,-4190.70654296875,36.82176208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209411621094,304.2521667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.074622169137001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129550263285636,0.1129592582583427,-4.230592821841128e-06,0.0,9.466594929108396e-05,0.0,0.0,4.386600017547607,0.0,0.0,0.0,0.2717283964157104,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202921833842992,-878.3601684570312,304.1493835449219,0.5927576422691345,0.061089314520359,0.0557463355362415,293.1453552246094,297.1499938964844,293.1499938964844,0.0240119267255067,-1004.7698974609376,304.1492004394531,0.6110761165618896,0.0664580315351486,0.0637699365615844,293.15142822265625,297.1499938964844,293.1499938964844,0.0290267188102006,-815.368896484375,304.1494445800781,0.629993200302124,0.0730657652020454,0.0517507418990135,293.14312744140625,297.1499938964844,293.1499938964844,0.0499245263636112,-1464.6221923828125,304.14892578125,0.6933462023735046,0.0973039641976356,0.0929573848843574,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5475894808769226,0.050000000745058,0.2289267629384994,291.1444702148437,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182373046875,291.1444396972656,1.0,0.1598410904407501,1.0,1.0,0.980711817741394,1.0,-0.5918036103248596,0.2557479441165924,0.3360556662082672,0.0914486646652221,0.0,0.0,0.1350542604923248,24.88137435913086,25.0,-0.0795191973447799,-4190.70654296875,36.82176208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209411621094,304.2521667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.074622169137001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129550263285636,0.1129592582583427,-4.230592821841128e-06,0.0,9.466594929108396e-05,0.0,0.0,4.386600017547607,0.0,0.0,0.0,0.2717283964157104,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204377900809049,-881.5012817382812,304.1493530273437,0.5937081575393677,0.0613150596618652,0.0559462271630764,293.1444702148437,297.1499938964844,293.1499938964844,0.0242251548916101,-1009.0928344726562,304.14910888671875,0.6121306419372559,0.0667558759450912,0.0640451982617378,293.1506652832031,297.1499938964844,293.1499938964844,0.0292517654597759,-816.6041259765625,304.1492919921875,0.6304193139076233,0.07318627089262,0.0518304966390132,293.1425170898437,297.1499938964844,293.1499938964844,0.050173096358776,-1468.9603271484375,304.1488952636719,0.6942330002784729,0.0976006537675857,0.0932338014245033,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5477260947227478,0.050000000745058,0.2289218455553054,291.14453125,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.14459228515625,1.0,0.1599062532186508,1.0,1.0,0.9804211258888244,1.0,-0.5927953720092773,0.2560616731643677,0.336733728647232,0.0919102653861045,0.0,0.0,0.1357799917459488,24.86717987060547,25.0,0.192293182015419,-4197.81982421875,36.90864944458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191101074219,304.2606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78125,18000.0,0.0,0.0,0.0747610852122306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132782474160194,0.1132824793457984,-4.231119874020806e-06,0.0,9.48421802604571e-05,0.0,0.0,4.39997148513794,0.0,0.0,0.0,0.2717794775962829,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204377900809049,-881.5012817382812,304.1493530273437,0.5937081575393677,0.0613150596618652,0.0559462271630764,293.1444702148437,297.1499938964844,293.1499938964844,0.0242251548916101,-1009.0928344726562,304.14910888671875,0.6121306419372559,0.0667558759450912,0.0640451982617378,293.1506652832031,297.1499938964844,293.1499938964844,0.0292517654597759,-816.6041259765625,304.1492919921875,0.6304193139076233,0.07318627089262,0.0518304966390132,293.1425170898437,297.1499938964844,293.1499938964844,0.050173096358776,-1468.9603271484375,304.1488952636719,0.6942330002784729,0.0976006537675857,0.0932338014245033,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5477260947227478,0.050000000745058,0.2289218455553054,291.14453125,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.14459228515625,1.0,0.1599062532186508,1.0,1.0,0.9804211258888244,1.0,-0.5927953720092773,0.2560616731643677,0.336733728647232,0.0919102653861045,0.0,0.0,0.1357799917459488,24.86717987060547,25.0,0.192293182015419,-4197.81982421875,36.90864944458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191101074219,304.2606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78125,18000.0,0.0,0.0,0.0747610852122306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132782474160194,0.1132824793457984,-4.231119874020806e-06,0.0,9.48421802604571e-05,0.0,0.0,4.39997148513794,0.0,0.0,0.0,0.2717794775962829,4.0,0.0,1.0
313500,293.1437683105469,297.1499938964844,293.1499938964844,0.0205127857625484,-883.1114501953125,304.1493225097656,0.5941941142082214,0.0614310391247272,0.0560490489006042,293.14404296875,297.1499938964844,293.1499938964844,0.0243382845073938,-1011.3756103515624,304.1490783691406,0.6126788854598999,0.0669132322072982,0.0641909465193748,293.1502990722656,297.1499938964844,293.1499938964844,0.0293285232037305,-817.3616333007812,304.1492614746094,0.6306533217430115,0.0732539966702461,0.0518756881356239,293.1422119140625,297.1499938964844,293.1499938964844,0.0503010302782058,-1471.193115234375,304.1488647460937,0.6946890950202942,0.0977537706494331,0.0933766439557075,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5477952361106873,0.050000000745058,0.2289193570613861,291.1446533203125,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,293.3182983398437,291.14471435546875,1.0,0.1599414199590683,1.0,1.0,0.980275809764862,1.0,-0.593316376209259,0.2562282681465149,0.3370881080627441,0.0921484604477882,0.0,0.0,0.1361229866743087,24.86017227172852,25.0,0.3351002633571625,-4201.26953125,36.95480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1182556152344,304.2647399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.0748323649168014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134328469634056,0.1134370788931846,-4.231377261021407e-06,0.0,9.493261313764378e-05,0.0,0.0,4.406374454498291,0.0,0.0,0.0,0.271804004907608,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.020589180290699,-884.7465209960938,304.1493225097656,0.5946863293647766,0.0615489147603511,0.0561536401510238,293.1435852050781,297.1499938964844,293.1499938964844,0.0244556739926338,-1013.7368774414062,304.1490173339844,0.6132400035858154,0.0670759603381156,0.0643418878316879,293.14990234375,297.1499938964844,293.1499938964844,0.0293903183192014,-818.1094360351562,304.1492919921875,0.6309009194374084,0.0733266323804855,0.0519243478775024,293.1419372558594,297.1499938964844,293.1499938964844,0.0504312850534915,-1473.466796875,304.1488342285156,0.6951529383659363,0.0979098826646804,0.0935223922133445,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5478648543357849,0.050000000745058,0.2289168387651443,291.14483642578125,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.1448974609375,1.0,0.1599783301353454,1.0,1.0,0.9801325798034668,1.0,-0.5938533544540405,0.256401002407074,0.3374523520469665,0.0923914164304733,0.0,0.0,0.1364492177963256,24.853248596191406,25.0,0.4595536589622497,-4204.62158203125,37.002723693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11749267578125,304.2685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.857421875,18000.0,0.0,0.0,0.0749043524265289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135807558894157,0.1135849878191948,-4.231626462569693e-06,0.0,9.50239336816594e-05,0.0,0.0,4.41250467300415,0.0,0.0,0.0,0.2718275189399719,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206825826317071,-886.7391357421875,304.1492919921875,0.595284104347229,0.0616926439106464,0.0562812611460685,293.14306640625,297.1499938964844,293.1499938964844,0.0246018804609775,-1016.667724609375,304.14898681640625,0.6139281988143921,0.0672778561711311,0.0645293965935707,293.1494445800781,297.1499938964844,293.1499938964844,0.0294654481112957,-819.08349609375,304.1493225097656,0.6312148571014404,0.073419913649559,0.0519870780408382,293.1416015625,297.1499938964844,293.1499938964844,0.0505904592573642,-1476.245849609375,304.1488037109375,0.6957187056541443,0.0981008186936378,0.0937008038163185,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5479487180709839,0.050000000745058,0.2289138287305832,291.14508056640625,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.1451721191406,1.0,0.1600247770547866,1.0,1.0,0.9799606204032898,1.0,-0.5945172905921936,0.2566157579421997,0.3379015624523163,0.0926889702677726,0.0,0.0,0.1368177086114883,24.84507179260254,25.0,0.5758514404296875,-4208.5068359375,37.06242752075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11676025390625,304.2728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.0749910250306129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137486770749092,0.1137529090046882,-4.231912498653401e-06,0.0,9.513388795312494e-05,0.0,0.0,4.419468402862549,0.0,0.0,0.0,0.2718543112277984,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.020745949819684,-888.0869140625,304.1492919921875,0.5956868529319763,0.0617898479104042,0.0563676320016384,293.1427307128906,297.1499938964844,293.1499938964844,0.0247027911245822,-1018.68408203125,304.1489562988281,0.6143963932991028,0.0674166232347488,0.0646584331989288,293.1491394042969,297.1499938964844,293.1499938964844,0.0295161306858062,-819.7744140625,304.1493225097656,0.6314348578453064,0.0734860375523567,0.0520316809415817,293.141357421875,297.1499938964844,293.1499938964844,0.0506984069943428,-1478.1312255859375,304.1487731933594,0.6961014866828918,0.0982303619384765,0.0938219204545021,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5480048656463623,0.050000000745058,0.2289118021726608,291.145263671875,291.1499938964844,272.0232238769531,271.58404541015625,284.13641357421875,293.3183898925781,291.1453552246094,1.0,0.1600571572780609,1.0,1.0,0.9798460006713868,1.0,-0.5949723124504089,0.2567636668682098,0.3382086753845215,0.0928911864757537,0.0,0.0,0.1370479017496109,24.839719772338867,25.0,0.6298269629478455,-4211.00732421875,37.1036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163635253906,304.27545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.962890625,18000.0,0.0,0.0,0.0750485658645629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138539761304855,0.1138582080602645,-4.232093033351703e-06,0.0,9.520688035991044e-05,0.0,0.0,4.423837661743164,0.0,0.0,0.0,0.2718711495399475,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.020907575264573,-891.5114135742188,304.1492614746094,0.596704363822937,0.0620367676019668,0.0565871819853782,293.1418762207031,297.1499938964844,293.1499938964844,0.0249651782214641,-1023.9048461914062,304.1488647460937,0.6155906915664673,0.0677755177021026,0.064992606639862,293.1483764648437,297.1499938964844,293.1499938964844,0.0296471212059259,-821.6309814453125,304.1493225097656,0.6320158839225769,0.0736627727746963,0.0521513074636459,293.14080810546875,297.1499938964844,293.1499938964844,0.0509735792875289,-1482.939697265625,304.1487121582031,0.6970736980438232,0.0985605642199516,0.0941309034824371,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5481454730033875,0.050000000745058,0.2289067655801773,291.145751953125,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.1458435058594,1.0,0.1601422280073166,1.0,1.0,0.9795594811439514,1.0,-0.5961451530456543,0.257146805524826,0.3389983475208282,0.0934079363942146,0.0,0.0,0.1375779509544372,24.82667732238769,25.0,0.69428551197052,-4216.98046875,37.21077728271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11578369140625,304.28143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.076171875,18000.0,0.0,0.0,0.0751902684569358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140972673892974,0.1141014993190765,-4.232513219903922e-06,0.0,9.538664744468406e-05,0.0,0.0,4.4339375495910645,0.0,0.0,0.0,0.2719100713729858,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.020907575264573,-891.5114135742188,304.1492614746094,0.596704363822937,0.0620367676019668,0.0565871819853782,293.1418762207031,297.1499938964844,293.1499938964844,0.0249651782214641,-1023.9048461914062,304.1488647460937,0.6155906915664673,0.0677755177021026,0.064992606639862,293.1483764648437,297.1499938964844,293.1499938964844,0.0296471212059259,-821.6309814453125,304.1493225097656,0.6320158839225769,0.0736627727746963,0.0521513074636459,293.14080810546875,297.1499938964844,293.1499938964844,0.0509735792875289,-1482.939697265625,304.1487121582031,0.6970736980438232,0.0985605642199516,0.0941309034824371,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5481454730033875,0.050000000745058,0.2289067655801773,291.145751953125,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.1458435058594,1.0,0.1601422280073166,1.0,1.0,0.9795594811439514,1.0,-0.5961451530456543,0.257146805524826,0.3389983475208282,0.0934079363942146,0.0,0.0,0.1375779509544372,24.82667732238769,25.0,0.69428551197052,-4216.98046875,37.21077728271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11578369140625,304.28143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.076171875,18000.0,0.0,0.0,0.0751902684569358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140972673892974,0.1141014993190765,-4.232513219903922e-06,0.0,9.538664744468406e-05,0.0,0.0,4.4339375495910645,0.0,0.0,0.0,0.2719100713729858,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.0210739392787218,-895.0165405273438,304.14923095703125,0.5977360606193542,0.0622891187667846,0.0568117871880531,293.1410522460937,297.1499938964844,293.1499938964844,0.0252426154911518,-1029.390380859375,304.1487731933594,0.6168190836906433,0.0681516900658607,0.0653435066342353,293.14764404296875,297.1499938964844,293.1499938964844,0.0297895371913909,-823.6752319335938,304.1493225097656,0.6326422095298767,0.0738563239574432,0.052282877266407,293.1402893066406,297.1499938964844,293.1499938964844,0.0512564778327941,-1487.8876953125,304.148681640625,0.6980668902397156,0.0988998040556907,0.0944486707448959,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482860803604126,0.050000000745058,0.2289017140865326,291.146240234375,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184814453125,291.1463317871094,1.0,0.1602334529161453,1.0,1.0,0.9792768359184264,1.0,-0.5973690748214722,0.2575490176677704,0.3398200273513794,0.0939414277672767,0.0,0.0,0.1380429565906524,24.814197540283203,25.0,0.675614058971405,-4222.57080078125,37.323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158752441406,304.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0753262266516685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143113672733306,0.1143155992031097,-4.232885203236947e-06,0.0,9.555912401992828e-05,0.0,0.0,4.442830562591553,0.0,0.0,0.0,0.2719444036483764,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210739392787218,-895.0165405273438,304.14923095703125,0.5977360606193542,0.0622891187667846,0.0568117871880531,293.1410522460937,297.1499938964844,293.1499938964844,0.0252426154911518,-1029.390380859375,304.1487731933594,0.6168190836906433,0.0681516900658607,0.0653435066342353,293.14764404296875,297.1499938964844,293.1499938964844,0.0297895371913909,-823.6752319335938,304.1493225097656,0.6326422095298767,0.0738563239574432,0.052282877266407,293.1402893066406,297.1499938964844,293.1499938964844,0.0512564778327941,-1487.8876953125,304.148681640625,0.6980668902397156,0.0988998040556907,0.0944486707448959,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482860803604126,0.050000000745058,0.2289017140865326,291.146240234375,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184814453125,291.1463317871094,1.0,0.1602334529161453,1.0,1.0,0.9792768359184264,1.0,-0.5973690748214722,0.2575490176677704,0.3398200273513794,0.0939414277672767,0.0,0.0,0.1380429565906524,24.814197540283203,25.0,0.675614058971405,-4222.57080078125,37.323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158752441406,304.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0753262266516685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143113672733306,0.1143155992031097,-4.232885203236947e-06,0.0,9.555912401992828e-05,0.0,0.0,4.442830562591553,0.0,0.0,0.0,0.2719444036483764,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212445259094238,-898.59130859375,304.1492004394531,0.5987778306007385,0.0625460222363472,0.0570406280457973,293.1402282714844,297.1499938964844,293.1499938964844,0.0255336109548807,-1035.1083984375,304.1487121582031,0.6180742979049683,0.0685428753495216,0.065708965063095,293.1469116210937,297.1499938964844,293.1499938964844,0.0299517270177602,-825.88525390625,304.1492614746094,0.6333085894584656,0.0740648433566093,0.0524251013994216,293.1398010253906,297.1499938964844,293.1499938964844,0.0515461973845958,-1492.9603271484375,304.1486511230469,0.6990771889686584,0.0992467999458313,0.0947739779949188,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5484263896942139,0.050000000745058,0.2288966923952102,291.14666748046875,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.1467590332031,1.0,0.1603302508592605,1.0,1.0,0.9789942502975464,1.0,-0.5986373424530029,0.2579676806926727,0.3406696319580078,0.094489999115467,0.0,0.0,0.1384550631046295,24.802303314208984,25.0,0.6021454930305481,-4227.8486328125,37.44260025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165771484375,304.29107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.0754541903734207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145011112093925,0.1145053431391716,-4.23321489506634e-06,0.0,9.572145791025832e-05,0.0,0.0,4.450714111328125,0.0,0.0,0.0,0.2719748318195343,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212445259094238,-898.59130859375,304.1492004394531,0.5987778306007385,0.0625460222363472,0.0570406280457973,293.1402282714844,297.1499938964844,293.1499938964844,0.0255336109548807,-1035.1083984375,304.1487121582031,0.6180742979049683,0.0685428753495216,0.065708965063095,293.1469116210937,297.1499938964844,293.1499938964844,0.0299517270177602,-825.88525390625,304.1492614746094,0.6333085894584656,0.0740648433566093,0.0524251013994216,293.1398010253906,297.1499938964844,293.1499938964844,0.0515461973845958,-1492.9603271484375,304.1486511230469,0.6990771889686584,0.0992467999458313,0.0947739779949188,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5484263896942139,0.050000000745058,0.2288966923952102,291.14666748046875,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.1467590332031,1.0,0.1603302508592605,1.0,1.0,0.9789942502975464,1.0,-0.5986373424530029,0.2579676806926727,0.3406696319580078,0.094489999115467,0.0,0.0,0.1384550631046295,24.802303314208984,25.0,0.6021454930305481,-4227.8486328125,37.44260025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165771484375,304.29107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.0754541903734207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145011112093925,0.1145053431391716,-4.23321489506634e-06,0.0,9.572145791025832e-05,0.0,0.0,4.450714111328125,0.0,0.0,0.0,0.2719748318195343,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213313642889261,-900.4035034179688,304.1492004394531,0.599301815032959,0.0626760572195053,0.0571565143764019,293.1398620605469,297.1499938964844,293.1499938964844,0.0256840828806161,-1038.051025390625,304.148681640625,0.6187111735343933,0.0687437877058982,0.0658968761563301,293.14654541015625,297.1499938964844,293.1499938964844,0.0300388764590024,-827.0529174804688,304.1492614746094,0.6336562633514404,0.074174515902996,0.0525000803172588,293.1395568847656,297.1499938964844,293.1499938964844,0.0516934841871261,-1495.5413818359375,304.14862060546875,0.6995880603790283,0.0994230285286903,0.0949392989277839,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5484962463378906,0.050000000745058,0.2288941890001297,291.1468505859375,291.1499938964844,272.0318908691406,271.5777282714844,284.1557312011719,293.31854248046875,291.1469421386719,1.0,0.1603807061910629,1.0,1.0,0.978852927684784,1.0,-0.5992873311042786,0.2581828236579895,0.341104507446289,0.0947699248790741,0.0,0.0,0.1386437118053436,24.796592712402344,25.0,0.5570785403251648,-4230.3876953125,37.5038948059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171569824219,304.2931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0755145251750946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145879253745079,0.1145921573042869,-4.233364961692132e-06,0.0,9.579800098435952e-05,0.0,0.0,4.45432186126709,0.0,0.0,0.0,0.2719887793064117,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214192252606153,-902.2321166992188,304.149169921875,0.5998276472091675,0.0628071203827858,0.057273369282484,293.13946533203125,297.1499938964844,293.1499938964844,0.0258379075676202,-1041.0496826171875,304.14862060546875,0.6193541884422302,0.0689482688903808,0.0660882517695427,293.1462097167969,297.1499938964844,293.1499938964844,0.0301293097436428,-828.2632446289062,304.14923095703125,0.6340136528015137,0.0742878690361976,0.052577681839466,293.13934326171875,297.1499938964844,293.1499938964844,0.051842413842678,-1498.1527099609375,304.1485900878906,0.700102686882019,0.099601112306118,0.0951064005494117,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5485658645629883,0.050000000745058,0.2288917005062103,291.14703369140625,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.1470947265625,1.0,0.1604325622320175,1.0,1.0,0.9787135720252992,1.0,-0.5999479293823242,0.2584018111228943,0.3415460884571075,0.0950535088777542,0.0,0.0,0.1388216018676757,24.79105758666992,25.0,0.5061152577400208,-4232.86669921875,37.5665397644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178894042969,304.2950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0755719915032386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146696880459785,0.1146739199757576,-4.233506388118258e-06,0.0,9.587089880369604e-05,0.0,0.0,4.457718849182129,0.0,0.0,0.0,0.2720018625259399,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215976499021053,-905.9302978515624,304.1491394042969,0.6008827090263367,0.0630717724561691,0.0575094372034072,293.13873291015625,297.1499938964844,293.1499938964844,0.0261542610824108,-1047.1868896484375,304.1485595703125,0.6206538677215576,0.0693660378456115,0.0664796158671379,293.1455078125,297.1499938964844,293.1499938964844,0.0303185135126113,-830.7918090820312,304.149169921875,0.6347529888153076,0.0745238214731216,0.0527395270764827,293.1388854980469,297.1499938964844,293.1499938964844,0.052144382148981,-1503.451904296875,304.1485595703125,0.7011407613754272,0.0999618470668792,0.0954450815916061,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5487043857574463,0.050000000745058,0.2288867682218551,291.1473388671875,291.1499938964844,272.0419006347656,271.5805053710937,284.16705322265625,293.3186340332031,291.1473999023437,1.0,0.1605399399995803,1.0,1.0,0.9784347414970398,1.0,-0.6012956500053406,0.2588492631912231,0.3424463868141174,0.095630794763565,0.0,0.0,0.1391540318727493,24.780467987060547,25.0,0.3998557925224304,-4237.68603515625,37.69530487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1196594238281,304.298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.419921875,18000.0,0.0,0.0,0.0756788700819015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114822007715702,0.1148262396454811,-4.233768322592368e-06,0.0,9.600648627383634e-05,0.0,0.0,4.464047431945801,0.0,0.0,0.0,0.2720262706279754,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215976499021053,-905.9302978515624,304.1491394042969,0.6008827090263367,0.0630717724561691,0.0575094372034072,293.13873291015625,297.1499938964844,293.1499938964844,0.0261542610824108,-1047.1868896484375,304.1485595703125,0.6206538677215576,0.0693660378456115,0.0664796158671379,293.1455078125,297.1499938964844,293.1499938964844,0.0303185135126113,-830.7918090820312,304.149169921875,0.6347529888153076,0.0745238214731216,0.0527395270764827,293.1388854980469,297.1499938964844,293.1499938964844,0.052144382148981,-1503.451904296875,304.1485595703125,0.7011407613754272,0.0999618470668792,0.0954450815916061,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5487043857574463,0.050000000745058,0.2288867682218551,291.1473388671875,291.1499938964844,272.0419006347656,271.5805053710937,284.16705322265625,293.3186340332031,291.1473999023437,1.0,0.1605399399995803,1.0,1.0,0.9784347414970398,1.0,-0.6012956500053406,0.2588492631912231,0.3424463868141174,0.095630794763565,0.0,0.0,0.1391540318727493,24.780467987060547,25.0,0.3998557925224304,-4237.68603515625,37.69530487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1196594238281,304.298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.419921875,18000.0,0.0,0.0,0.0756788700819015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114822007715702,0.1148262396454811,-4.233768322592368e-06,0.0,9.600648627383634e-05,0.0,0.0,4.464047431945801,0.0,0.0,0.0,0.2720262706279754,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217795576900243,-909.6798706054688,304.1491394042969,0.601940929889679,0.0633395761251449,0.0577484555542469,293.1380310058594,297.1499938964844,293.1499938964844,0.0264819059520959,-1053.5020751953125,304.14849853515625,0.621970534324646,0.0697949007153511,0.0668818578124046,293.1448669433594,297.1499938964844,293.1499938964844,0.0305185504257679,-833.4596557617188,304.14910888671875,0.635523796081543,0.0747716724872589,0.052909929305315,293.13848876953125,297.1499938964844,293.1499938964844,0.0524515882134437,-1508.849609375,304.1485290527344,0.7021892666816711,0.1003284454345703,0.0957894846796989,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5488414764404297,0.050000000745058,0.2288818657398224,291.1475830078125,291.1499938964844,272.04998779296875,271.5835876464844,284.1753234863281,293.3186950683594,291.1476135253906,1.0,0.1606521159410476,1.0,1.0,0.9781559705734252,1.0,-0.6026772260665894,0.2593086361885071,0.3433685898780823,0.09622123837471,0.0,0.0,0.1394606977701187,24.770570755004883,25.0,0.2994997501373291,-4242.35546875,37.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,304.30181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0757744833827018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114961951971054,0.1149661839008331,-4.234006610204233e-06,0.0,9.612779103918e-05,0.0,0.0,4.469861030578613,0.0,0.0,0.0,0.2720486521720886,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217795576900243,-909.6798706054688,304.1491394042969,0.601940929889679,0.0633395761251449,0.0577484555542469,293.1380310058594,297.1499938964844,293.1499938964844,0.0264819059520959,-1053.5020751953125,304.14849853515625,0.621970534324646,0.0697949007153511,0.0668818578124046,293.1448669433594,297.1499938964844,293.1499938964844,0.0305185504257679,-833.4596557617188,304.14910888671875,0.635523796081543,0.0747716724872589,0.052909929305315,293.13848876953125,297.1499938964844,293.1499938964844,0.0524515882134437,-1508.849609375,304.1485290527344,0.7021892666816711,0.1003284454345703,0.0957894846796989,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5488414764404297,0.050000000745058,0.2288818657398224,291.1475830078125,291.1499938964844,272.04998779296875,271.5835876464844,284.1753234863281,293.3186950683594,291.1476135253906,1.0,0.1606521159410476,1.0,1.0,0.9781559705734252,1.0,-0.6026772260665894,0.2593086361885071,0.3433685898780823,0.09622123837471,0.0,0.0,0.1394606977701187,24.770570755004883,25.0,0.2994997501373291,-4242.35546875,37.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,304.30181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0757744833827018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114961951971054,0.1149661839008331,-4.234006610204233e-06,0.0,9.612779103918e-05,0.0,0.0,4.469861030578613,0.0,0.0,0.0,0.2720486521720886,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219647735357284,-913.476318359375,304.14910888671875,0.6030006408691406,0.0636101886630058,0.0579901225864887,293.1373596191406,297.1499938964844,293.1499938964844,0.0268355868756771,-1059.9478759765625,304.1484069824219,0.6233018636703491,0.0702337324619293,0.0672939419746398,293.14422607421875,297.1499938964844,293.1499938964844,0.0307288132607936,-836.2576293945312,304.1490478515625,0.6363235712051392,0.0750305503606796,0.0530883073806762,293.1380920410156,297.1499938964844,293.1499938964844,0.0527636967599391,-1514.3402099609375,304.14849853515625,0.7032467722892761,0.1007005646824836,0.0961392670869827,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5489768385887146,0.050000000745058,0.2288770526647567,291.1477355957031,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.14776611328125,1.0,0.160768985748291,1.0,1.0,0.977881133556366,1.0,-0.6040899157524109,0.2597787082195282,0.3443112075328827,0.0968243330717086,0.0,0.0,0.1397495716810226,24.76141929626465,25.0,0.2048064768314361,-4246.9140625,37.96628189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12408447265625,304.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.0758589208126068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150930300354957,0.1150972619652748,-4.234227162669413e-06,0.0,9.62349004112184e-05,0.0,0.0,4.475303649902344,0.0,0.0,0.0,0.2720695436000824,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219647735357284,-913.476318359375,304.14910888671875,0.6030006408691406,0.0636101886630058,0.0579901225864887,293.1373596191406,297.1499938964844,293.1499938964844,0.0268355868756771,-1059.9478759765625,304.1484069824219,0.6233018636703491,0.0702337324619293,0.0672939419746398,293.14422607421875,297.1499938964844,293.1499938964844,0.0307288132607936,-836.2576293945312,304.1490478515625,0.6363235712051392,0.0750305503606796,0.0530883073806762,293.1380920410156,297.1499938964844,293.1499938964844,0.0527636967599391,-1514.3402099609375,304.14849853515625,0.7032467722892761,0.1007005646824836,0.0961392670869827,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5489768385887146,0.050000000745058,0.2288770526647567,291.1477355957031,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.14776611328125,1.0,0.160768985748291,1.0,1.0,0.977881133556366,1.0,-0.6040899157524109,0.2597787082195282,0.3443112075328827,0.0968243330717086,0.0,0.0,0.1397495716810226,24.76141929626465,25.0,0.2048064768314361,-4246.9140625,37.96628189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12408447265625,304.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.0758589208126068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150930300354957,0.1150972619652748,-4.234227162669413e-06,0.0,9.62349004112184e-05,0.0,0.0,4.475303649902344,0.0,0.0,0.0,0.2720695436000824,4.0,0.0,1.0
