time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221528261899948,-917.3096923828124,304.14910888671875,0.6040592789649963,0.0638830140233039,0.0582338832318782,293.1367492675781,297.1499938964844,293.1499938964844,0.0271535143256187,-1066.569580078125,304.1484069824219,0.6246427297592163,0.0706802010536193,0.0677137076854705,293.1436462402344,297.1499938964844,293.1499938964844,0.0309475380927324,-839.1618041992188,304.1490173339844,0.6371465921401978,0.0752983018755912,0.0532731674611568,293.1377258300781,297.1499938964844,293.1499938964844,0.0530798695981502,-1519.9091796875,304.1484680175781,0.7043104767799377,0.1010772511363029,0.0964935272932052,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5491102933883667,0.050000000745058,0.2288722991943359,291.1478271484375,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.1478576660156,1.0,0.1608898788690567,1.0,1.0,0.9776063561439514,1.0,-0.6055275201797485,0.2602570354938507,0.3452704548835754,0.0974385440349578,0.0,0.0,0.1400303393602371,24.75299072265625,25.0,0.1164729297161102,-4251.408203125,38.10766220092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263732910156,304.30743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0759341344237327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115219622850418,0.1152238622307777,-4.234437255945522e-06,0.0,9.63303173193708e-05,0.0,0.0,4.4805588722229,0.0,0.0,0.0,0.2720896899700165,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221528261899948,-917.3096923828124,304.14910888671875,0.6040592789649963,0.0638830140233039,0.0582338832318782,293.1367492675781,297.1499938964844,293.1499938964844,0.0271535143256187,-1066.569580078125,304.1484069824219,0.6246427297592163,0.0706802010536193,0.0677137076854705,293.1436462402344,297.1499938964844,293.1499938964844,0.0309475380927324,-839.1618041992188,304.1490173339844,0.6371465921401978,0.0752983018755912,0.0532731674611568,293.1377258300781,297.1499938964844,293.1499938964844,0.0530798695981502,-1519.9091796875,304.1484680175781,0.7043104767799377,0.1010772511363029,0.0964935272932052,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5491102933883667,0.050000000745058,0.2288722991943359,291.1478271484375,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.1478576660156,1.0,0.1608898788690567,1.0,1.0,0.9776063561439514,1.0,-0.6055275201797485,0.2602570354938507,0.3452704548835754,0.0974385440349578,0.0,0.0,0.1400303393602371,24.75299072265625,25.0,0.1164729297161102,-4251.408203125,38.10766220092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263732910156,304.30743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0759341344237327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115219622850418,0.1152238622307777,-4.234437255945522e-06,0.0,9.63303173193708e-05,0.0,0.0,4.4805588722229,0.0,0.0,0.0,0.2720896899700165,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222478732466697,-919.2389526367188,304.1490783691406,0.6045876741409302,0.0640201419591903,0.0583564527332782,293.1364440917969,297.1499938964844,293.1499938964844,0.027295596897602,-1069.9249267578125,304.1484375,0.6253156661987305,0.0709057748317718,0.0679259747266769,293.1433410644531,297.1499938964844,293.1499938964844,0.0310597568750381,-840.649169921875,304.14898681640625,0.6375656723976135,0.075435072183609,0.0533677376806736,293.1375427246094,297.1499938964844,293.1499938964844,0.0532393380999565,-1522.720703125,304.1484680175781,0.7048441767692566,0.1012671664357185,0.0966722145676612,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5491761565208435,0.050000000745058,0.2288699597120285,291.1478576660156,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.3188781738281,291.1478576660156,1.0,0.1609517633914947,1.0,1.0,0.977468967437744,1.0,-0.606254518032074,0.2604987621307373,0.3457557559013366,0.0977497473359108,0.0,0.0,0.1401699185371399,24.749059677124023,25.0,0.0767513513565063,-4253.642578125,38.179649353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,304.3086853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.075968749821186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11528230458498,0.115286536514759,-4.234540028846823e-06,0.0,9.637423499953002e-05,0.0,0.0,4.48315954208374,0.0,0.0,0.0,0.2720996439456939,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223435163497924,-921.175048828125,304.1490783691406,0.6051151156425476,0.0641576796770095,0.0584794096648693,293.1361694335937,297.1499938964844,293.1499938964844,0.0274325385689735,-1073.2918701171875,304.1484680175781,0.6259896159172058,0.0711326152086258,0.0681395307183265,293.1430969238281,297.1499938964844,293.1499938964844,0.0311735980212688,-842.1563110351562,304.1489562988281,0.6379888653755188,0.0755734667181968,0.0534635111689567,293.13739013671875,297.1499938964844,293.1499938964844,0.0533996187150478,-1525.54833984375,304.1484375,0.7053787112236023,0.1014580428600311,0.0968518182635307,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5492414236068726,0.050000000745058,0.2288676351308822,291.1478881835937,291.1499938964844,272.0784606933594,271.595947265625,284.202392578125,293.31890869140625,291.1478881835937,1.0,0.161014512181282,1.0,1.0,0.9773340821266174,1.0,-0.6069860458374023,0.2607418000698089,0.3462442457675934,0.0980633273720741,0.0,0.0,0.1403099298477172,24.745317459106445,25.0,0.0394662320613861,-4255.873046875,38.252403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285400390625,304.3099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0760017558932304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153450310230255,0.1153492629528045,-4.234642347000772e-06,0.0,9.641610085964204e-05,0.0,0.0,4.485762119293213,0.0,0.0,0.0,0.2721095979213714,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225365571677684,-925.0661010742188,304.1490783691406,0.6061663031578064,0.064433753490448,0.0587263219058513,293.1356506347656,297.1499938964844,293.1499938964844,0.0277030561119318,-1080.0830078125,304.1485290527344,0.6273389458656311,0.071589209139347,0.0685697644948959,293.142578125,297.1499938964844,293.1499938964844,0.0314055420458316,-845.221435546875,304.14892578125,0.6388456225395203,0.0758542269468307,0.0536581128835678,293.1370544433594,297.1499938964844,293.1499938964844,0.0537224262952804,-1531.2486572265625,304.1484375,0.706449568271637,0.1018423661589622,0.0972136110067367,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5493700504302979,0.050000000745058,0.2288630753755569,291.1478576660156,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1478576660156,1.0,0.1611424833536148,1.0,1.0,0.9770642518997192,1.0,-0.6084610223770142,0.2612310349941253,0.3472299873828888,0.0986978039145469,0.0,0.0,0.1405945867300033,24.738426208496094,25.0,-0.0295188836753368,-4260.341796875,38.40007781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13043212890625,304.312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0760638713836669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154720932245254,0.1154763326048851,-4.234848347550724e-06,0.0,9.649489948060364e-05,0.0,0.0,4.49103307723999,0.0,0.0,0.0,0.2721297144889831,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225365571677684,-925.0661010742188,304.1490783691406,0.6061663031578064,0.064433753490448,0.0587263219058513,293.1356506347656,297.1499938964844,293.1499938964844,0.0277030561119318,-1080.0830078125,304.1485290527344,0.6273389458656311,0.071589209139347,0.0685697644948959,293.142578125,297.1499938964844,293.1499938964844,0.0314055420458316,-845.221435546875,304.14892578125,0.6388456225395203,0.0758542269468307,0.0536581128835678,293.1370544433594,297.1499938964844,293.1499938964844,0.0537224262952804,-1531.2486572265625,304.1484375,0.706449568271637,0.1018423661589622,0.0972136110067367,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5493700504302979,0.050000000745058,0.2288630753755569,291.1478576660156,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1478576660156,1.0,0.1611424833536148,1.0,1.0,0.9770642518997192,1.0,-0.6084610223770142,0.2612310349941253,0.3472299873828888,0.0986978039145469,0.0,0.0,0.1405945867300033,24.738426208496094,25.0,-0.0295188836753368,-4260.341796875,38.40007781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13043212890625,304.312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0760638713836669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154720932245254,0.1154763326048851,-4.234848347550724e-06,0.0,9.649489948060364e-05,0.0,0.0,4.49103307723999,0.0,0.0,0.0,0.2721297144889831,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227316208183765,-928.9761962890624,304.1490478515625,0.6072109937667847,0.0647108256816864,0.058974239975214,293.1351928710937,297.1499938964844,293.1499938964844,0.0279815047979354,-1086.9049072265625,304.1485595703125,0.6286867260932922,0.0720481127500534,0.069002665579319,293.14208984375,297.1499938964844,293.1499938964844,0.0316417329013347,-848.33544921875,304.1488952636719,0.6397113800048828,0.0761385783553123,0.0538556016981601,293.13677978515625,297.1499938964844,293.1499938964844,0.0540478006005287,-1537.0018310546875,304.1484069824219,0.7075210213661194,0.1022296771407127,0.0975783765316009,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5494956374168396,0.050000000745058,0.2288586199283599,291.1477966308594,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1477966308594,1.0,0.1612734049558639,1.0,1.0,0.976794421672821,1.0,-0.6099475026130676,0.2617228031158447,0.3482246994972229,0.099340796470642,0.0,0.0,0.1408903300762176,24.73234748840332,25.0,-0.0933828428387641,-4264.8486328125,38.55023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319885253906,304.3144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.0761227235198021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156035736203193,0.1156078055500984,-4.235058895574184e-06,0.0,9.656955808168276e-05,0.0,0.0,4.496485233306885,0.0,0.0,0.0,0.2721504867076874,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227316208183765,-928.9761962890624,304.1490478515625,0.6072109937667847,0.0647108256816864,0.058974239975214,293.1351928710937,297.1499938964844,293.1499938964844,0.0279815047979354,-1086.9049072265625,304.1485595703125,0.6286867260932922,0.0720481127500534,0.069002665579319,293.14208984375,297.1499938964844,293.1499938964844,0.0316417329013347,-848.33544921875,304.1488952636719,0.6397113800048828,0.0761385783553123,0.0538556016981601,293.13677978515625,297.1499938964844,293.1499938964844,0.0540478006005287,-1537.0018310546875,304.1484069824219,0.7075210213661194,0.1022296771407127,0.0975783765316009,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5494956374168396,0.050000000745058,0.2288586199283599,291.1477966308594,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1477966308594,1.0,0.1612734049558639,1.0,1.0,0.976794421672821,1.0,-0.6099475026130676,0.2617228031158447,0.3482246994972229,0.099340796470642,0.0,0.0,0.1408903300762176,24.73234748840332,25.0,-0.0933828428387641,-4264.8486328125,38.55023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319885253906,304.3144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.0761227235198021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156035736203193,0.1156078055500984,-4.235058895574184e-06,0.0,9.656955808168276e-05,0.0,0.0,4.496485233306885,0.0,0.0,0.0,0.2721504867076874,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229284614324569,-932.9000244140624,304.1490478515625,0.6082475781440735,0.0649885460734367,0.0592228360474109,293.1347961425781,297.1499938964844,293.1499938964844,0.0282637644559144,-1093.74853515625,304.1485595703125,0.630029022693634,0.0725074633955955,0.0694364309310913,293.1416931152344,297.1499938964844,293.1499938964844,0.0318804793059825,-851.475830078125,304.1488647460937,0.6405804753303528,0.0764245465397834,0.0540545657277107,293.1365051269531,297.1499938964844,293.1499938964844,0.0543752536177635,-1542.7991943359375,304.1484069824219,0.7085910439491272,0.1026194766163826,0.0979456230998039,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5496178865432739,0.050000000745058,0.2288542985916137,291.147705078125,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.147705078125,1.0,0.1614068448543548,1.0,1.0,0.9765281677246094,1.0,-0.6114407181739807,0.2622149884700775,0.3492257595062256,0.0999913737177848,0.0,0.0,0.1412025541067123,24.727094650268555,25.0,-0.151725560426712,-4269.42919921875,38.7023811340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13311767578125,304.316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.0761805474758148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157419607043266,0.1157462000846862,-4.235278538544662e-06,0.0,9.664291428634896e-05,0.0,0.0,4.502223491668701,0.0,0.0,0.0,0.2721723318099975,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229284614324569,-932.9000244140624,304.1490478515625,0.6082475781440735,0.0649885460734367,0.0592228360474109,293.1347961425781,297.1499938964844,293.1499938964844,0.0282637644559144,-1093.74853515625,304.1485595703125,0.630029022693634,0.0725074633955955,0.0694364309310913,293.1416931152344,297.1499938964844,293.1499938964844,0.0318804793059825,-851.475830078125,304.1488647460937,0.6405804753303528,0.0764245465397834,0.0540545657277107,293.1365051269531,297.1499938964844,293.1499938964844,0.0543752536177635,-1542.7991943359375,304.1484069824219,0.7085910439491272,0.1026194766163826,0.0979456230998039,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5496178865432739,0.050000000745058,0.2288542985916137,291.147705078125,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.147705078125,1.0,0.1614068448543548,1.0,1.0,0.9765281677246094,1.0,-0.6114407181739807,0.2622149884700775,0.3492257595062256,0.0999913737177848,0.0,0.0,0.1412025541067123,24.727094650268555,25.0,-0.151725560426712,-4269.42919921875,38.7023811340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13311767578125,304.316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.0761805474758148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157419607043266,0.1157462000846862,-4.235278538544662e-06,0.0,9.664291428634896e-05,0.0,0.0,4.502223491668701,0.0,0.0,0.0,0.2721723318099975,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.023127069696784,-936.8373413085938,304.1490173339844,0.6092761754989624,0.0652670040726661,0.0594720840454101,293.1344299316406,297.1499938964844,293.1499938964844,0.0285716969519853,-1100.8172607421875,304.1485290527344,0.6313644647598267,0.0729666054248809,0.0698700994253158,293.1413269042969,297.1499938964844,293.1499938964844,0.0321209132671356,-854.6312866210938,304.1488342285156,0.6414505839347839,0.076711468398571,0.0542542859911918,293.1362609863281,297.1499938964844,293.1499938964844,0.0547046884894371,-1548.6396484375,304.1483764648437,0.7096511125564575,0.1030118092894554,0.0983152762055397,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5497370958328247,0.050000000745058,0.2288500815629959,291.1475830078125,291.1499938964844,272.1164245605469,271.6105651855469,284.239501953125,293.3193054199219,291.1475524902344,1.0,0.16154246032238,1.0,1.0,0.9762619137763976,1.0,-0.612938642501831,0.2627067267894745,0.3502318859100342,0.1006491929292678,0.0,0.0,0.141537144780159,24.722612380981445,25.0,-0.2082642912864685,-4274.1318359375,38.856258392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1337890625,304.3187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0762395411729812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158899590373039,0.1158941984176635,-4.235511823935667e-06,0.0,9.671776206232607e-05,0.0,0.0,4.508358955383301,0.0,0.0,0.0,0.2721956670284271,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.023127069696784,-936.8373413085938,304.1490173339844,0.6092761754989624,0.0652670040726661,0.0594720840454101,293.1344299316406,297.1499938964844,293.1499938964844,0.0285716969519853,-1100.8172607421875,304.1485290527344,0.6313644647598267,0.0729666054248809,0.0698700994253158,293.1413269042969,297.1499938964844,293.1499938964844,0.0321209132671356,-854.6312866210938,304.1488342285156,0.6414505839347839,0.076711468398571,0.0542542859911918,293.1362609863281,297.1499938964844,293.1499938964844,0.0547046884894371,-1548.6396484375,304.1483764648437,0.7096511125564575,0.1030118092894554,0.0983152762055397,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5497370958328247,0.050000000745058,0.2288500815629959,291.1475830078125,291.1499938964844,272.1164245605469,271.6105651855469,284.239501953125,293.3193054199219,291.1475524902344,1.0,0.16154246032238,1.0,1.0,0.9762619137763976,1.0,-0.612938642501831,0.2627067267894745,0.3502318859100342,0.1006491929292678,0.0,0.0,0.141537144780159,24.722612380981445,25.0,-0.2082642912864685,-4274.1318359375,38.856258392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1337890625,304.3187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0762395411729812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158899590373039,0.1158941984176635,-4.235511823935667e-06,0.0,9.671776206232607e-05,0.0,0.0,4.508358955383301,0.0,0.0,0.0,0.2721956670284271,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232270527631044,-938.8115234375,304.1490173339844,0.6097880005836487,0.0654065608978271,0.0595969930291175,293.13427734375,297.1499938964844,293.1499938964844,0.028859507292509,-1103.7294921875,304.1482849121094,0.6320305466651917,0.0731963589787483,0.0700869932770729,293.1411437988281,297.1499938964844,293.1499938964844,0.0322417132556438,-856.2140502929688,304.1488342285156,0.6418862342834473,0.0768552869558334,0.0543543994426727,293.1361389160156,297.1499938964844,293.1499938964844,0.0548701174557209,-1551.575439453125,304.1483764648437,0.7101766467094421,0.1032088994979858,0.0985009744763374,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.549795925617218,0.050000000745058,0.2288479954004287,291.1474914550781,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.1474609375,1.0,0.161610946059227,1.0,1.0,0.9761288166046144,1.0,-0.6136893033981323,0.2629525065422058,0.3507368266582489,0.100980706512928,0.0,0.0,0.1417138427495956,24.72058486938477,25.0,-0.2392081618309021,-4276.54296875,38.933780670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13397216796875,304.31988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41796875,18000.0,0.0,0.0,0.0762700140476226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159679964184761,0.1159722357988357,-4.235634605720406e-06,0.0,9.675641194917262e-05,0.0,0.0,4.511594295501709,0.0,0.0,0.0,0.2722079455852508,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233275182545185,-940.7898559570312,304.1490173339844,0.6102985739707947,0.0655463933944702,0.0597221106290817,293.13409423828125,297.1499938964844,293.1499938964844,0.0293701253831386,-1107.3887939453125,304.147705078125,0.632697582244873,0.0734269544482231,0.0703044533729553,293.1409912109375,297.1499938964844,293.1499938964844,0.032362911850214,-857.8004760742188,304.1488342285156,0.6423226594924927,0.0769994258880615,0.0544546917080879,293.13604736328125,297.1499938964844,293.1499938964844,0.0550360158085823,-1554.5216064453125,304.1483764648437,0.710699737071991,0.1034066528081893,0.0986872389912605,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.549854576587677,0.050000000745058,0.2288459241390228,291.1473999023437,291.1499938964844,272.1241760253906,271.6122741699219,284.24822998046875,293.3194274902344,291.1473693847656,1.0,0.1616798341274261,1.0,1.0,0.9759966135025024,1.0,-0.6144418716430664,0.2631984651088714,0.3512434065341949,0.1013140901923179,0.0,0.0,0.1418973058462143,24.71864318847656,25.0,-0.2749931812286377,-4279.00244140625,39.011695861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134033203125,304.3210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.0763013139367103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160489320755004,0.1160531714558601,-4.235761025483953e-06,0.0,9.679612412583084e-05,0.0,0.0,4.514949798583984,0.0,0.0,0.0,0.2722207009792328,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235303081572055,-944.7671508789062,304.1490173339844,0.6113169193267822,0.0658273473381996,0.0599734187126159,293.1338195800781,297.1499938964844,293.1499938964844,0.0297389719635248,-1114.257080078125,304.1478576660156,0.6340295672416687,0.0738874152302742,0.0707394555211067,293.14068603515625,297.1499938964844,293.1499938964844,0.0326070636510849,-860.9915161132812,304.1488037109375,0.6431989073753357,0.0772891268134117,0.0546562112867832,293.13580322265625,297.1499938964844,293.1499938964844,0.0553699657320976,-1560.458984375,304.1483459472656,0.7117401957511902,0.1038048490881919,0.0990622416138649,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499708652496338,0.050000000745058,0.2288418263196945,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.2565002441406,293.319580078125,291.1470947265625,1.0,0.1618189811706543,1.0,1.0,0.9757322072982788,1.0,-0.6159525513648987,0.2636910676956177,0.352261483669281,0.1019865199923515,0.0,0.0,0.1422952860593795,24.7151107788086,25.0,-0.3556922376155853,-4284.13671875,39.168827056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1337890625,304.3233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.0763681158423423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162240579724311,0.1162282899022102,-4.236033873894485e-06,0.0,9.688086720416322e-05,0.0,0.0,4.522209167480469,0.0,0.0,0.0,0.272248238325119,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235303081572055,-944.7671508789062,304.1490173339844,0.6113169193267822,0.0658273473381996,0.0599734187126159,293.1338195800781,297.1499938964844,293.1499938964844,0.0297389719635248,-1114.257080078125,304.1478576660156,0.6340295672416687,0.0738874152302742,0.0707394555211067,293.14068603515625,297.1499938964844,293.1499938964844,0.0326070636510849,-860.9915161132812,304.1488037109375,0.6431989073753357,0.0772891268134117,0.0546562112867832,293.13580322265625,297.1499938964844,293.1499938964844,0.0553699657320976,-1560.458984375,304.1483459472656,0.7117401957511902,0.1038048490881919,0.0990622416138649,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499708652496338,0.050000000745058,0.2288418263196945,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.2565002441406,293.319580078125,291.1470947265625,1.0,0.1618189811706543,1.0,1.0,0.9757322072982788,1.0,-0.6159525513648987,0.2636910676956177,0.352261483669281,0.1019865199923515,0.0,0.0,0.1422952860593795,24.7151107788086,25.0,-0.3556922376155853,-4284.13671875,39.168827056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1337890625,304.3233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.0763681158423423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162240579724311,0.1162282899022102,-4.236033873894485e-06,0.0,9.688086720416322e-05,0.0,0.0,4.522209167480469,0.0,0.0,0.0,0.272248238325119,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237357746809721,-948.7758178710938,304.14898681640625,0.6123272180557251,0.0661103278398513,0.0602264478802681,293.1335754394531,297.1499938964844,293.1499938964844,0.0301124360412359,-1121.16064453125,304.14794921875,0.6353613138198853,0.0743486359715461,0.0711748227477073,293.1404113769531,297.1499938964844,293.1499938964844,0.0328537821769714,-864.2099609375,304.1488037109375,0.6440815925598145,0.0775810852646827,0.0548592209815979,293.1356201171875,297.1499938964844,293.1499938964844,0.0557069443166255,-1566.4588623046875,304.1483459472656,0.7127753496170044,0.1042069196701049,0.0994407758116722,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500867962837219,0.050000000745058,0.2288377285003662,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619597226381302,1.0,1.0,0.9754678010940552,1.0,-0.6174717545509338,0.2641851603984833,0.3532865643501282,0.1026664525270462,0.0,0.0,0.1427387595176696,24.71186256408692,25.0,-0.4384426176548004,-4289.6181640625,39.32762908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.133056640625,304.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.0764417201280593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164190843701362,0.1164233237504959,-4.236335371388122e-06,0.0,9.697423956822604e-05,0.0,0.0,4.530293941497803,0.0,0.0,0.0,0.2722789049148559,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237357746809721,-948.7758178710938,304.14898681640625,0.6123272180557251,0.0661103278398513,0.0602264478802681,293.1335754394531,297.1499938964844,293.1499938964844,0.0301124360412359,-1121.16064453125,304.14794921875,0.6353613138198853,0.0743486359715461,0.0711748227477073,293.1404113769531,297.1499938964844,293.1499938964844,0.0328537821769714,-864.2099609375,304.1488037109375,0.6440815925598145,0.0775810852646827,0.0548592209815979,293.1356201171875,297.1499938964844,293.1499938964844,0.0557069443166255,-1566.4588623046875,304.1483459472656,0.7127753496170044,0.1042069196701049,0.0994407758116722,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500867962837219,0.050000000745058,0.2288377285003662,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619597226381302,1.0,1.0,0.9754678010940552,1.0,-0.6174717545509338,0.2641851603984833,0.3532865643501282,0.1026664525270462,0.0,0.0,0.1427387595176696,24.71186256408692,25.0,-0.4384426176548004,-4289.6181640625,39.32762908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.133056640625,304.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.0764417201280593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164190843701362,0.1164233237504959,-4.236335371388122e-06,0.0,9.697423956822604e-05,0.0,0.0,4.530293941497803,0.0,0.0,0.0,0.2722789049148559,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239441469311714,-952.8201293945312,304.14898681640625,0.613329291343689,0.0663956552743911,0.0604814700782299,293.1333312988281,297.1499938964844,293.1499938964844,0.0304946321994066,-1128.07666015625,304.1479797363281,0.6366971135139465,0.0748115479946136,0.0716115608811378,293.1401672363281,297.1499938964844,293.1499938964844,0.0331032797694206,-867.4586181640625,304.1487731933594,0.6449723839759827,0.0778755322098732,0.0550638958811759,293.1354064941406,297.1499938964844,293.1499938964844,0.0560471303761005,-1572.525146484375,304.1483154296875,0.7138075232505798,0.1046130880713462,0.0998230576515197,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.550203263759613,0.050000000745058,0.2288336306810379,291.146484375,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1464233398437,1.0,0.1621018946170807,1.0,1.0,0.9752084016799928,1.0,-0.6190013885498047,0.2646815776824951,0.3543198406696319,0.1033539772033691,0.0,0.0,0.1432325094938278,24.70873069763184,25.0,-0.5301013588905334,-4295.50927734375,39.4881477355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319274902344,304.3291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.0765232145786285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166362017393112,0.1166404336690902,-4.236670520185726e-06,0.0,9.70776309259236e-05,0.0,0.0,4.539295673370361,0.0,0.0,0.0,0.2723130285739898,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239441469311714,-952.8201293945312,304.14898681640625,0.613329291343689,0.0663956552743911,0.0604814700782299,293.1333312988281,297.1499938964844,293.1499938964844,0.0304946321994066,-1128.07666015625,304.1479797363281,0.6366971135139465,0.0748115479946136,0.0716115608811378,293.1401672363281,297.1499938964844,293.1499938964844,0.0331032797694206,-867.4586181640625,304.1487731933594,0.6449723839759827,0.0778755322098732,0.0550638958811759,293.1354064941406,297.1499938964844,293.1499938964844,0.0560471303761005,-1572.525146484375,304.1483154296875,0.7138075232505798,0.1046130880713462,0.0998230576515197,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.550203263759613,0.050000000745058,0.2288336306810379,291.146484375,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1464233398437,1.0,0.1621018946170807,1.0,1.0,0.9752084016799928,1.0,-0.6190013885498047,0.2646815776824951,0.3543198406696319,0.1033539772033691,0.0,0.0,0.1432325094938278,24.70873069763184,25.0,-0.5301013588905334,-4295.50927734375,39.4881477355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319274902344,304.3291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.0765232145786285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166362017393112,0.1166404336690902,-4.236670520185726e-06,0.0,9.70776309259236e-05,0.0,0.0,4.539295673370361,0.0,0.0,0.0,0.2723130285739898,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241559538990259,-956.9097900390624,304.1489562988281,0.6143265962600708,0.0666839629411697,0.0607390291988849,293.13311767578125,297.1499938964844,293.1499938964844,0.0308806486427783,-1135.03173828125,304.14801025390625,0.6380404829978943,0.0752769112586975,0.0720504447817802,293.1399230957031,297.1499938964844,293.1499938964844,0.0333560183644294,-870.7437744140625,304.1487731933594,0.6458733081817627,0.0781729593873024,0.0552705787122249,293.1351928710937,297.1499938964844,293.1499938964844,0.0563911944627761,-1578.6700439453125,304.1483154296875,0.7148396968841553,0.1050241440534591,0.1002097949385643,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.550321102142334,0.050000000745058,0.228829488158226,291.14605712890625,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459655761719,1.0,0.1622455567121505,1.0,1.0,0.9749490022659302,1.0,-0.62054443359375,0.2651816606521606,0.3553627729415893,0.1040497124195098,0.0,0.0,0.1437885165214538,24.70560836791992,25.0,-0.6324219107627869,-4301.9189453125,39.65058898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13037109375,304.3327331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.076614499092102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116880714893341,0.1168849468231201,-4.237046596244909e-06,0.0,9.719342779135332e-05,0.0,0.0,4.549434661865234,0.0,0.0,0.0,0.2723514139652252,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241559538990259,-956.9097900390624,304.1489562988281,0.6143265962600708,0.0666839629411697,0.0607390291988849,293.13311767578125,297.1499938964844,293.1499938964844,0.0308806486427783,-1135.03173828125,304.14801025390625,0.6380404829978943,0.0752769112586975,0.0720504447817802,293.1399230957031,297.1499938964844,293.1499938964844,0.0333560183644294,-870.7437744140625,304.1487731933594,0.6458733081817627,0.0781729593873024,0.0552705787122249,293.1351928710937,297.1499938964844,293.1499938964844,0.0563911944627761,-1578.6700439453125,304.1483154296875,0.7148396968841553,0.1050241440534591,0.1002097949385643,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.550321102142334,0.050000000745058,0.228829488158226,291.14605712890625,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459655761719,1.0,0.1622455567121505,1.0,1.0,0.9749490022659302,1.0,-0.62054443359375,0.2651816606521606,0.3553627729415893,0.1040497124195098,0.0,0.0,0.1437885165214538,24.70560836791992,25.0,-0.6324219107627869,-4301.9189453125,39.65058898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13037109375,304.3327331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.076614499092102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116880714893341,0.1168849468231201,-4.237046596244909e-06,0.0,9.719342779135332e-05,0.0,0.0,4.549434661865234,0.0,0.0,0.0,0.2723514139652252,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242633894085884,-958.9762573242188,304.1489562988281,0.6148282289505005,0.0668295547366142,0.0608690120279789,293.1330261230469,297.1499938964844,293.1499938964844,0.0310753379017114,-1138.5286865234375,304.14801025390625,0.6387194395065308,0.0755107998847961,0.0722709372639656,293.1398010253906,297.1499938964844,293.1499938964844,0.0334838107228279,-872.40283203125,304.1487731933594,0.646331787109375,0.078323021531105,0.0553748123347759,293.1349792480469,297.1499938964844,293.1499938964844,0.0565751157701015,-1581.960693359375,304.1482849121094,0.7153880596160889,0.1052559837698936,0.1004169210791587,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5503844022750854,0.050000000745058,0.2288272678852081,291.14581298828125,291.1499938964844,272.1405639648437,271.6005554199219,284.2803039550781,293.32012939453125,291.1457214355469,1.0,0.1623182445764541,1.0,1.0,0.9748193621635436,1.0,-0.6213361024856567,0.2654397487640381,0.3558963537216186,0.1044033914804458,0.0,0.0,0.1440962702035904,24.70345687866211,25.0,-0.6980372071266174,-4305.40380859375,39.73353958129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12939453125,304.3347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.001953125,18000.0,0.0,0.0,0.0766647383570671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170160546898841,0.1170202940702438,-4.237254415784264e-06,0.0,9.725716518005356e-05,0.0,0.0,4.555047988891602,0.0,0.0,0.0,0.27237269282341,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243717860430479,-961.0562744140624,304.1489562988281,0.6153414249420166,0.0669761225581169,0.0609996952116489,293.1329345703125,297.1499938964844,293.1499938964844,0.0312710702419281,-1142.037841796875,304.14801025390625,0.6394128799438477,0.0757454857230186,0.0724920332431793,293.13970947265625,297.1499938964844,293.1499938964844,0.0336124747991561,-874.072021484375,304.14874267578125,0.6468055248260498,0.0784739628434181,0.0554795414209365,293.1343688964844,297.1499938964844,293.1499938964844,0.0567966662347316,-1585.933837890625,304.148193359375,0.7160481214523315,0.1055651977658271,0.100667655467987,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5504612326622009,0.050000000745058,0.228824570775032,291.1455383300781,291.1499938964844,272.1398620605469,271.5966796875,284.2828369140625,293.3201904296875,291.1454162597656,1.0,0.1623921394348144,1.0,1.0,0.9746906161308287,1.0,-0.6221815943717957,0.2657209634780884,0.3564606308937073,0.1047681272029876,0.0,0.0,0.1444245278835296,24.69925880432129,25.0,-0.8241390585899353,-4309.1767578125,39.82025909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283264160156,304.3367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.93359375,18000.0,0.0,0.0,0.0767178609967231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171599924564361,0.1171642318367958,-4.237474513502093e-06,0.0,9.732456237543374e-05,0.0,0.0,4.561017990112305,0.0,0.0,0.0,0.2723952829837799,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245932098478078,-965.2935180664062,304.14892578125,0.6164352297782898,0.0672738030552864,0.0612641051411628,293.1327209472656,297.1499938964844,293.1499938964844,0.031667485833168,-1149.1285400390625,304.14801025390625,0.6408755779266357,0.0762183889746666,0.0729366317391395,293.13946533203125,297.1499938964844,293.1499938964844,0.0338743887841701,-877.4692993164062,304.14874267578125,0.6478322744369507,0.078779861330986,0.055691048502922,293.1319885253906,297.1499938964844,293.1499938964844,0.0574576891958713,-1597.8304443359375,304.147705078125,0.7179986834526062,0.1064459085464477,0.1014192774891853,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5506877303123474,0.050000000745058,0.2288166582584381,291.14459228515625,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.14434814453125,1.0,0.1625479906797409,1.0,1.0,0.974433183670044,1.0,-0.6241788268089294,0.2664156854152679,0.3577631413936615,0.1055586859583854,0.0,0.0,0.1452003568410873,24.67998504638672,25.0,-1.6012953519821167,-4318.22021484375,40.0157356262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,304.3405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.705078125,18000.0,0.0,0.0,0.0768353268504142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174920126795768,0.1174962520599365,-4.237967459630454e-06,0.0,9.747357398737222e-05,0.0,0.0,4.574776649475098,0.0,0.0,0.0,0.272447258234024,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245932098478078,-965.2935180664062,304.14892578125,0.6164352297782898,0.0672738030552864,0.0612641051411628,293.1327209472656,297.1499938964844,293.1499938964844,0.031667485833168,-1149.1285400390625,304.14801025390625,0.6408755779266357,0.0762183889746666,0.0729366317391395,293.13946533203125,297.1499938964844,293.1499938964844,0.0338743887841701,-877.4692993164062,304.14874267578125,0.6478322744369507,0.078779861330986,0.055691048502922,293.1319885253906,297.1499938964844,293.1499938964844,0.0574576891958713,-1597.8304443359375,304.147705078125,0.7179986834526062,0.1064459085464477,0.1014192774891853,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5506877303123474,0.050000000745058,0.2288166582584381,291.14459228515625,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.14434814453125,1.0,0.1625479906797409,1.0,1.0,0.974433183670044,1.0,-0.6241788268089294,0.2664156854152679,0.3577631413936615,0.1055586859583854,0.0,0.0,0.1452003568410873,24.67998504638672,25.0,-1.6012953519821167,-4318.22021484375,40.0157356262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,304.3405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.705078125,18000.0,0.0,0.0,0.0768353268504142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174920126795768,0.1174962520599365,-4.237967459630454e-06,0.0,9.747357398737222e-05,0.0,0.0,4.574776649475098,0.0,0.0,0.0,0.272447258234024,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248243007808923,-969.703369140625,304.1488952636719,0.6175869703292847,0.0675805732607841,0.0615355856716632,293.13250732421875,297.1499938964844,293.1499938964844,0.0320739448070526,-1156.3822021484375,304.14801025390625,0.6424068808555603,0.0766984224319458,0.0733869522809982,293.1392517089844,297.1499938964844,293.1499938964844,0.0341463088989257,-880.9985961914062,304.1487121582031,0.6489312052726746,0.0790938585996627,0.055907417088747,293.12896728515625,297.1499938964844,293.1499938964844,0.0583134442567825,-1613.2845458984375,304.14703369140625,0.720460832118988,0.1075114086270332,0.1023911014199256,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5509671568870544,0.050000000745058,0.2288069427013397,291.14288330078125,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203430175781,291.1424560546875,1.0,0.1627171486616134,1.0,1.0,0.974175751209259,1.0,-0.6264593601226807,0.2672322392463684,0.3592270910739898,0.1064078360795974,0.0,0.0,0.1462632566690445,24.65350341796875,25.0,-2.595709800720215,-4329.826171875,40.23505401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,304.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.25,18000.0,0.0,0.0,0.0769740268588066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179394945502281,0.1179437339305877,-4.238598648953484e-06,0.0,9.764952847035602e-05,0.0,0.0,4.593294620513916,0.0,0.0,0.0,0.2725166976451874,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248243007808923,-969.703369140625,304.1488952636719,0.6175869703292847,0.0675805732607841,0.0615355856716632,293.13250732421875,297.1499938964844,293.1499938964844,0.0320739448070526,-1156.3822021484375,304.14801025390625,0.6424068808555603,0.0766984224319458,0.0733869522809982,293.1392517089844,297.1499938964844,293.1499938964844,0.0341463088989257,-880.9985961914062,304.1487121582031,0.6489312052726746,0.0790938585996627,0.055907417088747,293.12896728515625,297.1499938964844,293.1499938964844,0.0583134442567825,-1613.2845458984375,304.14703369140625,0.720460832118988,0.1075114086270332,0.1023911014199256,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5509671568870544,0.050000000745058,0.2288069427013397,291.14288330078125,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203430175781,291.1424560546875,1.0,0.1627171486616134,1.0,1.0,0.974175751209259,1.0,-0.6264593601226807,0.2672322392463684,0.3592270910739898,0.1064078360795974,0.0,0.0,0.1462632566690445,24.65350341796875,25.0,-2.595709800720215,-4329.826171875,40.23505401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,304.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.25,18000.0,0.0,0.0,0.0769740268588066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179394945502281,0.1179437339305877,-4.238598648953484e-06,0.0,9.764952847035602e-05,0.0,0.0,4.593294620513916,0.0,0.0,0.0,0.2725166976451874,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250655282288789,-974.2855834960938,304.1488647460937,0.6187660694122314,0.0678978264331817,0.061816219240427,293.1322937011719,297.1499938964844,293.1499938964844,0.0324904024600982,-1163.7908935546875,304.1479797363281,0.6439754366874695,0.0771868750452995,0.0738449543714523,293.1390075683594,297.1499938964844,293.1499938964844,0.0344280488789081,-884.6520385742188,304.1486511230469,0.6500687599182129,0.0794170126318931,0.0561300441622734,293.1259155273437,297.1499938964844,293.1499938964844,0.0592556931078434,-1630.3551025390625,304.1464538574219,0.7231093049049377,0.1086650937795639,0.1034617945551872,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5512586236000061,0.050000000745058,0.2287968248128891,291.1407165527344,291.1499938964844,272.1214294433594,271.5594177246094,284.2914123535156,293.3202514648437,291.1402893066406,1.0,0.1628995388746261,1.0,1.0,0.9739283919334412,1.0,-0.628885805606842,0.2681107223033905,0.3607750833034515,0.1072894781827926,0.0,0.0,0.1476472616195678,24.62629127502441,25.0,-3.002352237701416,-4344.1708984375,40.47042846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117431640625,304.35595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.68359375,18000.0,0.0,0.0,0.077142633497715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185367703437805,0.1185410097241401,-4.239452664478449e-06,0.0,9.786342707229778e-05,0.0,0.0,4.618038654327393,0.0,0.0,0.0,0.2726094722747803,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250655282288789,-974.2855834960938,304.1488647460937,0.6187660694122314,0.0678978264331817,0.061816219240427,293.1322937011719,297.1499938964844,293.1499938964844,0.0324904024600982,-1163.7908935546875,304.1479797363281,0.6439754366874695,0.0771868750452995,0.0738449543714523,293.1390075683594,297.1499938964844,293.1499938964844,0.0344280488789081,-884.6520385742188,304.1486511230469,0.6500687599182129,0.0794170126318931,0.0561300441622734,293.1259155273437,297.1499938964844,293.1499938964844,0.0592556931078434,-1630.3551025390625,304.1464538574219,0.7231093049049377,0.1086650937795639,0.1034617945551872,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5512586236000061,0.050000000745058,0.2287968248128891,291.1407165527344,291.1499938964844,272.1214294433594,271.5594177246094,284.2914123535156,293.3202514648437,291.1402893066406,1.0,0.1628995388746261,1.0,1.0,0.9739283919334412,1.0,-0.628885805606842,0.2681107223033905,0.3607750833034515,0.1072894781827926,0.0,0.0,0.1476472616195678,24.62629127502441,25.0,-3.002352237701416,-4344.1708984375,40.47042846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117431640625,304.35595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.68359375,18000.0,0.0,0.0,0.077142633497715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185367703437805,0.1185410097241401,-4.239452664478449e-06,0.0,9.786342707229778e-05,0.0,0.0,4.618038654327393,0.0,0.0,0.0,0.2726094722747803,4.0,0.0,1.0
