time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.025315860286355,-979.0109252929688,304.1488342285156,0.6199640035629272,0.0682257711887359,0.0621065236628055,293.1320495605469,297.1499938964844,293.1499938964844,0.0329149551689624,-1171.3133544921875,304.14794921875,0.6455712914466858,0.0776833668351173,0.0743108615279197,293.13873291015625,297.1499938964844,293.1499938964844,0.0347170867025852,-888.3915405273438,304.14862060546875,0.6512328386306763,0.0797481834888458,0.0563586726784706,293.1229248046875,297.1499938964844,293.1499938964844,0.060249701142311,-1648.4212646484375,304.14599609375,0.7258559465408325,0.1098803877830505,0.1045956537127494,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5515505075454712,0.050000000745058,0.2287867367267608,291.1386413574219,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1382751464844,1.0,0.1630948781967163,1.0,1.0,0.9736810326576232,1.0,-0.631416380405426,0.2690331935882568,0.3623831868171692,0.1081958785653114,0.0,0.0,0.1493067294359207,24.60017776489257,25.0,-2.80737042427063,-4360.9541015625,40.71944046020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109313964844,304.3692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.16796875,18000.0,0.0,0.0,0.077350877225399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192726045846939,0.1192768439650535,-4.240549060341436e-06,0.0,9.812760254135355e-05,0.0,0.0,4.64859676361084,0.0,0.0,0.0,0.2727245688438415,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.025315860286355,-979.0109252929688,304.1488342285156,0.6199640035629272,0.0682257711887359,0.0621065236628055,293.1320495605469,297.1499938964844,293.1499938964844,0.0329149551689624,-1171.3133544921875,304.14794921875,0.6455712914466858,0.0776833668351173,0.0743108615279197,293.13873291015625,297.1499938964844,293.1499938964844,0.0347170867025852,-888.3915405273438,304.14862060546875,0.6512328386306763,0.0797481834888458,0.0563586726784706,293.1229248046875,297.1499938964844,293.1499938964844,0.060249701142311,-1648.4212646484375,304.14599609375,0.7258559465408325,0.1098803877830505,0.1045956537127494,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5515505075454712,0.050000000745058,0.2287867367267608,291.1386413574219,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1382751464844,1.0,0.1630948781967163,1.0,1.0,0.9736810326576232,1.0,-0.631416380405426,0.2690331935882568,0.3623831868171692,0.1081958785653114,0.0,0.0,0.1493067294359207,24.60017776489257,25.0,-2.80737042427063,-4360.9541015625,40.71944046020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109313964844,304.3692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.16796875,18000.0,0.0,0.0,0.077350877225399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192726045846939,0.1192768439650535,-4.240549060341436e-06,0.0,9.812760254135355e-05,0.0,0.0,4.64859676361084,0.0,0.0,0.0,0.2727245688438415,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254442188888788,-981.4212646484376,304.1488037109375,0.6205690503120422,0.0683936923742294,0.0622553005814552,293.1319274902344,297.1499938964844,293.1499938964844,0.0331295505166053,-1175.103759765625,304.1479187011719,0.6463770866394043,0.077934131026268,0.0745463669300079,293.1386108398437,297.1499938964844,293.1499938964844,0.0348633229732513,-890.2796020507812,304.14862060546875,0.6518213748931885,0.0799159482121467,0.056474681943655,293.1214904785156,297.1499938964844,293.1499938964844,0.0607620552182197,-1657.7569580078125,304.1457824707031,0.7272583246231079,0.1105082854628562,0.105182446539402,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5516951084136963,0.050000000745058,0.2287817448377609,291.1377258300781,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.320068359375,291.1374206542969,1.0,0.1631972938776016,1.0,1.0,0.9735573530197144,1.0,-0.6327149868011475,0.2695084810256958,0.363206535577774,0.1086572706699371,0.0,0.0,0.150221437215805,24.58774375915528,25.0,-2.589416980743408,-4370.12548828125,40.84871673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070251464844,304.3768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.94921875,18000.0,0.0,0.0,0.0774728506803512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196847110986709,0.1196889579296112,-4.241180249664467e-06,0.0,9.82823403319344e-05,0.0,0.0,4.665741443634033,0.0,0.0,0.0,0.2727894186973572,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255743991583585,-983.8575439453124,304.1487731933594,0.6211771965026855,0.0685638412833213,0.0624061040580272,293.1318054199219,297.1499938964844,293.1499938964844,0.0333454683423042,-1178.909912109375,304.1479187011719,0.6471875309944153,0.0781866014003753,0.0747833102941513,293.13848876953125,297.1499938964844,293.1499938964844,0.0350104682147502,-892.1769409179688,304.1485900878906,0.6524136066436768,0.080085277557373,0.0565916262567043,293.1200866699219,297.1499938964844,293.1499938964844,0.0612823292613029,-1667.254150390625,304.1455993652344,0.7286760210990906,0.111147329211235,0.1057799682021141,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5518391132354736,0.050000000745058,0.2287767827510833,291.1369323730469,291.1499938964844,272.09326171875,271.51885986328125,284.29010009765625,293.3199768066406,291.1366271972656,1.0,0.1633023470640182,1.0,1.0,0.9734400510787964,1.0,-0.6340318322181702,0.2699912488460541,0.3640405833721161,0.1091232150793075,0.0,0.0,0.1511777192354202,24.575664520263672,25.0,-2.3473150730133057,-4379.70751953125,40.980690002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1027526855469,304.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.75,18000.0,0.0,0.0,0.0776059627532959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201191172003746,0.1201233565807342,-4.24185373049113e-06,0.0,9.845120075624436e-05,0.0,0.0,4.68383264541626,0.0,0.0,0.0,0.2728579640388489,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258407667279243,-988.8172607421876,304.14874267578125,0.6224063038825989,0.0689114183187484,0.0627143383026123,293.1315612792969,297.1499938964844,293.1499938964844,0.033784382045269,-1186.6248779296875,304.1478881835937,0.6488341093063354,0.0787013694643974,0.0752650424838066,293.1382141113281,297.1499938964844,293.1499938964844,0.035311434417963,-896.050537109375,304.1485595703125,0.6536231637001038,0.0804345980286598,0.0568315461277961,293.1173400878906,297.1499938964844,293.1499938964844,0.0623484030365943,-1686.7706298828125,304.1452941894531,0.7315674424171448,0.1124612465500831,0.1070095151662826,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5521265268325806,0.050000000745058,0.2287669032812118,291.1355285644531,291.1499938964844,272.0736389160156,271.4931640625,284.2870483398437,293.3197937011719,291.1352844238281,1.0,0.1635211706161499,1.0,1.0,0.9732053875923156,1.0,-0.6367315649986267,0.2709847390651703,0.3657468557357788,0.1100712567567825,0.0,0.0,0.1532114595174789,24.552364349365234,25.0,-1.9086757898330688,-4400.123046875,41.25384140014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932006835937,304.4019470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.0779110193252563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210529878735542,0.1210572272539138,-4.2433243834238965e-06,0.0,9.883820166578516e-05,0.0,0.0,4.722784042358398,0.0,0.0,0.0,0.273005872964859,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258407667279243,-988.8172607421876,304.14874267578125,0.6224063038825989,0.0689114183187484,0.0627143383026123,293.1315612792969,297.1499938964844,293.1499938964844,0.033784382045269,-1186.6248779296875,304.1478881835937,0.6488341093063354,0.0787013694643974,0.0752650424838066,293.1382141113281,297.1499938964844,293.1499938964844,0.035311434417963,-896.050537109375,304.1485595703125,0.6536231637001038,0.0804345980286598,0.0568315461277961,293.1173400878906,297.1499938964844,293.1499938964844,0.0623484030365943,-1686.7706298828125,304.1452941894531,0.7315674424171448,0.1124612465500831,0.1070095151662826,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5521265268325806,0.050000000745058,0.2287669032812118,291.1355285644531,291.1499938964844,272.0736389160156,271.4931640625,284.2870483398437,293.3197937011719,291.1352844238281,1.0,0.1635211706161499,1.0,1.0,0.9732053875923156,1.0,-0.6367315649986267,0.2709847390651703,0.3657468557357788,0.1100712567567825,0.0,0.0,0.1532114595174789,24.552364349365234,25.0,-1.9086757898330688,-4400.123046875,41.25384140014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932006835937,304.4019470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.0779110193252563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210529878735542,0.1210572272539138,-4.2433243834238965e-06,0.0,9.883820166578516e-05,0.0,0.0,4.722784042358398,0.0,0.0,0.0,0.273005872964859,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261151064187288,-993.8929443359376,304.1487121582031,0.6236553192138672,0.0692681893706321,0.0630308017134666,293.1312255859375,297.1499938964844,293.1499938964844,0.0342382751405239,-1194.575927734375,304.1478271484375,0.6505352258682251,0.0792351439595222,0.0757628753781318,293.1378479003906,297.1499938964844,293.1499938964844,0.0356284342706203,-900.1221923828125,304.14849853515625,0.6548914313316345,0.0808055773377418,0.0570849031209945,293.11474609375,297.1499938964844,293.1499938964844,0.0634447634220123,-1706.9237060546875,304.1450500488281,0.734533965587616,0.113818272948265,0.1082804501056671,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5524175763130188,0.050000000745058,0.2287569344043731,291.1343078613281,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.13409423828125,1.0,0.1637508869171142,1.0,1.0,0.972970724105835,1.0,-0.6395261883735657,0.2720184326171875,0.3675077557563782,0.111042283475399,0.0,0.0,0.1553863435983657,24.529510498046875,25.0,-1.6459510326385498,-4422.12158203125,41.53940963745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826110839844,304.4199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.0782658532261848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220625564455986,0.1220667958259582,-4.244933734298684e-06,0.0,9.928834333550184e-05,0.0,0.0,4.764968395233154,0.0,0.0,0.0,0.2731663882732391,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261151064187288,-993.8929443359376,304.1487121582031,0.6236553192138672,0.0692681893706321,0.0630308017134666,293.1312255859375,297.1499938964844,293.1499938964844,0.0342382751405239,-1194.575927734375,304.1478271484375,0.6505352258682251,0.0792351439595222,0.0757628753781318,293.1378479003906,297.1499938964844,293.1499938964844,0.0356284342706203,-900.1221923828125,304.14849853515625,0.6548914313316345,0.0808055773377418,0.0570849031209945,293.11474609375,297.1499938964844,293.1499938964844,0.0634447634220123,-1706.9237060546875,304.1450500488281,0.734533965587616,0.113818272948265,0.1082804501056671,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5524175763130188,0.050000000745058,0.2287569344043731,291.1343078613281,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.13409423828125,1.0,0.1637508869171142,1.0,1.0,0.972970724105835,1.0,-0.6395261883735657,0.2720184326171875,0.3675077557563782,0.111042283475399,0.0,0.0,0.1553863435983657,24.529510498046875,25.0,-1.6459510326385498,-4422.12158203125,41.53940963745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826110839844,304.4199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.0782658532261848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220625564455986,0.1220667958259582,-4.244933734298684e-06,0.0,9.928834333550184e-05,0.0,0.0,4.764968395233154,0.0,0.0,0.0,0.2731663882732391,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263977199792861,-999.090087890625,304.148681640625,0.6249458193778992,0.0696342438459396,0.0633554309606552,293.1308288574219,297.1499938964844,293.1499938964844,0.0347114689648151,-1202.8397216796875,304.14776611328125,0.6523268222808838,0.0797909721732139,0.076281152665615,293.1374206542969,297.1499938964844,293.1499938964844,0.03596643358469,-904.4558715820312,304.1484375,0.6562564969062805,0.0812013745307922,0.0573553703725338,293.1119079589844,297.1499938964844,293.1499938964844,0.0645978227257728,-1728.216064453125,304.144775390625,0.7376726865768433,0.1152853593230247,0.1096245795488357,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5527358055114746,0.050000000745058,0.2287460565567016,291.1332092285156,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.31939697265625,291.1330261230469,1.0,0.1639921963214874,1.0,1.0,0.9727430939674376,1.0,-0.642462432384491,0.2730611860752105,0.369401216506958,0.1121621429920196,0.0,0.0,0.1576994806528091,24.505104064941406,25.0,-1.4110193252563477,-4445.66162109375,41.84060287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0713806152344,304.43914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.80078125,18000.0,0.0,0.0,0.0786701440811157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123147502541542,0.1231517493724823,-4.24667587139993e-06,0.0,9.980122558772564e-05,0.0,0.0,4.810379505157471,0.0,0.0,0.0,0.2733393609523773,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263977199792861,-999.090087890625,304.148681640625,0.6249458193778992,0.0696342438459396,0.0633554309606552,293.1308288574219,297.1499938964844,293.1499938964844,0.0347114689648151,-1202.8397216796875,304.14776611328125,0.6523268222808838,0.0797909721732139,0.076281152665615,293.1374206542969,297.1499938964844,293.1499938964844,0.03596643358469,-904.4558715820312,304.1484375,0.6562564969062805,0.0812013745307922,0.0573553703725338,293.1119079589844,297.1499938964844,293.1499938964844,0.0645978227257728,-1728.216064453125,304.144775390625,0.7376726865768433,0.1152853593230247,0.1096245795488357,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5527358055114746,0.050000000745058,0.2287460565567016,291.1332092285156,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.31939697265625,291.1330261230469,1.0,0.1639921963214874,1.0,1.0,0.9727430939674376,1.0,-0.642462432384491,0.2730611860752105,0.369401216506958,0.1121621429920196,0.0,0.0,0.1576994806528091,24.505104064941406,25.0,-1.4110193252563477,-4445.66162109375,41.84060287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0713806152344,304.43914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.80078125,18000.0,0.0,0.0,0.0786701440811157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123147502541542,0.1231517493724823,-4.24667587139993e-06,0.0,9.980122558772564e-05,0.0,0.0,4.810379505157471,0.0,0.0,0.0,0.2733393609523773,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.026701821014285,-1004.4063110351562,304.1485900878906,0.626343846321106,0.0700117796659469,0.0636889711022377,293.13037109375,297.1499938964844,293.1499938964844,0.0352038480341434,-1211.4114990234375,304.1476745605469,0.6542815566062927,0.0803700312972068,0.0768203660845756,293.13690185546875,297.1499938964844,293.1499938964844,0.0363251902163028,-909.046142578125,304.1483764648437,0.6577915549278259,0.0816231518983841,0.0576431937515735,293.10772705078125,297.1499938964844,293.1499938964844,0.0659685209393501,-1753.6741943359375,304.14422607421875,0.7414717078208923,0.1170948296785354,0.1112373545765876,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5531523823738098,0.050000000745058,0.2287318855524063,291.1323547363281,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1322021484375,1.0,0.1642504185438156,1.0,1.0,0.9725154638290404,1.0,-0.6457737684249878,0.2741654813289642,0.3716082572937011,0.1135893240571022,0.0,0.0,0.1601142734289169,24.47019386291504,25.0,-1.1711567640304563,-4470.97705078125,42.17412185668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599365234375,304.4588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.552734375,18000.0,0.0,0.0,0.0791229009628295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242968589067459,0.1243011131882667,-4.248544883012073e-06,0.0,0.0001003755969577,0.0,0.0,4.858584403991699,0.0,0.0,0.0,0.2735232710838318,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.026701821014285,-1004.4063110351562,304.1485900878906,0.626343846321106,0.0700117796659469,0.0636889711022377,293.13037109375,297.1499938964844,293.1499938964844,0.0352038480341434,-1211.4114990234375,304.1476745605469,0.6542815566062927,0.0803700312972068,0.0768203660845756,293.13690185546875,297.1499938964844,293.1499938964844,0.0363251902163028,-909.046142578125,304.1483764648437,0.6577915549278259,0.0816231518983841,0.0576431937515735,293.10772705078125,297.1499938964844,293.1499938964844,0.0659685209393501,-1753.6741943359375,304.14422607421875,0.7414717078208923,0.1170948296785354,0.1112373545765876,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5531523823738098,0.050000000745058,0.2287318855524063,291.1323547363281,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1322021484375,1.0,0.1642504185438156,1.0,1.0,0.9725154638290404,1.0,-0.6457737684249878,0.2741654813289642,0.3716082572937011,0.1135893240571022,0.0,0.0,0.1601142734289169,24.47019386291504,25.0,-1.1711567640304563,-4470.97705078125,42.17412185668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599365234375,304.4588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.552734375,18000.0,0.0,0.0,0.0791229009628295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242968589067459,0.1243011131882667,-4.248544883012073e-06,0.0,0.0001003755969577,0.0,0.0,4.858584403991699,0.0,0.0,0.0,0.2735232710838318,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268565509468317,-1007.1338500976562,304.1485900878906,0.6270981431007385,0.0702062845230102,0.0638600960373878,293.130126953125,297.1499938964844,293.1499938964844,0.0354580618441104,-1215.8284912109375,304.14764404296875,0.6553351283073425,0.0806690081954002,0.0770982429385185,293.1366271972656,297.1499938964844,293.1499938964844,0.0365132726728916,-911.4501342773438,304.1483154296875,0.6586380004882812,0.0818446353077888,0.0577939711511135,293.1050109863281,297.1499938964844,293.1499938964844,0.0667747408151626,-1768.7213134765625,304.143798828125,0.7437344193458557,0.1181658953428268,0.1121919006109237,293.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.553410530090332,0.050000000745058,0.2287231385707855,291.1319274902344,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.1317749023437,1.0,0.1643881499767303,1.0,1.0,0.9724016189575196,1.0,-0.6476286053657532,0.2747677862644195,0.3728608191013336,0.1144264712929725,0.0,0.0,0.1613621115684509,24.44699478149414,25.0,-1.245420217514038,-4484.41943359375,42.35780334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05419921875,304.4684753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0793662890791893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248929426074028,0.124897189438343,-4.249518951837672e-06,0.0,0.000100684366771,0.0,0.0,4.883618354797363,0.0,0.0,0.0,0.2736188769340515,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269983690232038,-1009.9397583007812,304.1485900878906,0.6278957724571228,0.0704058334231376,0.0640351772308349,293.1298217773437,297.1499938964844,293.1499938964844,0.0357189625501632,-1220.3577880859375,304.1476135253906,0.6564463376998901,0.0809754207730293,0.0773825868964195,293.1363220214844,297.1499938964844,293.1499938964844,0.0367086268961429,-913.9463500976562,304.1482849121094,0.6595442295074463,0.0820744261145591,0.0579501315951347,293.1018371582031,297.1499938964844,293.1499938964844,0.0676759555935859,-1785.6024169921875,304.143310546875,0.7462819218635559,0.1193619146943092,0.1132626086473465,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5537054538726807,0.050000000745058,0.228713184595108,291.13140869140625,291.1499938964844,271.94970703125,271.3440246582031,284.2689208984375,293.3187866210937,291.1311950683594,1.0,0.1645333766937255,1.0,1.0,0.9722933769226074,1.0,-0.6496403813362122,0.2754149138927459,0.3742254674434662,0.1153486743569374,0.0,0.0,0.1626560240983963,24.419601440429688,25.0,-1.4760195016860962,-4498.56884765625,42.55525207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484924316406,304.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.275390625,18000.0,0.0,0.0,0.0796213746070861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255105882883072,0.1255148351192474,-4.250523033988429e-06,0.0,0.0001010079649859,0.0,0.0,4.909574508666992,0.0,0.0,0.0,0.273717999458313,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272613987326622,-1015.7964477539062,304.14862060546875,0.629621148109436,0.0708217322826385,0.0643988847732544,293.12921142578125,297.1499938964844,293.1499938964844,0.0362620912492275,-1229.7752685546875,304.1474914550781,0.6588391661643982,0.081611156463623,0.0779715776443481,293.1356201171875,297.1499938964844,293.1499938964844,0.0371224358677864,-919.2324829101562,304.1481628417969,0.6615329384803772,0.0825595408678054,0.0582792349159717,293.0942687988281,297.1499938964844,293.1499938964844,0.069752000272274,-1824.7178955078125,304.1420593261719,0.7522121071815491,0.1221157535910606,0.1157417371869087,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5543983578681946,0.050000000745058,0.2286899238824844,291.12994384765625,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182678222656,291.129638671875,1.0,0.1648485660552978,1.0,1.0,0.9720768332481384,1.0,-0.654125988483429,0.2768432199954986,0.3772827982902527,0.1174415126442909,0.0,0.0,0.1654250919818878,24.35362434387207,25.0,-2.1725316047668457,-4529.359375,42.99258804321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0370788574219,304.4979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.0801649838685989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126834437251091,0.1268386989831924,-4.252656253811438e-06,0.0,0.0001016975875245,0.0,0.0,4.965258598327637,0.0,0.0,0.0,0.2739303410053253,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272613987326622,-1015.7964477539062,304.14862060546875,0.629621148109436,0.0708217322826385,0.0643988847732544,293.12921142578125,297.1499938964844,293.1499938964844,0.0362620912492275,-1229.7752685546875,304.1474914550781,0.6588391661643982,0.081611156463623,0.0779715776443481,293.1356201171875,297.1499938964844,293.1499938964844,0.0371224358677864,-919.2324829101562,304.1481628417969,0.6615329384803772,0.0825595408678054,0.0582792349159717,293.0942687988281,297.1499938964844,293.1499938964844,0.069752000272274,-1824.7178955078125,304.1420593261719,0.7522121071815491,0.1221157535910606,0.1157417371869087,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5543983578681946,0.050000000745058,0.2286899238824844,291.12994384765625,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182678222656,291.129638671875,1.0,0.1648485660552978,1.0,1.0,0.9720768332481384,1.0,-0.654125988483429,0.2768432199954986,0.3772827982902527,0.1174415126442909,0.0,0.0,0.1654250919818878,24.35362434387207,25.0,-2.1725316047668457,-4529.359375,42.99258804321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0370788574219,304.4979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.0801649838685989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126834437251091,0.1268386989831924,-4.252656253811438e-06,0.0,0.0001016975875245,0.0,0.0,4.965258598327637,0.0,0.0,0.0,0.2739303410053253,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275219418108463,-1022.0386962890624,304.1486511230469,0.6315333843231201,0.0712642520666122,0.0647846385836601,293.1285095214844,297.1499938964844,293.1499938964844,0.0368368178606033,-1239.7254638671875,304.1473693847656,0.6614710092544556,0.0822809413075447,0.0785910636186599,293.1348571777344,297.1499938964844,293.1499938964844,0.0375704392790794,-924.952392578125,304.1480407714844,0.6637685894966125,0.0830823928117752,0.0586334280669689,293.0851745605469,297.1499938964844,293.1499938964844,0.0722050219774246,-1871.3154296875,304.140625,0.7593165636062622,0.1253696829080581,0.1186923086643219,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5552274584770203,0.050000000745058,0.228662297129631,291.1279296875,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1275329589844,1.0,0.1652030199766159,1.0,1.0,0.9718603491783142,1.0,-0.659265398979187,0.2784735262393951,0.3807918429374695,0.1198599115014076,0.0,0.0,0.1685010194778442,24.27363586425781,25.0,-2.896414041519165,-4564.1923828125,43.49300384521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025390625,304.51959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.0807572901248931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283155232667923,0.1283197700977325,-4.25502730649896e-06,0.0,0.0001024489902192,0.0,0.0,5.027656078338623,0.0,0.0,0.0,0.2741680443286896,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275219418108463,-1022.0386962890624,304.1486511230469,0.6315333843231201,0.0712642520666122,0.0647846385836601,293.1285095214844,297.1499938964844,293.1499938964844,0.0368368178606033,-1239.7254638671875,304.1473693847656,0.6614710092544556,0.0822809413075447,0.0785910636186599,293.1348571777344,297.1499938964844,293.1499938964844,0.0375704392790794,-924.952392578125,304.1480407714844,0.6637685894966125,0.0830823928117752,0.0586334280669689,293.0851745605469,297.1499938964844,293.1499938964844,0.0722050219774246,-1871.3154296875,304.140625,0.7593165636062622,0.1253696829080581,0.1186923086643219,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5552274584770203,0.050000000745058,0.228662297129631,291.1279296875,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1275329589844,1.0,0.1652030199766159,1.0,1.0,0.9718603491783142,1.0,-0.659265398979187,0.2784735262393951,0.3807918429374695,0.1198599115014076,0.0,0.0,0.1685010194778442,24.27363586425781,25.0,-2.896414041519165,-4564.1923828125,43.49300384521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025390625,304.51959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.0807572901248931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283155232667923,0.1283197700977325,-4.25502730649896e-06,0.0,0.0001024489902192,0.0,0.0,5.027656078338623,0.0,0.0,0.0,0.2741680443286896,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278009586036205,-1028.7056884765625,304.14862060546875,0.6336358785629272,0.0717362910509109,0.0651954859495163,293.1277160644531,297.1499938964844,293.1499938964844,0.0374445132911205,-1250.2294921875,304.1472473144531,0.6643402576446533,0.0829865932464599,0.0792432129383087,293.13397216796875,297.1499938964844,293.1499938964844,0.0380539819598197,-931.1209106445312,304.1478881835937,0.6662486791610718,0.0836446955800056,0.0590142644941806,293.0748291015625,297.1499938964844,293.1499938964844,0.0750185474753379,-1925.21728515625,304.1390686035156,0.7675700187683105,0.1291089951992035,0.1221033707261085,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5561813712120056,0.050000000745058,0.2286308258771896,291.1255187988281,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.12506103515625,1.0,0.1656018793582916,1.0,1.0,0.9716625809669496,1.0,-0.6650540828704834,0.2803144454956054,0.3847396373748779,0.1225814148783683,0.0,0.0,0.1719257682561874,24.18198776245117,25.0,-3.432304859161377,-4603.54052734375,44.060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130310058594,304.5436706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.42578125,18000.0,0.0,0.0,0.0814040601253509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129984363913536,0.1299886256456375,-4.257703039911576e-06,0.0,0.0001032694854075,0.0,0.0,5.098118782043457,0.0,0.0,0.0,0.2744365036487579,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278009586036205,-1028.7056884765625,304.14862060546875,0.6336358785629272,0.0717362910509109,0.0651954859495163,293.1277160644531,297.1499938964844,293.1499938964844,0.0374445132911205,-1250.2294921875,304.1472473144531,0.6643402576446533,0.0829865932464599,0.0792432129383087,293.13397216796875,297.1499938964844,293.1499938964844,0.0380539819598197,-931.1209106445312,304.1478881835937,0.6662486791610718,0.0836446955800056,0.0590142644941806,293.0748291015625,297.1499938964844,293.1499938964844,0.0750185474753379,-1925.21728515625,304.1390686035156,0.7675700187683105,0.1291089951992035,0.1221033707261085,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5561813712120056,0.050000000745058,0.2286308258771896,291.1255187988281,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.12506103515625,1.0,0.1656018793582916,1.0,1.0,0.9716625809669496,1.0,-0.6650540828704834,0.2803144454956054,0.3847396373748779,0.1225814148783683,0.0,0.0,0.1719257682561874,24.18198776245117,25.0,-3.432304859161377,-4603.54052734375,44.060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130310058594,304.5436706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.42578125,18000.0,0.0,0.0,0.0814040601253509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129984363913536,0.1299886256456375,-4.257703039911576e-06,0.0,0.0001032694854075,0.0,0.0,5.098118782043457,0.0,0.0,0.0,0.2744365036487579,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.028105866163969,-1035.8282470703125,304.1485900878906,0.6359301805496216,0.0722400918602943,0.0656338557600975,293.1268310546875,297.1499938964844,293.1499938964844,0.0380860604345798,-1261.301025390625,304.1470947265625,0.6674420237541199,0.0837296098470687,0.0799298211932182,293.13299560546875,297.1499938964844,293.1499938964844,0.0385738797485828,-937.7462158203124,304.147705078125,0.6689679622650146,0.0842477455735206,0.0594229735434055,293.0634460449219,297.1499938964844,293.1499938964844,0.0781769230961799,-1986.2333984375,304.137451171875,0.7769177556037903,0.1333170980215072,0.1259635388851165,293.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5572475790977478,0.050000000745058,0.2285960167646408,291.12286376953125,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.12237548828125,1.0,0.1660501062870025,1.0,1.0,0.97146475315094,1.0,-0.6714856624603271,0.2823781371116638,0.3891075253486633,0.1255755573511123,0.0,0.0,0.1757214069366455,24.08106803894043,25.0,-3.725385427474976,-4647.74853515625,44.69841766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994812011719,304.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.58203125,18000.0,0.0,0.0,0.0821144878864288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131862461566925,0.1318667232990265,-4.26073711423669e-06,0.0,0.0001041707364493,0.0,0.0,5.177635192871094,0.0,0.0,0.0,0.2747397422790527,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.028105866163969,-1035.8282470703125,304.1485900878906,0.6359301805496216,0.0722400918602943,0.0656338557600975,293.1268310546875,297.1499938964844,293.1499938964844,0.0380860604345798,-1261.301025390625,304.1470947265625,0.6674420237541199,0.0837296098470687,0.0799298211932182,293.13299560546875,297.1499938964844,293.1499938964844,0.0385738797485828,-937.7462158203124,304.147705078125,0.6689679622650146,0.0842477455735206,0.0594229735434055,293.0634460449219,297.1499938964844,293.1499938964844,0.0781769230961799,-1986.2333984375,304.137451171875,0.7769177556037903,0.1333170980215072,0.1259635388851165,293.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5572475790977478,0.050000000745058,0.2285960167646408,291.12286376953125,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.12237548828125,1.0,0.1660501062870025,1.0,1.0,0.97146475315094,1.0,-0.6714856624603271,0.2823781371116638,0.3891075253486633,0.1255755573511123,0.0,0.0,0.1757214069366455,24.08106803894043,25.0,-3.725385427474976,-4647.74853515625,44.69841766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994812011719,304.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.58203125,18000.0,0.0,0.0,0.0821144878864288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131862461566925,0.1318667232990265,-4.26073711423669e-06,0.0,0.0001041707364493,0.0,0.0,5.177635192871094,0.0,0.0,0.0,0.2747397422790527,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282674115151166,-1039.5625,304.1485290527344,0.6371471881866455,0.0725041702389717,0.0658637136220932,293.1263732910156,297.1499938964844,293.1499938964844,0.0384194627404212,-1267.0479736328125,304.1470031738281,0.6690751910209656,0.0841151773929596,0.0802862122654914,293.1324768066406,297.1499938964844,293.1499938964844,0.0388473235070705,-941.2278442382812,304.14764404296875,0.6704120635986328,0.0845644921064376,0.0596378371119499,293.0574951171875,297.1499938964844,293.1499938964844,0.0798769816756248,-2019.2679443359373,304.1366271972656,0.7819613218307495,0.1355866193771362,0.1280532479286193,293.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.5578171014785767,0.050000000745058,0.228577584028244,291.1214904785156,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.3147888183594,291.1210327148437,1.0,0.1662937253713607,1.0,1.0,0.9713658690452576,1.0,-0.6749328970909119,0.2834949493408203,0.3914379477500915,0.1271613836288452,0.0,0.0,0.1777591258287429,24.028076171875,25.0,-3.787415027618408,-4671.72314453125,45.044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921264648437,304.584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.134765625,18000.0,0.0,0.0,0.0824964940547943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132883682847023,0.1328879445791244,-4.262398761056829e-06,0.0,0.0001046553516061,0.0,0.0,5.220973491668701,0.0,0.0,0.0,0.2749052047729492,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284363627433776,-1043.383056640625,304.14849853515625,0.6384097933769226,0.072776585817337,0.0661010146141052,293.1258850097656,297.1499938964844,293.1499938964844,0.0387613736093044,-1272.937255859375,304.1469421386719,0.6707605123519897,0.084510251879692,0.0806515738368034,293.1319580078125,297.1499938964844,293.1499938964844,0.0391298271715641,-944.8228149414062,304.1475524902344,0.6719096899032593,0.084891453385353,0.0598598457872867,293.0513610839844,297.1499938964844,293.1499938964844,0.0816540718078613,-2053.92041015625,304.1358337402344,0.7872251272201538,0.1379609405994415,0.1302452683448791,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5584074258804321,0.050000000745058,0.2285585701465606,291.1201171875,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.3140563964844,291.1196594238281,1.0,0.1665511429309845,1.0,1.0,0.971280038356781,1.0,-0.6785304546356201,0.2846701145172119,0.3938603401184082,0.1287974268198013,0.0,0.0,0.1798915565013885,23.973926544189453,25.0,-3.8019168376922607,-4696.986328125,45.40962219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843139648437,304.59881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.68359375,18000.0,0.0,0.0,0.0828987285494804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339622884988784,0.1339665502309799,-4.264164999767672e-06,0.0,0.0001051656217896,0.0,0.0,5.266826629638672,0.0,0.0,0.0,0.2750804424285888,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.029616143554449,-1054.59716796875,304.1469421386719,0.6410608887672424,0.073346808552742,0.0665973797440528,293.1248779296875,297.1499938964844,293.1499938964844,0.0394686050713062,-1285.107421875,304.14678955078125,0.6742668747901917,0.0853266641497612,0.0814071744680404,293.1308288574219,297.1499938964844,293.1499938964844,0.039719570428133,-952.321533203125,304.1473999023437,0.6750441789627075,0.0855733454227447,0.0603235065937042,293.0389404296875,297.1499938964844,293.1499938964844,0.0854068100452423,-2127.421630859375,304.1343078613281,0.7982575297355652,0.1429802775382995,0.1348946839570999,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.5596370100975037,0.050000000745058,0.2285193651914596,291.117431640625,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.1169738769531,1.0,0.1671056449413299,1.0,1.0,0.971108376979828,1.0,-0.6861223578453064,0.2871851325035095,0.3989372253417969,0.1321832686662674,0.0,0.0,0.1844175606966018,23.863828659057617,25.0,-3.7263028621673584,-4751.20166015625,46.1922721862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673156738281,304.6292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.75390625,18000.0,0.0,0.0,0.0837653055787086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362850815057754,0.136289358139038,-4.268003067409154e-06,0.0,0.0001062649680534,0.0,0.0,5.365849494934082,0.0,0.0,0.0,0.2754593789577484,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.029616143554449,-1054.59716796875,304.1469421386719,0.6410608887672424,0.073346808552742,0.0665973797440528,293.1248779296875,297.1499938964844,293.1499938964844,0.0394686050713062,-1285.107421875,304.14678955078125,0.6742668747901917,0.0853266641497612,0.0814071744680404,293.1308288574219,297.1499938964844,293.1499938964844,0.039719570428133,-952.321533203125,304.1473999023437,0.6750441789627075,0.0855733454227447,0.0603235065937042,293.0389404296875,297.1499938964844,293.1499938964844,0.0854068100452423,-2127.421630859375,304.1343078613281,0.7982575297355652,0.1429802775382995,0.1348946839570999,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.5596370100975037,0.050000000745058,0.2285193651914596,291.117431640625,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.1169738769531,1.0,0.1671056449413299,1.0,1.0,0.971108376979828,1.0,-0.6861223578453064,0.2871851325035095,0.3989372253417969,0.1321832686662674,0.0,0.0,0.1844175606966018,23.863828659057617,25.0,-3.7263028621673584,-4751.20166015625,46.1922721862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673156738281,304.6292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.75390625,18000.0,0.0,0.0,0.0837653055787086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362850815057754,0.136289358139038,-4.268003067409154e-06,0.0,0.0001062649680534,0.0,0.0,5.365849494934082,0.0,0.0,0.0,0.2754593789577484,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0303549207746982,-1065.7178955078125,304.1463928222656,0.6438593864440918,0.0739457681775093,0.067121036350727,293.1238098144531,297.1499938964844,293.1499938964844,0.0402058474719524,-1297.781005859375,304.1466369628906,0.6779265999794006,0.0861767381429672,0.0821950286626815,293.12969970703125,297.1499938964844,293.1499938964844,0.0403407663106918,-960.213134765625,304.147216796875,0.6783357858657837,0.0862906724214553,0.0608123578131198,293.0265197753906,297.1499938964844,293.1499938964844,0.089395135641098,-2205.84033203125,304.1329040527344,0.8096766471862793,0.1483104377985,0.1398549377918243,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5609095692634583,0.050000000745058,0.228479266166687,291.1148376464844,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.3107604980469,291.1144104003906,1.0,0.1677135676145553,1.0,1.0,0.9709367156028748,1.0,-0.6941879987716675,0.2899190485477447,0.4042689502239227,0.1356585174798965,0.0,0.0,0.1892822086811065,23.754056930541992,25.0,-3.570497512817383,-4810.3671875,47.04389190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483642578125,304.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.806640625,18000.0,0.0,0.0,0.0847227349877357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388321667909622,0.1388364434242248,-4.272266323823715e-06,0.0,0.0001074795654858,0.0,0.0,5.474875926971436,0.0,0.0,0.0,0.2758774757385254,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0303549207746982,-1065.7178955078125,304.1463928222656,0.6438593864440918,0.0739457681775093,0.067121036350727,293.1238098144531,297.1499938964844,293.1499938964844,0.0402058474719524,-1297.781005859375,304.1466369628906,0.6779265999794006,0.0861767381429672,0.0821950286626815,293.12969970703125,297.1499938964844,293.1499938964844,0.0403407663106918,-960.213134765625,304.147216796875,0.6783357858657837,0.0862906724214553,0.0608123578131198,293.0265197753906,297.1499938964844,293.1499938964844,0.089395135641098,-2205.84033203125,304.1329040527344,0.8096766471862793,0.1483104377985,0.1398549377918243,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5609095692634583,0.050000000745058,0.228479266166687,291.1148376464844,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.3107604980469,291.1144104003906,1.0,0.1677135676145553,1.0,1.0,0.9709367156028748,1.0,-0.6941879987716675,0.2899190485477447,0.4042689502239227,0.1356585174798965,0.0,0.0,0.1892822086811065,23.754056930541992,25.0,-3.570497512817383,-4810.3671875,47.04389190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483642578125,304.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.806640625,18000.0,0.0,0.0,0.0847227349877357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388321667909622,0.1388364434242248,-4.272266323823715e-06,0.0,0.0001074795654858,0.0,0.0,5.474875926971436,0.0,0.0,0.0,0.2758774757385254,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303172674030065,-1068.7119140625,304.1474914550781,0.6467732191085815,0.0745718404650688,0.0676701217889785,293.12274169921875,297.1499938964844,293.1499938964844,0.0409707501530647,-1310.921142578125,304.146484375,0.6816942095756531,0.0870578438043594,0.0830131024122238,293.1285400390625,297.1499938964844,293.1499938964844,0.0409904941916465,-968.4617919921876,304.1470642089844,0.6817382574081421,0.0870399475097656,0.0613243356347084,293.0145568847656,297.1499938964844,293.1499938964844,0.0935716554522514,-2288.027099609375,304.13165283203125,0.8206779956817627,0.1538699269294738,0.1450531184673309,293.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5621916055679321,0.050000000745058,0.228439375758171,291.11236572265625,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.30889892578125,291.11199951171875,1.0,0.1683737337589264,1.0,1.0,0.9707970023155212,1.0,-0.7026339769363403,0.2928607761859894,0.4097732007503509,0.1391357332468032,0.0,0.0,0.1944684833288192,23.64842987060547,25.0,-3.340977430343628,-4874.44775390625,47.96006774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92755126953125,304.694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.849609375,18000.0,0.0,0.0,0.0857795476913452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416060030460357,0.1416102796792984,-4.2769729589053895e-06,0.0,0.0001088202407117,0.0,0.0,5.594141006469727,0.0,0.0,0.0,0.2763358652591705,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303172674030065,-1068.7119140625,304.1474914550781,0.6467732191085815,0.0745718404650688,0.0676701217889785,293.12274169921875,297.1499938964844,293.1499938964844,0.0409707501530647,-1310.921142578125,304.146484375,0.6816942095756531,0.0870578438043594,0.0830131024122238,293.1285400390625,297.1499938964844,293.1499938964844,0.0409904941916465,-968.4617919921876,304.1470642089844,0.6817382574081421,0.0870399475097656,0.0613243356347084,293.0145568847656,297.1499938964844,293.1499938964844,0.0935716554522514,-2288.027099609375,304.13165283203125,0.8206779956817627,0.1538699269294738,0.1450531184673309,293.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5621916055679321,0.050000000745058,0.228439375758171,291.11236572265625,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.30889892578125,291.11199951171875,1.0,0.1683737337589264,1.0,1.0,0.9707970023155212,1.0,-0.7026339769363403,0.2928607761859894,0.4097732007503509,0.1391357332468032,0.0,0.0,0.1944684833288192,23.64842987060547,25.0,-3.340977430343628,-4874.44775390625,47.96006774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92755126953125,304.694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.849609375,18000.0,0.0,0.0,0.0857795476913452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416060030460357,0.1416102796792984,-4.2769729589053895e-06,0.0,0.0001088202407117,0.0,0.0,5.594141006469727,0.0,0.0,0.0,0.2763358652591705,4.0,0.0,1.0
