time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308526623994112,-1077.909912109375,304.1474304199219,0.6497612595558167,0.0752221792936325,0.0682415217161178,293.1216735839844,297.1499938964844,293.1499938964844,0.0417592674493789,-1324.462646484375,304.1463317871094,0.6855146884918213,0.0879655554890632,0.0838576033711433,293.1273803710937,297.1499938964844,293.1499938964844,0.041664008051157,-977.0089111328124,304.1469116210937,0.6851953268051147,0.0878158062696456,0.0618559904396534,293.0034484863281,297.1499938964844,293.1499938964844,0.0978786274790763,-2372.53125,304.1305847167969,0.8314103484153748,0.1595593690872192,0.1503974497318267,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.5634468793869019,0.050000000745058,0.228400781750679,291.110107421875,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.3069763183594,291.1097717285156,1.0,0.1690814197063446,1.0,1.0,0.9706572890281676,1.0,-0.7113390564918518,0.2959883511066437,0.4153507053852081,0.1425220668315887,0.0,0.0,0.1999398618936538,23.550567626953125,25.0,-3.0410194396972656,-4943.1982421875,48.93235397338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9051513671875,304.7281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.892578125,18000.0,0.0,0.0,0.086938664317131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445986330509185,0.1446029245853424,-4.28212342740153e-06,0.0,0.0001102907044696,0.0,0.0,5.723446846008301,0.0,0.0,0.0,0.2768340110778808,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308526623994112,-1077.909912109375,304.1474304199219,0.6497612595558167,0.0752221792936325,0.0682415217161178,293.1216735839844,297.1499938964844,293.1499938964844,0.0417592674493789,-1324.462646484375,304.1463317871094,0.6855146884918213,0.0879655554890632,0.0838576033711433,293.1273803710937,297.1499938964844,293.1499938964844,0.041664008051157,-977.0089111328124,304.1469116210937,0.6851953268051147,0.0878158062696456,0.0618559904396534,293.0034484863281,297.1499938964844,293.1499938964844,0.0978786274790763,-2372.53125,304.1305847167969,0.8314103484153748,0.1595593690872192,0.1503974497318267,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.5634468793869019,0.050000000745058,0.228400781750679,291.110107421875,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.3069763183594,291.1097717285156,1.0,0.1690814197063446,1.0,1.0,0.9706572890281676,1.0,-0.7113390564918518,0.2959883511066437,0.4153507053852081,0.1425220668315887,0.0,0.0,0.1999398618936538,23.550567626953125,25.0,-3.0410194396972656,-4943.1982421875,48.93235397338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9051513671875,304.7281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.892578125,18000.0,0.0,0.0,0.086938664317131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445986330509185,0.1446029245853424,-4.28212342740153e-06,0.0,0.0001102907044696,0.0,0.0,5.723446846008301,0.0,0.0,0.0,0.2768340110778808,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311282258480787,-1082.6207275390625,304.1473999023437,0.6512698531150818,0.0755551978945732,0.0685347914695739,293.12115478515625,297.1499938964844,293.1499938964844,0.0421612225472927,-1331.365478515625,304.1462707519531,0.6874273419380188,0.0884281694889068,0.0842887237668037,293.1268310546875,297.1499938964844,293.1499938964844,0.0420083217322826,-981.377685546875,304.1468505859375,0.6869267225265503,0.0882122069597244,0.0621282234787941,292.9983215332031,297.1499938964844,293.1499938964844,0.1000646352767944,-2415.211669921875,304.1301574707031,0.8367392420768738,0.1624231934547424,0.1530966758728027,293.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092529296875,0.5640530586242676,0.050000000745058,0.2283823043107986,291.1091003417969,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.3060302734375,291.1087951660156,1.0,0.1694516837596893,1.0,1.0,0.970587432384491,1.0,-0.7157524824142456,0.29761403799057,0.4181384146213531,0.1441550403833389,0.0,0.0,0.2027722299098968,23.50566673278809,25.0,-2.855457305908203,-4979.25341796875,49.43693161010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934326171875,304.7455749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.41796875,18000.0,0.0,0.0,0.0875577181577682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461751163005828,0.1461794078350067,-4.2848673729167785e-06,0.0,0.0001110760349547,0.0,0.0,5.791832447052002,0.0,0.0,0.0,0.277098000049591,4.0,0.0,1.0
318360,293.12969970703125,297.1499938964844,293.1499938964844,0.0314083471894264,-1087.3939208984375,304.1473693847656,0.6527801156044006,0.0758925452828407,0.0688324049115181,293.1206359863281,297.1499938964844,293.1499938964844,0.0425673499703407,-1338.3404541015625,304.1462097167969,0.6893317699432373,0.0888954624533653,0.084724873304367,293.12628173828125,297.1499938964844,293.1499938964844,0.0423565246164798,-985.7957153320312,304.14678955078125,0.6886496543884277,0.0886127054691314,0.0624039098620414,292.9935302734375,297.1499938964844,293.1499938964844,0.1022624149918556,-2457.92236328125,304.1297607421875,0.8420460820198059,0.1652830243110656,0.155797854065895,293.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.5646392107009888,0.050000000745058,0.2283645421266555,291.1081237792969,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050842285156,291.1078491210937,1.0,0.1698316037654876,1.0,1.0,0.9705342650413512,1.0,-0.7201844453811646,0.2992741763591766,0.4209102988243103,0.14573535323143,0.0,0.0,0.2056595832109451,23.463960647583008,25.0,-2.63550353050232,-5016.34423828125,49.95187759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8814697265625,304.7632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.955078125,18000.0,0.0,0.0,0.0882027447223663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478019505739212,0.147806242108345,-4.287722276785644e-06,0.0,0.0001118943182518,0.0,0.0,5.862600803375244,0.0,0.0,0.0,0.2773714959621429,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319799408316612,-1097.0865478515625,304.14727783203125,0.6557835936546326,0.0765778347849845,0.069438524544239,293.11962890625,297.1499938964844,293.1499938964844,0.0433883555233478,-1352.4442138671875,304.1461181640625,0.6930870413780212,0.0898405387997627,0.0856087654829025,293.1252746582031,297.1499938964844,293.1499938964844,0.0430596992373466,-994.7176513671876,304.1466979980469,0.6920384764671326,0.0894214436411857,0.0629620999097824,292.9851379394531,297.1499938964844,293.1499938964844,0.1066610440611839,-2542.794189453125,304.1291809082031,0.852555513381958,0.1709527671337127,0.1611663699150085,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.565737247467041,0.050000000745058,0.22833152115345,291.1065368652344,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.3032531738281,291.1063537597656,1.0,0.1706170737743377,1.0,1.0,0.9704279899597168,1.0,-0.729046106338501,0.3026750385761261,0.4263710677623749,0.1487224102020263,0.0,0.0,0.2115660309791565,23.39148330688477,25.0,-2.052109718322754,-5093.32080078125,51.00761413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8570861816406,304.7991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.087890625,18000.0,0.0,0.0,0.0895700827240943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511944085359573,0.1511987000703811,-4.293754955142504e-06,0.0,0.0001136289283749,0.0,0.0,6.010838508605957,0.0,0.0,0.0,0.277945727109909,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319799408316612,-1097.0865478515625,304.14727783203125,0.6557835936546326,0.0765778347849845,0.069438524544239,293.11962890625,297.1499938964844,293.1499938964844,0.0433883555233478,-1352.4442138671875,304.1461181640625,0.6930870413780212,0.0898405387997627,0.0856087654829025,293.1252746582031,297.1499938964844,293.1499938964844,0.0430596992373466,-994.7176513671876,304.1466979980469,0.6920384764671326,0.0894214436411857,0.0629620999097824,292.9851379394531,297.1499938964844,293.1499938964844,0.1066610440611839,-2542.794189453125,304.1291809082031,0.852555513381958,0.1709527671337127,0.1611663699150085,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.565737247467041,0.050000000745058,0.22833152115345,291.1065368652344,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.3032531738281,291.1063537597656,1.0,0.1706170737743377,1.0,1.0,0.9704279899597168,1.0,-0.729046106338501,0.3026750385761261,0.4263710677623749,0.1487224102020263,0.0,0.0,0.2115660309791565,23.39148330688477,25.0,-2.052109718322754,-5093.32080078125,51.00761413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8570861816406,304.7991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.087890625,18000.0,0.0,0.0,0.0895700827240943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511944085359573,0.1511987000703811,-4.293754955142504e-06,0.0,0.0001136289283749,0.0,0.0,6.010838508605957,0.0,0.0,0.0,0.277945727109909,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325619913637638,-1106.8946533203125,304.147216796875,0.6587449908256531,0.0772721394896507,0.0700548365712165,293.1186828613281,297.1499938964844,293.1499938964844,0.0442201159894466,-1366.7406005859375,304.1460266113281,0.6967645287513733,0.0908032730221748,0.0865083485841751,293.124267578125,297.1499938964844,293.1499938964844,0.0437736473977565,-1003.7778930664062,304.1466064453125,0.695354163646698,0.090249665081501,0.0635316371917724,292.9783020019531,297.1499938964844,293.1499938964844,0.1110256090760231,-2626.232177734375,304.1288452148437,0.8628630042076111,0.1765218675136566,0.1664474159479141,293.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.5667347311973572,0.050000000745058,0.2283017933368683,291.1054992675781,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.3015441894531,291.1054077148437,1.0,0.1714306771755218,1.0,1.0,0.9703217148780824,1.0,-0.7378513813018799,0.3061441779136657,0.4317072033882141,0.1515024602413177,0.0,0.0,0.2175750732421875,23.333446502685547,25.0,-1.2519992589950562,-5173.318359375,52.09133529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83270263671875,304.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.357421875,18000.0,0.0,0.0,0.0910351946949958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547389924526214,0.1547432988882064,-4.300181899452582e-06,0.0,0.0001154875790234,0.0,0.0,6.166711807250977,0.0,0.0,0.0,0.2785514593124389,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325619913637638,-1106.8946533203125,304.147216796875,0.6587449908256531,0.0772721394896507,0.0700548365712165,293.1186828613281,297.1499938964844,293.1499938964844,0.0442201159894466,-1366.7406005859375,304.1460266113281,0.6967645287513733,0.0908032730221748,0.0865083485841751,293.124267578125,297.1499938964844,293.1499938964844,0.0437736473977565,-1003.7778930664062,304.1466064453125,0.695354163646698,0.090249665081501,0.0635316371917724,292.9783020019531,297.1499938964844,293.1499938964844,0.1110256090760231,-2626.232177734375,304.1288452148437,0.8628630042076111,0.1765218675136566,0.1664474159479141,293.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.5667347311973572,0.050000000745058,0.2283017933368683,291.1054992675781,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.3015441894531,291.1054077148437,1.0,0.1714306771755218,1.0,1.0,0.9703217148780824,1.0,-0.7378513813018799,0.3061441779136657,0.4317072033882141,0.1515024602413177,0.0,0.0,0.2175750732421875,23.333446502685547,25.0,-1.2519992589950562,-5173.318359375,52.09133529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83270263671875,304.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.357421875,18000.0,0.0,0.0,0.0910351946949958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547389924526214,0.1547432988882064,-4.300181899452582e-06,0.0,0.0001154875790234,0.0,0.0,6.166711807250977,0.0,0.0,0.0,0.2785514593124389,4.0,0.0,1.0
318660,293.1273803710937,297.1499938964844,293.1499938964844,0.0331484004855155,-1116.7161865234375,304.14715576171875,0.6616758704185486,0.0779696553945541,0.0706757232546806,293.1177062988281,297.1499938964844,293.1499938964844,0.0450701117515563,-1381.36279296875,304.1459350585937,0.7004235982894897,0.0917953625321388,0.087433248758316,293.1231994628906,297.1499938964844,293.1499938964844,0.0445146560668945,-1013.18603515625,304.1465148925781,0.6986848711967468,0.0911196321249008,0.0641267299652099,292.9726867675781,297.1499938964844,293.1499938964844,0.1153514459729194,-2708.203369140625,304.1286926269531,0.8729819655418396,0.182011142373085,0.1716423034667968,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10516357421875,0.5676660537719727,0.050000000745058,0.2282742708921432,291.10516357421875,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.3000183105469,291.1051940917969,1.0,0.1722670942544937,1.0,1.0,0.9702430963516236,1.0,-0.7466224431991577,0.3096435368061065,0.4369789361953735,0.1541878879070282,0.0,0.0,0.2235835343599319,23.28607749938965,25.0,-0.258343756198883,-5255.35400390625,53.20174026489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80914306640625,304.8725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.833984375,18000.0,0.0,0.0,0.0925878211855888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583824604749679,0.1583867669105529,-4.306932169129141e-06,0.0,0.0001174572389572,0.0,0.0,6.328025817871094,0.0,0.0,0.0,0.2791805267333984,4.0,0.0,1.0
318720,293.1273803710937,297.1499938964844,293.1499938964844,0.0331484004855155,-1116.7161865234375,304.14715576171875,0.6616758704185486,0.0779696553945541,0.0706757232546806,293.1177062988281,297.1499938964844,293.1499938964844,0.0450701117515563,-1381.36279296875,304.1459350585937,0.7004235982894897,0.0917953625321388,0.087433248758316,293.1231994628906,297.1499938964844,293.1499938964844,0.0445146560668945,-1013.18603515625,304.1465148925781,0.6986848711967468,0.0911196321249008,0.0641267299652099,292.9726867675781,297.1499938964844,293.1499938964844,0.1153514459729194,-2708.203369140625,304.1286926269531,0.8729819655418396,0.182011142373085,0.1716423034667968,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10516357421875,0.5676660537719727,0.050000000745058,0.2282742708921432,291.10516357421875,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.3000183105469,291.1051940917969,1.0,0.1722670942544937,1.0,1.0,0.9702430963516236,1.0,-0.7466224431991577,0.3096435368061065,0.4369789361953735,0.1541878879070282,0.0,0.0,0.2235835343599319,23.28607749938965,25.0,-0.258343756198883,-5255.35400390625,53.20174026489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80914306640625,304.8725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.833984375,18000.0,0.0,0.0,0.0925878211855888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583824604749679,0.1583867669105529,-4.306932169129141e-06,0.0,0.0001174572389572,0.0,0.0,6.328025817871094,0.0,0.0,0.0,0.2791805267333984,4.0,0.0,1.0
318780,293.12677001953125,297.1499938964844,293.1499938964844,0.0337352454662323,-1126.49072265625,304.1471252441406,0.6646031737327576,0.0786671936511993,0.0712972953915596,293.1166687011719,297.1499938964844,293.1499938964844,0.0459436289966106,-1396.4085693359375,304.1458435058594,0.7041229009628296,0.0928203612565994,0.0883897021412849,293.1220092773437,297.1499938964844,293.1499938964844,0.0452928878366947,-1023.0755615234376,304.1463623046875,0.7021046876907349,0.0920376628637313,0.0647558495402336,292.9678955078125,297.1499938964844,293.1499938964844,0.1196770295500755,-2789.4931640625,304.12860107421875,0.883007824420929,0.1874770373106002,0.1768026947975158,293.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.5685737729072571,0.050000000745058,0.228247657418251,291.10552978515625,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.29864501953125,291.10565185546875,1.0,0.1731238514184951,1.0,1.0,0.97016441822052,1.0,-0.7554327845573425,0.3131804168224334,0.442252367734909,0.1568542122840881,0.0,0.0,0.2294936925172805,23.244230270385746,25.0,0.6027321815490723,-5338.5947265625,54.34273910522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78741455078125,304.9085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.55078125,18000.0,0.0,0.0,0.0942135602235794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620623469352722,0.1620666682720184,-4.313901172281476e-06,0.0,0.0001195196600747,0.0,0.0,6.492110252380371,0.0,0.0,0.0,0.2798227965831756,4.0,0.0,1.0
318840,293.12677001953125,297.1499938964844,293.1499938964844,0.0337352454662323,-1126.49072265625,304.1471252441406,0.6646031737327576,0.0786671936511993,0.0712972953915596,293.1166687011719,297.1499938964844,293.1499938964844,0.0459436289966106,-1396.4085693359375,304.1458435058594,0.7041229009628296,0.0928203612565994,0.0883897021412849,293.1220092773437,297.1499938964844,293.1499938964844,0.0452928878366947,-1023.0755615234376,304.1463623046875,0.7021046876907349,0.0920376628637313,0.0647558495402336,292.9678955078125,297.1499938964844,293.1499938964844,0.1196770295500755,-2789.4931640625,304.12860107421875,0.883007824420929,0.1874770373106002,0.1768026947975158,293.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.5685737729072571,0.050000000745058,0.228247657418251,291.10552978515625,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.29864501953125,291.10565185546875,1.0,0.1731238514184951,1.0,1.0,0.97016441822052,1.0,-0.7554327845573425,0.3131804168224334,0.442252367734909,0.1568542122840881,0.0,0.0,0.2294936925172805,23.244230270385746,25.0,0.6027321815490723,-5338.5947265625,54.34273910522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78741455078125,304.9085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.55078125,18000.0,0.0,0.0,0.0942135602235794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620623469352722,0.1620666682720184,-4.313901172281476e-06,0.0,0.0001195196600747,0.0,0.0,6.492110252380371,0.0,0.0,0.0,0.2798227965831756,4.0,0.0,1.0
318900,293.1264953613281,297.1499938964844,293.1499938964844,0.0340287797152996,-1131.3624267578125,304.1471252441406,0.6660677790641785,0.079015702009201,0.0716079249978065,293.1161804199219,297.1499938964844,293.1499938964844,0.0463887639343738,-1404.0859375,304.1457824707031,0.705987811088562,0.0933436080813407,0.088878758251667,293.12139892578125,297.1499938964844,293.1499938964844,0.0456949546933174,-1028.190185546875,304.14630126953125,0.7038463354110718,0.092512123286724,0.0650819465517997,292.9657287597656,297.1499938964844,293.1499938964844,0.1218476146459579,-2830.042236328125,304.1285400390625,0.887991189956665,0.1902067810297012,0.1793790608644485,293.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.5690232515335083,0.050000000745058,0.2282345741987228,291.1058654785156,291.1499938964844,271.0671691894531,270.36114501953125,284.09600830078125,293.29803466796875,291.10601806640625,1.0,0.1735594421625137,1.0,1.0,0.970125138759613,1.0,-0.7598602175712585,0.3149658441543579,0.444894403219223,0.1581828445196151,0.0,0.0,0.2324008494615554,23.22475814819336,25.0,0.8693612217903137,-5380.53173828125,54.92518615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7774963378906,304.9262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.466796875,18000.0,0.0,0.0,0.0950486734509468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639040559530258,0.1639083623886108,-4.317439561418723e-06,0.0,0.000120579090435,0.0,0.0,6.57466459274292,0.0,0.0,0.0,0.2801467478275299,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343225225806236,-1136.2275390625,304.1471252441406,0.6675324440002441,0.0793638974428176,0.0719183757901191,293.1156616210937,297.1499938964844,293.1499938964844,0.0468385703861713,-1411.8521728515625,304.1457214355469,0.7078584432601929,0.0938726663589477,0.089373767375946,293.12078857421875,297.1499938964844,293.1499938964844,0.0461041890084743,-1033.4005126953125,304.146240234375,0.7056028842926025,0.0929949581623077,0.0654143467545509,292.9637451171875,297.1499938964844,293.1499938964844,0.124023899435997,-2870.541015625,304.12847900390625,0.892946720123291,0.1929333955049514,0.1819530129432678,293.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5694698095321655,0.050000000745058,0.2282216101884842,291.10626220703125,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.29742431640625,291.1064147949219,1.0,0.1739994138479232,1.0,1.0,0.9701027274131776,1.0,-0.7642994523048401,0.3167606592178345,0.447538822889328,0.1595077067613601,0.0,0.0,0.2352775931358337,23.20620346069336,25.0,1.046091079711914,-5422.673828125,55.515235900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76837158203125,304.9437866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.384765625,18000.0,0.0,0.0,0.0958949998021125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657463461160659,0.1657506674528122,-4.321004780649673e-06,0.0,0.0001216527452925,0.0,0.0,6.657527923583984,0.0,0.0,0.0,0.2804723680019378,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349102988839149,-1145.935302734375,304.1470947265625,0.6704562306404114,0.0800591111183166,0.0725383684039115,293.1146545410156,297.1499938964844,293.1499938964844,0.0477492623031139,-1427.6036376953125,304.1456298828125,0.7115470170974731,0.0949449017643928,0.0903782993555069,293.1195678710937,297.1499938964844,293.1499938964844,0.0469402261078357,-1044.060546875,304.1460876464844,0.7091385722160339,0.093981422483921,0.0660947635769844,292.960205078125,297.1499938964844,293.1499938964844,0.1283878982067108,-2951.2890625,304.1283874511719,0.902734637260437,0.1983688622713089,0.187086820602417,293.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5703513622283936,0.050000000745058,0.2281961739063263,291.10711669921875,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963562011719,291.1072998046875,1.0,0.174891322851181,1.0,1.0,0.9700579643249512,1.0,-0.7731966972351074,0.3203722536563873,0.4528244435787201,0.1621442139148712,0.0,0.0,0.2409377098083496,23.172149658203125,25.0,1.2605061531066897,-5507.5361328125,56.71656799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75262451171875,304.9788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.232421875,18000.0,0.0,0.0,0.0976117402315139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694313734769821,0.1694357097148895,-4.328214345150627e-06,0.0,0.0001238305994775,0.0,0.0,6.824134826660156,0.0,0.0,0.0,0.2811282873153686,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349102988839149,-1145.935302734375,304.1470947265625,0.6704562306404114,0.0800591111183166,0.0725383684039115,293.1146545410156,297.1499938964844,293.1499938964844,0.0477492623031139,-1427.6036376953125,304.1456298828125,0.7115470170974731,0.0949449017643928,0.0903782993555069,293.1195678710937,297.1499938964844,293.1499938964844,0.0469402261078357,-1044.060546875,304.1460876464844,0.7091385722160339,0.093981422483921,0.0660947635769844,292.960205078125,297.1499938964844,293.1499938964844,0.1283878982067108,-2951.2890625,304.1283874511719,0.902734637260437,0.1983688622713089,0.187086820602417,293.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5703513622283936,0.050000000745058,0.2281961739063263,291.10711669921875,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963562011719,291.1072998046875,1.0,0.174891322851181,1.0,1.0,0.9700579643249512,1.0,-0.7731966972351074,0.3203722536563873,0.4528244435787201,0.1621442139148712,0.0,0.0,0.2409377098083496,23.172149658203125,25.0,1.2605061531066897,-5507.5361328125,56.71656799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75262451171875,304.9788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.232421875,18000.0,0.0,0.0,0.0976117402315139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694313734769821,0.1694357097148895,-4.328214345150627e-06,0.0,0.0001238305994775,0.0,0.0,6.824134826660156,0.0,0.0,0.0,0.2811282873153686,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0354978591203689,-1155.606689453125,304.1470947265625,0.6733617782592773,0.0807520225644111,0.0731566846370697,293.1137084960937,297.1499938964844,293.1499938964844,0.0486710853874683,-1443.5880126953125,304.14556884765625,0.7151013612747192,0.0960318967700004,0.0913983583450317,293.118408203125,297.1499938964844,293.1499938964844,0.0477951057255268,-1054.984130859375,304.1459655761719,0.7125972509384155,0.0949905067682266,0.0667924284934997,292.95733642578125,297.1499938964844,293.1499938964844,0.1327547132968902,-3031.488037109375,304.1283264160156,0.9128180742263794,0.2037649005651474,0.1921876966953277,293.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.571210503578186,0.050000000745058,0.228171557188034,291.10809326171875,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1082763671875,1.0,0.1757976561784744,1.0,1.0,0.97001314163208,1.0,-0.7820927500724792,0.3240013718605041,0.4580914080142975,0.1647580713033676,0.0,0.0,0.2464614063501358,23.142879486083984,25.0,1.3927950859069824,-5592.9560546875,57.94389724731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7405700683594,305.01422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.0993478223681449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731070429086685,0.1731113791465759,-4.3355189518479165e-06,0.0,0.0001260330027434,0.0,0.0,6.99149227142334,0.0,0.0,0.0,0.2817888855934143,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0354978591203689,-1155.606689453125,304.1470947265625,0.6733617782592773,0.0807520225644111,0.0731566846370697,293.1137084960937,297.1499938964844,293.1499938964844,0.0486710853874683,-1443.5880126953125,304.14556884765625,0.7151013612747192,0.0960318967700004,0.0913983583450317,293.118408203125,297.1499938964844,293.1499938964844,0.0477951057255268,-1054.984130859375,304.1459655761719,0.7125972509384155,0.0949905067682266,0.0667924284934997,292.95733642578125,297.1499938964844,293.1499938964844,0.1327547132968902,-3031.488037109375,304.1283264160156,0.9128180742263794,0.2037649005651474,0.1921876966953277,293.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.571210503578186,0.050000000745058,0.228171557188034,291.10809326171875,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1082763671875,1.0,0.1757976561784744,1.0,1.0,0.97001314163208,1.0,-0.7820927500724792,0.3240013718605041,0.4580914080142975,0.1647580713033676,0.0,0.0,0.2464614063501358,23.142879486083984,25.0,1.3927950859069824,-5592.9560546875,57.94389724731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7405700683594,305.01422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.0993478223681449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731070429086685,0.1731113791465759,-4.3355189518479165e-06,0.0,0.0001260330027434,0.0,0.0,6.99149227142334,0.0,0.0,0.0,0.2817888855934143,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360839292407035,-1165.224853515625,304.1470947265625,0.6762346625328064,0.0814413502812385,0.0737722963094711,293.11285400390625,297.1499938964844,293.1499938964844,0.0495987795293331,-1459.718017578125,304.1454772949219,0.7185355424880981,0.0971279144287109,0.0924284309148788,293.1173095703125,297.1499938964844,293.1499938964844,0.048662144690752,-1066.0888671875,304.1458740234375,0.7159404754638672,0.0960149019956588,0.0675021409988403,292.9551086425781,297.1499938964844,293.1499938964844,0.1371061950922012,-3110.825439453125,304.1282958984375,0.923249125480652,0.2090994268655777,0.1972357034683227,293.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.5720395445823669,0.050000000745058,0.2281479835510254,291.1091613769531,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945556640625,291.1093444824219,1.0,0.1767155230045318,1.0,1.0,0.9699903130531312,1.0,-0.7909498810768127,0.3276305198669433,0.463319331407547,0.1673405915498733,0.0,0.0,0.251836746931076,23.119081497192383,25.0,1.5291298627853394,-5678.60986328125,59.19308090209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73223876953125,305.05010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.07421875,18000.0,0.0,0.0,0.1010869145393371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767618209123611,0.1767661571502685,-4.3428976823634e-06,0.0,0.0001282392186112,0.0,0.0,7.159087181091309,0.0,0.0,0.0,0.2824521660804748,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360839292407035,-1165.224853515625,304.1470947265625,0.6762346625328064,0.0814413502812385,0.0737722963094711,293.11285400390625,297.1499938964844,293.1499938964844,0.0495987795293331,-1459.718017578125,304.1454772949219,0.7185355424880981,0.0971279144287109,0.0924284309148788,293.1173095703125,297.1499938964844,293.1499938964844,0.048662144690752,-1066.0888671875,304.1458740234375,0.7159404754638672,0.0960149019956588,0.0675021409988403,292.9551086425781,297.1499938964844,293.1499938964844,0.1371061950922012,-3110.825439453125,304.1282958984375,0.923249125480652,0.2090994268655777,0.1972357034683227,293.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.5720395445823669,0.050000000745058,0.2281479835510254,291.1091613769531,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945556640625,291.1093444824219,1.0,0.1767155230045318,1.0,1.0,0.9699903130531312,1.0,-0.7909498810768127,0.3276305198669433,0.463319331407547,0.1673405915498733,0.0,0.0,0.251836746931076,23.119081497192383,25.0,1.5291298627853394,-5678.60986328125,59.19308090209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73223876953125,305.05010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.07421875,18000.0,0.0,0.0,0.1010869145393371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767618209123611,0.1767661571502685,-4.3428976823634e-06,0.0,0.0001282392186112,0.0,0.0,7.159087181091309,0.0,0.0,0.0,0.2824521660804748,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366669185459613,-1174.7672119140625,304.1470947265625,0.6790580749511719,0.082125499844551,0.0743838846683502,293.112060546875,297.1499938964844,293.1499938964844,0.050527811050415,-1475.9169921875,304.1454467773437,0.7218608260154724,0.0982280075550079,0.0934638231992721,293.1163024902344,297.1499938964844,293.1499938964844,0.049535647034645,-1077.304443359375,304.1457824707031,0.7191745638847351,0.0970483943819999,0.0682195127010345,292.9535827636719,297.1499938964844,293.1499938964844,0.1414214819669723,-3188.946533203125,304.1283264160156,0.9335119128227234,0.2143483161926269,0.2022083401679992,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.5728294849395752,0.050000000745058,0.228125661611557,291.1103210449219,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938537597656,291.1105651855469,1.0,0.1776419579982757,1.0,1.0,0.9699675440788268,1.0,-0.7997288107872009,0.3312430381774902,0.4684857726097107,0.1698832809925079,0.0,0.0,0.2570448517799377,23.10155868530273,25.0,1.683706760406494,-5764.0693359375,60.45962142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72760009765625,305.0865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.095703125,18000.0,0.0,0.0,0.1028149202466011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803786754608154,0.180383026599884,-4.350320978119271e-06,0.0,0.0001304313773289,0.0,0.0,7.326142311096191,0.0,0.0,0.0,0.283115029335022,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366669185459613,-1174.7672119140625,304.1470947265625,0.6790580749511719,0.082125499844551,0.0743838846683502,293.112060546875,297.1499938964844,293.1499938964844,0.050527811050415,-1475.9169921875,304.1454467773437,0.7218608260154724,0.0982280075550079,0.0934638231992721,293.1163024902344,297.1499938964844,293.1499938964844,0.049535647034645,-1077.304443359375,304.1457824707031,0.7191745638847351,0.0970483943819999,0.0682195127010345,292.9535827636719,297.1499938964844,293.1499938964844,0.1414214819669723,-3188.946533203125,304.1283264160156,0.9335119128227234,0.2143483161926269,0.2022083401679992,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.5728294849395752,0.050000000745058,0.228125661611557,291.1103210449219,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938537597656,291.1105651855469,1.0,0.1776419579982757,1.0,1.0,0.9699675440788268,1.0,-0.7997288107872009,0.3312430381774902,0.4684857726097107,0.1698832809925079,0.0,0.0,0.2570448517799377,23.10155868530273,25.0,1.683706760406494,-5764.0693359375,60.45962142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72760009765625,305.0865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.095703125,18000.0,0.0,0.0,0.1028149202466011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803786754608154,0.180383026599884,-4.350320978119271e-06,0.0,0.0001304313773289,0.0,0.0,7.326142311096191,0.0,0.0,0.0,0.283115029335022,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369566902518272,-1179.501953125,304.1470947265625,0.6804454922676086,0.0824650526046752,0.0746876671910286,293.1117248535156,297.1499938964844,293.1499938964844,0.0509914867579937,-1484.0194091796875,304.1454162597656,0.7234845757484436,0.0987780839204788,0.0939820706844329,293.1158142089844,297.1499938964844,293.1499938964844,0.0499731302261352,-1082.9324951171875,304.145751953125,0.7207515835762024,0.0975666642189025,0.0685797408223152,292.9530944824219,297.1499938964844,293.1499938964844,0.1435583382844925,-3227.429931640625,304.1283874511719,0.9384700655937196,0.2169323563575744,0.2046586871147155,293.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.5732067823410034,0.050000000745058,0.228115051984787,291.1109619140625,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.2935485839844,291.1112060546875,1.0,0.178107351064682,1.0,1.0,0.96995609998703,1.0,-0.8040758967399597,0.3330373167991638,0.4710385799407959,0.1711365282535553,0.0,0.0,0.2595801949501037,23.09540557861328,25.0,1.7642474174499512,-5806.5751953125,61.09778594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72662353515625,305.1049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.140625,18000.0,0.0,0.0,0.1036706566810607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821669787168502,0.1821713298559188,-4.354038082965417e-06,0.0,0.0001315169647568,0.0,0.0,7.409191131591797,0.0,0.0,0.0,0.2834451794624328,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372450575232505,-1184.208740234375,304.1470947265625,0.6818143725395203,0.0828026086091995,0.074989877641201,293.11138916015625,297.1499938964844,293.1499938964844,0.051453948020935,-1492.1126708984375,304.1454162597656,0.7250834703445435,0.0993274003267288,0.0944999754428863,293.1153869628906,297.1499938964844,293.1499938964844,0.0504102408885955,-1088.563232421875,304.145751953125,0.7223026156425476,0.0980849415063858,0.0689403116703033,292.9527893066406,297.1499938964844,293.1499938964844,0.1456779986619949,-3265.474609375,304.12847900390625,0.9432744979858398,0.2194856852293014,0.207081601023674,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.5735712647438049,0.050000000745058,0.228104829788208,291.11163330078125,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.2933044433594,291.11187744140625,1.0,0.1785735636949539,1.0,1.0,0.9699589610099792,1.0,-0.8083885908126831,0.3348205089569092,0.4735680818557739,0.1723757982254028,0.0,0.0,0.2620680034160614,23.091049194335938,25.0,1.8465549945831297,-5848.85791015625,61.73832702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265014648437,305.1234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.203125,18000.0,0.0,0.0,0.1045190319418907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839395463466644,0.1839439123868942,-4.357751549832756e-06,0.0,0.0001325932098552,0.0,0.0,7.491805553436279,0.0,0.0,0.0,0.2837740182876587,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.037816546857357,-1193.523681640625,304.1470947265625,0.6844876408576965,0.083470806479454,0.0755886361002922,293.1108093261719,297.1499938964844,293.1499938964844,0.052373319864273,-1508.23828125,304.1454162597656,0.72820645570755,0.100421704351902,0.0955326631665229,293.1146240234375,297.1499938964844,293.1499938964844,0.0512809343636035,-1099.802001953125,304.1457214355469,0.7253258228302002,0.0991189777851104,0.0696605294942855,292.9527587890625,297.1499938964844,293.1499938964844,0.1498537063598632,-3340.05126953125,304.1286926269531,0.9523427486419678,0.2244865894317627,0.2118325233459472,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.5742576122283936,0.050000000745058,0.2280856668949127,291.1130676269531,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928771972656,291.11334228515625,1.0,0.1795065104961395,1.0,1.0,0.9699646830558776,1.0,-0.8168900609016418,0.3383456766605377,0.4785443544387817,0.1748080551624298,0.0,0.0,0.2668929696083069,23.088031768798828,25.0,2.012967109680176,-5932.5146484375,63.0235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7286071777344,305.1606750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.384765625,18000.0,0.0,0.0,0.1061885356903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874287575483322,0.187433123588562,-4.365150743979029e-06,0.0,0.0001347111538052,0.0,0.0,7.655303001403809,0.0,0.0,0.0,0.2844259738922119,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.037816546857357,-1193.523681640625,304.1470947265625,0.6844876408576965,0.083470806479454,0.0755886361002922,293.1108093261719,297.1499938964844,293.1499938964844,0.052373319864273,-1508.23828125,304.1454162597656,0.72820645570755,0.100421704351902,0.0955326631665229,293.1146240234375,297.1499938964844,293.1499938964844,0.0512809343636035,-1099.802001953125,304.1457214355469,0.7253258228302002,0.0991189777851104,0.0696605294942855,292.9527587890625,297.1499938964844,293.1499938964844,0.1498537063598632,-3340.05126953125,304.1286926269531,0.9523427486419678,0.2244865894317627,0.2118325233459472,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.5742576122283936,0.050000000745058,0.2280856668949127,291.1130676269531,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928771972656,291.11334228515625,1.0,0.1795065104961395,1.0,1.0,0.9699646830558776,1.0,-0.8168900609016418,0.3383456766605377,0.4785443544387817,0.1748080551624298,0.0,0.0,0.2668929696083069,23.088031768798828,25.0,2.012967109680176,-5932.5146484375,63.0235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7286071777344,305.1606750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.384765625,18000.0,0.0,0.0,0.1061885356903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874287575483322,0.187433123588562,-4.365150743979029e-06,0.0,0.0001347111538052,0.0,0.0,7.655303001403809,0.0,0.0,0.0,0.2844259738922119,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0383794829249382,-1202.684326171875,304.1471252441406,0.6870587468147278,0.0841280594468116,0.0761783942580223,293.1103515625,297.1499938964844,293.1499938964844,0.0532822385430336,-1524.229248046875,304.1454162597656,0.731225311756134,0.1015062257647514,0.0965577885508537,293.1139831542969,297.1499938964844,293.1499938964844,0.0521429255604743,-1110.958984375,304.14569091796875,0.7282384037971497,0.1001441031694412,0.0703762248158454,292.9535827636719,297.1499938964844,293.1499938964844,0.1539223194122314,-3412.2490234375,304.1289978027344,0.9606046676635742,0.2293217480182647,0.2164337038993835,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.574878454208374,0.050000000745058,0.228068396449089,291.1146240234375,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.1148986816406,1.0,0.1804368793964386,1.0,1.0,0.969970405101776,1.0,-0.8251888155937195,0.341799646615982,0.483389139175415,0.1771687120199203,0.0,0.0,0.2715025544166565,23.093271255493164,25.0,2.1713807582855225,-6014.5263671875,64.30892944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7336730957031,305.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.66015625,18000.0,0.0,0.0,0.1078136712312698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908270567655563,0.1908314228057861,-4.372477178549161e-06,0.0,0.0001367728109471,0.0,0.0,7.815680503845215,0.0,0.0,0.0,0.2850669920444488,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383794829249382,-1202.684326171875,304.1471252441406,0.6870587468147278,0.0841280594468116,0.0761783942580223,293.1103515625,297.1499938964844,293.1499938964844,0.0532822385430336,-1524.229248046875,304.1454162597656,0.731225311756134,0.1015062257647514,0.0965577885508537,293.1139831542969,297.1499938964844,293.1499938964844,0.0521429255604743,-1110.958984375,304.14569091796875,0.7282384037971497,0.1001441031694412,0.0703762248158454,292.9535827636719,297.1499938964844,293.1499938964844,0.1539223194122314,-3412.2490234375,304.1289978027344,0.9606046676635742,0.2293217480182647,0.2164337038993835,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.574878454208374,0.050000000745058,0.228068396449089,291.1146240234375,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.1148986816406,1.0,0.1804368793964386,1.0,1.0,0.969970405101776,1.0,-0.8251888155937195,0.341799646615982,0.483389139175415,0.1771687120199203,0.0,0.0,0.2715025544166565,23.093271255493164,25.0,2.1713807582855225,-6014.5263671875,64.30892944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7336730957031,305.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.66015625,18000.0,0.0,0.0,0.1078136712312698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908270567655563,0.1908314228057861,-4.372477178549161e-06,0.0,0.0001367728109471,0.0,0.0,7.815680503845215,0.0,0.0,0.0,0.2850669920444488,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389321148395538,-1211.665283203125,304.14715576171875,0.6895087361335754,0.0847725272178649,0.0767575502395629,293.11004638671875,297.1499938964844,293.1499938964844,0.0541753396391868,-1539.9912109375,304.1454772949219,0.734125554561615,0.1025741919875145,0.0975693464279174,293.113525390625,297.1499938964844,293.1499938964844,0.0529878437519073,-1121.9248046875,304.1457214355469,0.7310198545455933,0.1011496260762214,0.0710804462432861,292.9552307128906,297.1499938964844,293.1499938964844,0.1578583717346191,-3481.662353515625,304.12945556640625,0.9680140018463136,0.2339632660150528,0.2208592444658279,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.575423002243042,0.050000000745058,0.2280533015727996,291.1163024902344,291.1499938964844,270.5308532714844,269.7940673828125,283.8768005371094,293.29248046875,291.1165771484375,1.0,0.1813602745532989,1.0,1.0,0.9699969291687012,1.0,-0.8332366347312927,0.3451609015464782,0.488075703382492,0.1794440001249313,0.0,0.0,0.2758827209472656,23.10758209228516,25.0,2.338677406311035,-6094.38720703125,65.5871353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.741455078125,305.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.029296875,18000.0,0.0,0.0,0.1093862429261207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941171437501907,0.1941215097904205,-4.379686288302764e-06,0.0,0.0001387677766615,0.0,0.0,7.9720458984375,0.0,0.0,0.0,0.2856933176517486,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389321148395538,-1211.665283203125,304.14715576171875,0.6895087361335754,0.0847725272178649,0.0767575502395629,293.11004638671875,297.1499938964844,293.1499938964844,0.0541753396391868,-1539.9912109375,304.1454772949219,0.734125554561615,0.1025741919875145,0.0975693464279174,293.113525390625,297.1499938964844,293.1499938964844,0.0529878437519073,-1121.9248046875,304.1457214355469,0.7310198545455933,0.1011496260762214,0.0710804462432861,292.9552307128906,297.1499938964844,293.1499938964844,0.1578583717346191,-3481.662353515625,304.12945556640625,0.9680140018463136,0.2339632660150528,0.2208592444658279,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.575423002243042,0.050000000745058,0.2280533015727996,291.1163024902344,291.1499938964844,270.5308532714844,269.7940673828125,283.8768005371094,293.29248046875,291.1165771484375,1.0,0.1813602745532989,1.0,1.0,0.9699969291687012,1.0,-0.8332366347312927,0.3451609015464782,0.488075703382492,0.1794440001249313,0.0,0.0,0.2758827209472656,23.10758209228516,25.0,2.338677406311035,-6094.38720703125,65.5871353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.741455078125,305.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.029296875,18000.0,0.0,0.0,0.1093862429261207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941171437501907,0.1941215097904205,-4.379686288302764e-06,0.0,0.0001387677766615,0.0,0.0,7.9720458984375,0.0,0.0,0.0,0.2856933176517486,4.0,0.0,1.0
