time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394723303616046,-1220.4349365234375,304.147216796875,0.6918181777000427,0.0854018256068229,0.0773241072893142,293.1098937988281,297.1499938964844,293.1499938964844,0.0550481714308261,-1555.4434814453125,304.1455078125,0.7368914484977722,0.1036210507154464,0.0985623002052307,293.1132507324219,297.1499938964844,293.1499938964844,0.0538094416260719,-1132.6170654296875,304.1457824707031,0.733651876449585,0.1021298095583915,0.0717680230736732,292.9577941894531,297.1499938964844,293.1499938964844,0.1616330742835998,-3547.834228515625,304.1300048828125,0.974563479423523,0.2383799403905868,0.2250799685716629,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.5758808255195618,0.050000000745058,0.2280406504869461,291.1181030273437,291.1499938964844,270.479736328125,269.741943359375,283.8545837402344,293.29254150390625,291.1183776855469,1.0,0.1822718381881714,1.0,1.0,0.970023512840271,1.0,-0.8409841060638428,0.3484085500240326,0.4925755560398102,0.1816205978393554,0.0,0.0,0.2800149023532867,23.13166618347168,25.0,2.476014852523804,-6171.3330078125,66.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75164794921875,305.27276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.505859375,18000.0,0.0,0.0,0.1108981072902679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972773820161819,0.1972817778587341,-4.386726232041838e-06,0.0,0.0001406857336405,0.0,0.0,8.123282432556152,0.0,0.0,0.0,0.2863004207611084,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394723303616046,-1220.4349365234375,304.147216796875,0.6918181777000427,0.0854018256068229,0.0773241072893142,293.1098937988281,297.1499938964844,293.1499938964844,0.0550481714308261,-1555.4434814453125,304.1455078125,0.7368914484977722,0.1036210507154464,0.0985623002052307,293.1132507324219,297.1499938964844,293.1499938964844,0.0538094416260719,-1132.6170654296875,304.1457824707031,0.733651876449585,0.1021298095583915,0.0717680230736732,292.9577941894531,297.1499938964844,293.1499938964844,0.1616330742835998,-3547.834228515625,304.1300048828125,0.974563479423523,0.2383799403905868,0.2250799685716629,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.5758808255195618,0.050000000745058,0.2280406504869461,291.1181030273437,291.1499938964844,270.479736328125,269.741943359375,283.8545837402344,293.29254150390625,291.1183776855469,1.0,0.1822718381881714,1.0,1.0,0.970023512840271,1.0,-0.8409841060638428,0.3484085500240326,0.4925755560398102,0.1816205978393554,0.0,0.0,0.2800149023532867,23.13166618347168,25.0,2.476014852523804,-6171.3330078125,66.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75164794921875,305.27276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.505859375,18000.0,0.0,0.0,0.1108981072902679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972773820161819,0.1972817778587341,-4.386726232041838e-06,0.0,0.0001406857336405,0.0,0.0,8.123282432556152,0.0,0.0,0.0,0.2863004207611084,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397373586893081,-1224.7352294921875,304.1472473144531,0.6929144263267517,0.0857099443674087,0.0776019170880317,293.10986328125,297.1499938964844,293.1499938964844,0.0554765500128269,-1563.04638671875,304.14556884765625,0.7382200360298157,0.1041356176137924,0.0990508124232292,293.1131896972656,297.1499938964844,293.1499938964844,0.0542110353708267,-1137.85498046875,304.14581298828125,0.7349084615707397,0.1026094853878021,0.0721048265695571,292.9594116210937,297.1499938964844,293.1499938964844,0.1634509712457656,-3579.5654296875,304.1303405761719,0.9775205850601196,0.2404931485652923,0.2271034121513366,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.576074481010437,0.050000000745058,0.2280352860689163,291.1189880371094,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.1192626953125,1.0,0.1827215850353241,1.0,1.0,0.970036804676056,1.0,-0.8447302579879761,0.349983274936676,0.4947469830513,0.1826676130294799,0.0,0.0,0.2819917201995849,23.147523880004883,25.0,2.403423547744751,-6208.36767578125,67.47321319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7576599121094,305.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.763671875,18000.0,0.0,0.0,0.1116282492876052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198805034160614,0.198809415102005,-4.390166395751294e-06,0.0,0.0001416120067005,0.0,0.0,8.196754455566406,0.0,0.0,0.0,0.2865957915782928,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399987325072288,-1228.97509765625,304.14727783203125,0.693970799446106,0.086013488471508,0.0778758898377418,293.10986328125,297.1499938964844,293.1499938964844,0.0558993928134441,-1570.5631103515625,304.1455993652344,0.7395123839378357,0.1046441346406936,0.0995338708162307,293.1131591796875,297.1499938964844,293.1499938964844,0.0546063780784606,-1143.018798828125,304.1458740234375,0.7361257672309875,0.1030821651220321,0.0724369287490844,292.9612731933594,297.1499938964844,293.1499938964844,0.1652196496725082,-3610.351806640625,304.1307067871094,0.9802765250205994,0.2425401210784912,0.2290664613246917,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.5762446522712708,0.050000000745058,0.2280305922031402,291.1198425292969,291.1499938964844,270.4323425292969,269.69415283203125,283.833740234375,293.2928161621094,291.1201477050781,1.0,0.1831666529178619,1.0,1.0,0.9700585007667542,1.0,-0.8483878970146179,0.3515235185623169,0.496864378452301,0.1836857497692108,0.0,0.0,0.283915251493454,23.16584587097168,25.0,2.5319645404815674,-6245.3876953125,68.08978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7641906738281,305.310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.998046875,18000.0,0.0,0.0,0.1123407334089279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2003035098314285,0.2003079056739807,-4.393556537252152e-06,0.0,0.0001425158552592,0.0,0.0,8.26904296875,0.0,0.0,0.0,0.286886602640152,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0405042953789234,-1237.1600341796875,304.1473388671875,0.6959537267684937,0.0866054221987724,0.0784110501408577,293.1099548339844,297.1499938964844,293.1499938964844,0.0567214787006378,-1585.1981201171875,304.14569091796875,0.74197918176651,0.105641558766365,0.1004822924733161,293.1131896972656,297.1499938964844,293.1499938964844,0.0553713776171207,-1153.0218505859375,304.1459655761719,0.7384346127510071,0.1040050238370895,0.0730860456824302,292.9657592773437,297.1499938964844,293.1499938964844,0.1685759127140045,-3668.51220703125,304.13153076171875,0.9851961731910706,0.2464140504598617,0.2327917218208313,293.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5765088200569153,0.050000000745058,0.2280232608318328,291.1224670410156,291.1499938964844,270.38897705078125,269.6510925292969,283.814453125,293.2932434082031,291.1229858398437,1.0,0.1840399801731109,1.0,1.0,0.9701019525527954,1.0,-0.8554098606109619,0.3544892072677612,0.5009207129478455,0.1856279969215393,0.0,0.0,0.2874293029308319,23.21026039123535,25.0,4.012120246887207,-6318.69140625,69.29842376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7783203125,305.34259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.966796875,18000.0,0.0,0.0,0.1137143597006797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031302005052566,0.2031345963478088,-4.400125362735707e-06,0.0,0.0001442584471078,0.0,0.0,8.406244277954102,0.0,0.0,0.0,0.2874395847320556,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0405042953789234,-1237.1600341796875,304.1473388671875,0.6959537267684937,0.0866054221987724,0.0784110501408577,293.1099548339844,297.1499938964844,293.1499938964844,0.0567214787006378,-1585.1981201171875,304.14569091796875,0.74197918176651,0.105641558766365,0.1004822924733161,293.1131896972656,297.1499938964844,293.1499938964844,0.0553713776171207,-1153.0218505859375,304.1459655761719,0.7384346127510071,0.1040050238370895,0.0730860456824302,292.9657592773437,297.1499938964844,293.1499938964844,0.1685759127140045,-3668.51220703125,304.13153076171875,0.9851961731910706,0.2464140504598617,0.2327917218208313,293.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5765088200569153,0.050000000745058,0.2280232608318328,291.1224670410156,291.1499938964844,270.38897705078125,269.6510925292969,283.814453125,293.2932434082031,291.1229858398437,1.0,0.1840399801731109,1.0,1.0,0.9701019525527954,1.0,-0.8554098606109619,0.3544892072677612,0.5009207129478455,0.1856279969215393,0.0,0.0,0.2874293029308319,23.21026039123535,25.0,4.012120246887207,-6318.69140625,69.29842376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7783203125,305.34259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.966796875,18000.0,0.0,0.0,0.1137143597006797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031302005052566,0.2031345963478088,-4.400125362735707e-06,0.0,0.0001442584471078,0.0,0.0,8.406244277954102,0.0,0.0,0.0,0.2874395847320556,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.040986493229866,-1244.9515380859375,304.1474304199219,0.6977476477622986,0.0871745720505714,0.0789269730448722,293.11016845703125,297.1499938964844,293.1499938964844,0.0575123615562915,-1599.3084716796875,304.14581298828125,0.7442747354507446,0.1066103354096412,0.1014048755168914,293.1134033203125,297.1499938964844,293.1499938964844,0.0561022944748401,-1162.595947265625,304.1460876464844,0.7405624985694885,0.1048952788114547,0.0737133175134658,292.9712829589844,297.1499938964844,293.1499938964844,0.1716649681329727,-3721.737060546875,304.1325378417969,0.9893544912338256,0.2499628365039825,0.2362186461687088,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.576663613319397,0.050000000745058,0.2280188947916031,291.1260986328125,291.1499938964844,270.3500061035156,269.6131286621094,283.796875,293.2938842773437,291.1266174316406,1.0,0.184886172413826,1.0,1.0,0.9701454639434814,1.0,-0.861997127532959,0.3572829663753509,0.5047141909599304,0.1874319911003112,0.0,0.0,0.2903675138950348,23.265493392944336,25.0,4.650479316711426,-6385.27001953125,70.46614074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.793701171875,305.36865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.71875,18000.0,0.0,0.0,0.1150163486599922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055534422397613,0.2055578380823135,-4.406021616887301e-06,0.0,0.0001459101476939,0.0,0.0,8.524906158447266,0.0,0.0,0.0,0.2879211008548736,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.040986493229866,-1244.9515380859375,304.1474304199219,0.6977476477622986,0.0871745720505714,0.0789269730448722,293.11016845703125,297.1499938964844,293.1499938964844,0.0575123615562915,-1599.3084716796875,304.14581298828125,0.7442747354507446,0.1066103354096412,0.1014048755168914,293.1134033203125,297.1499938964844,293.1499938964844,0.0561022944748401,-1162.595947265625,304.1460876464844,0.7405624985694885,0.1048952788114547,0.0737133175134658,292.9712829589844,297.1499938964844,293.1499938964844,0.1716649681329727,-3721.737060546875,304.1325378417969,0.9893544912338256,0.2499628365039825,0.2362186461687088,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.576663613319397,0.050000000745058,0.2280188947916031,291.1260986328125,291.1499938964844,270.3500061035156,269.6131286621094,283.796875,293.2938842773437,291.1266174316406,1.0,0.184886172413826,1.0,1.0,0.9701454639434814,1.0,-0.861997127532959,0.3572829663753509,0.5047141909599304,0.1874319911003112,0.0,0.0,0.2903675138950348,23.265493392944336,25.0,4.650479316711426,-6385.27001953125,70.46614074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.793701171875,305.36865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.71875,18000.0,0.0,0.0,0.1150163486599922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055534422397613,0.2055578380823135,-4.406021616887301e-06,0.0,0.0001459101476939,0.0,0.0,8.524906158447266,0.0,0.0,0.0,0.2879211008548736,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414983667433261,-1253.24609375,304.1474304199219,0.6996020078659058,0.0878060758113861,0.0794689208269119,293.1100769042969,297.1499938964844,293.1499938964844,0.0583265945315361,-1613.9080810546875,304.1458435058594,0.7466147541999817,0.107639156281948,0.1023510247468948,293.1133117675781,297.1499938964844,293.1499938964844,0.0568532533943653,-1172.479736328125,304.1461486816406,0.742723286151886,0.1058403551578521,0.0743547901511192,292.977294921875,297.1499938964844,293.1499938964844,0.17454195022583,-3771.10693359375,304.1335754394531,0.9929845333099364,0.2532712519168854,0.2393817603588104,293.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5768072605133057,0.050000000745058,0.2280148565769195,291.1287536621094,291.1499938964844,270.3133239746094,269.5778503417969,283.7799987792969,293.2943115234375,291.1289978027344,1.0,0.1857050508260727,1.0,1.0,0.9701979756355286,1.0,-0.8683446049690247,0.3599871098995209,0.5083574652671814,0.1891494244337082,0.0,0.0,0.2930060923099518,23.31952857971192,25.0,3.210213422775269,-6445.8955078125,71.60577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81121826171875,305.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.86328125,18000.0,0.0,0.0,0.1162315756082534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076914310455322,0.2076958417892456,-4.411177087604301e-06,0.0,0.0001474517921451,0.0,0.0,8.629944801330566,0.0,0.0,0.0,0.2883477210998535,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414983667433261,-1253.24609375,304.1474304199219,0.6996020078659058,0.0878060758113861,0.0794689208269119,293.1100769042969,297.1499938964844,293.1499938964844,0.0583265945315361,-1613.9080810546875,304.1458435058594,0.7466147541999817,0.107639156281948,0.1023510247468948,293.1133117675781,297.1499938964844,293.1499938964844,0.0568532533943653,-1172.479736328125,304.1461486816406,0.742723286151886,0.1058403551578521,0.0743547901511192,292.977294921875,297.1499938964844,293.1499938964844,0.17454195022583,-3771.10693359375,304.1335754394531,0.9929845333099364,0.2532712519168854,0.2393817603588104,293.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5768072605133057,0.050000000745058,0.2280148565769195,291.1287536621094,291.1499938964844,270.3133239746094,269.5778503417969,283.7799987792969,293.2943115234375,291.1289978027344,1.0,0.1857050508260727,1.0,1.0,0.9701979756355286,1.0,-0.8683446049690247,0.3599871098995209,0.5083574652671814,0.1891494244337082,0.0,0.0,0.2930060923099518,23.31952857971192,25.0,3.210213422775269,-6445.8955078125,71.60577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81121826171875,305.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.86328125,18000.0,0.0,0.0,0.1162315756082534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076914310455322,0.2076958417892456,-4.411177087604301e-06,0.0,0.0001474517921451,0.0,0.0,8.629944801330566,0.0,0.0,0.0,0.2883477210998535,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0421038195490837,-1263.0982666015625,304.14727783203125,0.7018712759017944,0.088526114821434,0.0800986886024475,293.1094970703125,297.1499938964844,293.1499938964844,0.0592343769967556,-1630.287353515625,304.1457214355469,0.7493330836296082,0.1087660938501358,0.1033961027860641,293.11279296875,297.1499938964844,293.1499938964844,0.0576923750340938,-1183.5916748046875,304.1460266113281,0.7452418208122253,0.1068754643201828,0.075063981115818,292.9832458496094,297.1499938964844,293.1499938964844,0.1773229390382766,-3818.7177734375,304.1343994140625,0.996425449848175,0.2564377188682556,0.2424007952213287,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5770894289016724,0.050000000745058,0.2280070930719375,291.1294250488281,291.1499938964844,270.27667236328125,269.54254150390625,283.7624206542969,293.2940368652344,291.1294250488281,1.0,0.1865067034959793,1.0,1.0,0.9702504873275756,1.0,-0.8748200535774231,0.3627563118934631,0.5120636820793152,0.1908855140209198,0.0,0.0,0.2956860065460205,23.35531234741211,25.0,0.9441397786140442,-6506.8828125,72.75308227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.41778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8125,18000.0,0.0,0.0,0.1173552051186561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098128497600555,0.2098172605037689,-4.41606516687898e-06,0.0,0.0001488772395532,0.0,0.0,8.734139442443848,0.0,0.0,0.0,0.2887686491012573,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0421038195490837,-1263.0982666015625,304.14727783203125,0.7018712759017944,0.088526114821434,0.0800986886024475,293.1094970703125,297.1499938964844,293.1499938964844,0.0592343769967556,-1630.287353515625,304.1457214355469,0.7493330836296082,0.1087660938501358,0.1033961027860641,293.11279296875,297.1499938964844,293.1499938964844,0.0576923750340938,-1183.5916748046875,304.1460266113281,0.7452418208122253,0.1068754643201828,0.075063981115818,292.9832458496094,297.1499938964844,293.1499938964844,0.1773229390382766,-3818.7177734375,304.1343994140625,0.996425449848175,0.2564377188682556,0.2424007952213287,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5770894289016724,0.050000000745058,0.2280070930719375,291.1294250488281,291.1499938964844,270.27667236328125,269.54254150390625,283.7624206542969,293.2940368652344,291.1294250488281,1.0,0.1865067034959793,1.0,1.0,0.9702504873275756,1.0,-0.8748200535774231,0.3627563118934631,0.5120636820793152,0.1908855140209198,0.0,0.0,0.2956860065460205,23.35531234741211,25.0,0.9441397786140442,-6506.8828125,72.75308227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.41778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8125,18000.0,0.0,0.0,0.1173552051186561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098128497600555,0.2098172605037689,-4.41606516687898e-06,0.0,0.0001488772395532,0.0,0.0,8.734139442443848,0.0,0.0,0.0,0.2887686491012573,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424267686903476,-1268.3603515625,304.1471862792969,0.7030535340309143,0.088903896510601,0.080432653427124,293.109130859375,297.1499938964844,293.1499938964844,0.0597099028527736,-1638.8985595703125,304.1456298828125,0.7507439851760864,0.1093509346246719,0.1039425581693649,293.1124572753906,297.1499938964844,293.1499938964844,0.0581317134201526,-1189.4296875,304.1459350585937,0.7465465664863586,0.1074121743440628,0.0754344016313552,292.9862060546875,297.1499938964844,293.1499938964844,0.1786239296197891,-3840.9375,304.1348571777344,0.9979654550552368,0.2579680681228637,0.2438029944896698,293.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5772249102592468,0.050000000745058,0.2280033677816391,291.1293334960937,291.1499938964844,270.2583312988281,269.52490234375,283.7534484863281,293.2936706542969,291.1293334960937,1.0,0.18690125644207,1.0,1.0,0.9702767133712769,1.0,-0.8779959082603455,0.364117294549942,0.513878583908081,0.1917335838079452,0.0,0.0,0.2970714867115021,23.37339782714844,25.0,0.3317820131778717,-6538.15478515625,73.32174682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8401184082031,305.43072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.544921875,18000.0,0.0,0.0,0.1178873106837272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109187394380569,0.2109231650829315,-4.418574917508522e-06,0.0,0.0001495522737968,0.0,0.0,8.788538932800293,0.0,0.0,0.0,0.2889876663684845,4.0,0.0,1.0
320760,293.1241455078125,297.1499938964844,293.1499938964844,0.0427582636475563,-1273.757568359375,304.1470947265625,0.7037985324859619,0.0892913341522216,0.0807778611779213,293.1087341308594,297.1499938964844,293.1499938964844,0.0601935274899005,-1647.66796875,304.1455383300781,0.7517314553260803,0.109946884214878,0.1045024991035461,293.1120910644531,297.1499938964844,293.1499938964844,0.0585785917937755,-1195.37451171875,304.1458740234375,0.7474334836006165,0.1079592779278755,0.0758140981197357,292.9886779785156,297.1499938964844,293.1499938964844,0.179173856973648,-3849.853759765625,304.1366271972656,0.9981819987297058,0.2595552206039428,0.2443372458219528,293.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5769357085227966,0.050000000745058,0.2280110716819763,291.12957763671875,291.1499938964844,270.239990234375,269.5072631835937,283.7447509765625,293.293212890625,291.1298217773437,1.0,0.1872735470533371,1.0,1.0,0.9703121185302734,1.0,-0.8801980018615723,0.3650605678558349,0.5151374340057373,0.1923222243785858,0.0,0.0,0.2984142601490021,23.44098854064941,25.0,1.4811540842056274,-6567.54638671875,73.7993392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495178222656,305.44549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.44140625,18000.0,0.0,0.0,0.1184029728174209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120314687490463,0.2120358794927597,-4.421149697009241e-06,0.0,0.000150206440594,0.0,0.0,8.843477249145508,0.0,0.0,0.0,0.2892087399959564,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434260293841362,-1284.5921630859375,304.1469421386719,0.7049394249916077,0.0900873765349388,0.0814917683601379,293.10791015625,297.1499938964844,293.1499938964844,0.0611609108746051,-1665.2135009765625,304.1454162597656,0.7533615231513977,0.1111620143055915,0.1056499630212783,293.111328125,297.1499938964844,293.1499938964844,0.0594725422561168,-1207.2642822265625,304.145751953125,0.7488684058189392,0.109076552093029,0.0765932276844978,292.9904479980469,297.1499938964844,293.1499938964844,0.1792013645172119,-3849.22021484375,304.1409912109375,0.9971286058425904,0.2632748484611511,0.2442936152219772,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5759872794151306,0.050000000745058,0.2280366122722625,291.13348388671875,291.1499938964844,270.2033386230469,269.4719543457031,283.7273864746094,293.2919311523437,291.1340026855469,1.0,0.1879477053880691,1.0,1.0,0.9703829288482666,1.0,-0.8833450078964233,0.3664192855358124,0.5169257521629333,0.1931369751691818,0.0,0.0,0.3003791868686676,23.6146297454834,25.0,4.353245735168457,-6610.52294921875,74.60221862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8690795898437,305.4799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.70703125,18000.0,0.0,0.0,0.1193704977631568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138420194387436,0.2138464450836181,-4.425913630257128e-06,0.0,0.0001514338509878,0.0,0.0,8.93421459197998,0.0,0.0,0.0,0.289578378200531,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434260293841362,-1284.5921630859375,304.1469421386719,0.7049394249916077,0.0900873765349388,0.0814917683601379,293.10791015625,297.1499938964844,293.1499938964844,0.0611609108746051,-1665.2135009765625,304.1454162597656,0.7533615231513977,0.1111620143055915,0.1056499630212783,293.111328125,297.1499938964844,293.1499938964844,0.0594725422561168,-1207.2642822265625,304.145751953125,0.7488684058189392,0.109076552093029,0.0765932276844978,292.9904479980469,297.1499938964844,293.1499938964844,0.1792013645172119,-3849.22021484375,304.1409912109375,0.9971286058425904,0.2632748484611511,0.2442936152219772,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5759872794151306,0.050000000745058,0.2280366122722625,291.13348388671875,291.1499938964844,270.2033386230469,269.4719543457031,283.7273864746094,293.2919311523437,291.1340026855469,1.0,0.1879477053880691,1.0,1.0,0.9703829288482666,1.0,-0.8833450078964233,0.3664192855358124,0.5169257521629333,0.1931369751691818,0.0,0.0,0.3003791868686676,23.6146297454834,25.0,4.353245735168457,-6610.52294921875,74.60221862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8690795898437,305.4799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.70703125,18000.0,0.0,0.0,0.1193704977631568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138420194387436,0.2138464450836181,-4.425913630257128e-06,0.0,0.0001514338509878,0.0,0.0,8.93421459197998,0.0,0.0,0.0,0.289578378200531,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441288165748119,-1296.0439453125,304.14678955078125,0.7067161798477173,0.0909118354320526,0.0822277814149856,293.1070251464844,297.1499938964844,293.1499938964844,0.0621609129011631,-1683.4658203125,304.1452941894531,0.7556072473526001,0.1124038100242614,0.106820248067379,293.1105041503906,297.1499938964844,293.1499938964844,0.0604010038077831,-1219.690673828125,304.1456298828125,0.7509135007858276,0.1102230548858642,0.0773904547095298,292.9898376464844,297.1499938964844,293.1499938964844,0.1796590834856033,-3856.54248046875,304.1431884765625,0.9971309304237366,0.2674407064914703,0.2447452098131179,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5755727291107178,0.050000000745058,0.2280477881431579,291.1349792480469,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.13494873046875,1.0,0.1885707229375839,1.0,1.0,0.9704537391662598,1.0,-0.8871410489082336,0.3680624365806579,0.5190786123275757,0.1941137760877609,0.0,0.0,0.3022379875183105,23.719215393066406,25.0,1.4320718050003052,-6650.89599609375,75.41917419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8921203613281,305.5092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.546875,18000.0,0.0,0.0,0.1202176809310913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153253406286239,0.2153297662734985,-4.429609816725133e-06,0.0,0.000152508582687,0.0,0.0,9.008379936218262,0.0,0.0,0.0,0.2898828983306885,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441288165748119,-1296.0439453125,304.14678955078125,0.7067161798477173,0.0909118354320526,0.0822277814149856,293.1070251464844,297.1499938964844,293.1499938964844,0.0621609129011631,-1683.4658203125,304.1452941894531,0.7556072473526001,0.1124038100242614,0.106820248067379,293.1105041503906,297.1499938964844,293.1499938964844,0.0604010038077831,-1219.690673828125,304.1456298828125,0.7509135007858276,0.1102230548858642,0.0773904547095298,292.9898376464844,297.1499938964844,293.1499938964844,0.1796590834856033,-3856.54248046875,304.1431884765625,0.9971309304237366,0.2674407064914703,0.2447452098131179,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5755727291107178,0.050000000745058,0.2280477881431579,291.1349792480469,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.13494873046875,1.0,0.1885707229375839,1.0,1.0,0.9704537391662598,1.0,-0.8871410489082336,0.3680624365806579,0.5190786123275757,0.1941137760877609,0.0,0.0,0.3022379875183105,23.719215393066406,25.0,1.4320718050003052,-6650.89599609375,75.41917419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8921203613281,305.5092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.546875,18000.0,0.0,0.0,0.1202176809310913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153253406286239,0.2153297662734985,-4.429609816725133e-06,0.0,0.000152508582687,0.0,0.0,9.008379936218262,0.0,0.0,0.0,0.2898828983306885,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448668375611305,-1308.107177734375,304.1466369628906,0.7087111473083496,0.0917683467268943,0.0829915404319763,293.10614013671875,297.1499938964844,293.1499938964844,0.0631902068853378,-1702.3558349609375,304.1451416015625,0.7580595016479492,0.1136743575334549,0.10801662504673,293.109619140625,297.1499938964844,293.1499938964844,0.0613622516393661,-1232.624755859375,304.1454772949219,0.7531712055206299,0.111402116715908,0.0782095342874527,292.988525390625,297.1499938964844,293.1499938964844,0.1800483018159866,-3862.83154296875,304.1448059082031,0.9971957206726074,0.2717602252960205,0.2451067268848419,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5752999782562256,0.050000000745058,0.2280551195144653,291.1344909667969,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1344299316406,1.0,0.1891536861658096,1.0,1.0,0.9705054759979248,1.0,-0.8909190893173218,0.3697023689746856,0.5212167501449585,0.1950798630714416,0.0,0.0,0.3043374121189117,23.803131103515625,25.0,-0.2176856994628906,-6693.90869140625,76.20702362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91632080078125,305.5435485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7265625,18000.0,0.0,0.0,0.1209578663110733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170242518186569,0.2170286774635315,-4.4334647100185975e-06,0.0,0.0001534475886728,0.0,0.0,9.092828750610352,0.0,0.0,0.0,0.2902228534221649,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448668375611305,-1308.107177734375,304.1466369628906,0.7087111473083496,0.0917683467268943,0.0829915404319763,293.10614013671875,297.1499938964844,293.1499938964844,0.0631902068853378,-1702.3558349609375,304.1451416015625,0.7580595016479492,0.1136743575334549,0.10801662504673,293.109619140625,297.1499938964844,293.1499938964844,0.0613622516393661,-1232.624755859375,304.1454772949219,0.7531712055206299,0.111402116715908,0.0782095342874527,292.988525390625,297.1499938964844,293.1499938964844,0.1800483018159866,-3862.83154296875,304.1448059082031,0.9971957206726074,0.2717602252960205,0.2451067268848419,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5752999782562256,0.050000000745058,0.2280551195144653,291.1344909667969,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1344299316406,1.0,0.1891536861658096,1.0,1.0,0.9705054759979248,1.0,-0.8909190893173218,0.3697023689746856,0.5212167501449585,0.1950798630714416,0.0,0.0,0.3043374121189117,23.803131103515625,25.0,-0.2176856994628906,-6693.90869140625,76.20702362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91632080078125,305.5435485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7265625,18000.0,0.0,0.0,0.1209578663110733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170242518186569,0.2170286774635315,-4.4334647100185975e-06,0.0,0.0001534475886728,0.0,0.0,9.092828750610352,0.0,0.0,0.0,0.2902228534221649,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456299148499965,-1320.598876953125,304.146484375,0.710835337638855,0.0926535949110984,0.0837816074490547,293.105224609375,297.1499938964844,293.1499938964844,0.0642377138137817,-1721.6619873046875,304.14501953125,0.7606685161590576,0.1149712949991226,0.109238214790821,293.10870361328125,297.1499938964844,293.1499938964844,0.062345203012228,-1245.9046630859375,304.1453552246094,0.7555925846099854,0.1126109585165977,0.0790497213602066,292.98681640625,297.1499938964844,293.1499938964844,0.1803125739097595,-3867.061279296875,304.1460876464844,0.9972373247146606,0.2761997878551483,0.2453413158655166,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5751228928565979,0.050000000745058,0.2280598580837249,291.1338806152344,291.1499938964844,270.09332275390625,269.3660583496094,283.6723327636719,293.2854309082031,291.1337890625,1.0,0.1897025108337402,1.0,1.0,0.9705572128295898,1.0,-0.894629180431366,0.3713169991970062,0.5233121514320374,0.196021169424057,0.0,0.0,0.3065281510353088,23.872377395629883,25.0,-0.8938512802124023,-6737.08935546875,76.96589660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9392395019531,305.579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.189453125,18000.0,0.0,0.0,0.1216148808598518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188282608985901,0.2188327014446258,-4.437664301804034e-06,0.0,0.0001542810787213,0.0,0.0,9.182991981506348,0.0,0.0,0.0,0.2905867993831634,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456299148499965,-1320.598876953125,304.146484375,0.710835337638855,0.0926535949110984,0.0837816074490547,293.105224609375,297.1499938964844,293.1499938964844,0.0642377138137817,-1721.6619873046875,304.14501953125,0.7606685161590576,0.1149712949991226,0.109238214790821,293.10870361328125,297.1499938964844,293.1499938964844,0.062345203012228,-1245.9046630859375,304.1453552246094,0.7555925846099854,0.1126109585165977,0.0790497213602066,292.98681640625,297.1499938964844,293.1499938964844,0.1803125739097595,-3867.061279296875,304.1460876464844,0.9972373247146606,0.2761997878551483,0.2453413158655166,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5751228928565979,0.050000000745058,0.2280598580837249,291.1338806152344,291.1499938964844,270.09332275390625,269.3660583496094,283.6723327636719,293.2854309082031,291.1337890625,1.0,0.1897025108337402,1.0,1.0,0.9705572128295898,1.0,-0.894629180431366,0.3713169991970062,0.5233121514320374,0.196021169424057,0.0,0.0,0.3065281510353088,23.872377395629883,25.0,-0.8938512802124023,-6737.08935546875,76.96589660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9392395019531,305.579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.189453125,18000.0,0.0,0.0,0.1216148808598518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188282608985901,0.2188327014446258,-4.437664301804034e-06,0.0,0.0001542810787213,0.0,0.0,9.182991981506348,0.0,0.0,0.0,0.2905867993831634,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460199378430843,-1326.992919921875,304.1464233398437,0.7119292616844177,0.0931054800748825,0.0841851681470871,293.1047668457031,297.1499938964844,293.1499938964844,0.0647678151726722,-1731.4644775390625,304.1449584960937,0.7620239853858948,0.1156284064054489,0.1098573431372642,293.1082458496094,297.1499938964844,293.1499938964844,0.0628441199660301,-1252.6668701171875,304.1452941894531,0.7568565607070923,0.1132250651717186,0.0794767364859581,292.98583984375,297.1499938964844,293.1499938964844,0.180406391620636,-3868.54736328125,304.1466064453125,0.9972509145736694,0.2784565985202789,0.2454181611537933,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5750648379325867,0.050000000745058,0.2280613929033279,291.1334228515625,291.1499938964844,270.07501220703125,269.3484191894531,283.6629333496094,293.2840576171875,291.1333312988281,1.0,0.1899661868810653,1.0,1.0,0.9705830812454224,1.0,-0.8964632153511047,0.3721165657043457,0.524346649646759,0.1964841783046722,0.0,0.0,0.3076770901679992,23.902318954467773,25.0,-1.1177337169647217,-6758.88037109375,77.33637237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94976806640625,305.5982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.873046875,18000.0,0.0,0.0,0.1219194158911705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2197739779949188,0.2197784185409546,-4.439869826455833e-06,0.0,0.0001546674029668,0.0,0.0,9.23038387298584,0.0,0.0,0.0,0.2907782793045044,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464142225682735,-1333.462158203125,304.1463623046875,0.7130391597747803,0.0935627222061157,0.0845936611294746,293.10430908203125,297.1499938964844,293.1499938964844,0.0653007999062538,-1741.34033203125,304.1448974609375,0.763408899307251,0.1162905842065811,0.110481321811676,293.1077880859375,297.1499938964844,293.1499938964844,0.0633465498685836,-1259.489990234375,304.1452331542969,0.7581514120101929,0.1138448044657707,0.0799077749252319,292.9848327636719,297.1499938964844,293.1499938964844,0.1804766803979873,-3869.6435546875,304.1470947265625,0.997260332107544,0.2807343304157257,0.2454718053340912,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5750243067741394,0.050000000745058,0.2280624508857727,291.1330261230469,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826538085937,291.1329345703125,1.0,0.190223753452301,1.0,1.0,0.970615029335022,1.0,-0.8982853889465332,0.3729116022586822,0.5253737568855286,0.1969426870346069,0.0,0.0,0.3088531196117401,23.929576873779297,25.0,-1.0731213092803955,-6781.24853515625,77.70185089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95947265625,305.61627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.54296875,18000.0,0.0,0.0,0.1222125738859176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207521200180053,0.2207565605640411,-4.442159479367547e-06,0.0,0.0001550393062643,0.0,0.0,9.279501914978027,0.0,0.0,0.0,0.2909766733646393,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0472112633287906,-1346.5501708984375,304.146240234375,0.7153005599975586,0.0944920554757118,0.085424356162548,293.1034240722656,297.1499938964844,293.1499938964844,0.0663708746433258,-1761.2200927734375,304.14483642578125,0.7662609219551086,0.1176289916038513,0.1117429286241531,293.1068725585937,297.1499938964844,293.1499938964844,0.0643572732806205,-1273.2501220703125,304.1451416015625,0.7608275413513184,0.1150998994708061,0.0807810649275779,292.98272705078125,297.1499938964844,293.1499938964844,0.1805431097745895,-3870.587158203125,304.14794921875,0.9972679615020752,0.2853475213050842,0.2455149441957473,293.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5749916434288025,0.050000000745058,0.2280632555484771,291.1327819824219,291.1499938964844,270.0199890136719,269.29547119140625,283.6344909667969,293.2796630859375,291.1328430175781,1.0,0.190722107887268,1.0,1.0,0.970678985118866,1.0,-0.9018974900245668,0.3744899034500122,0.5274075865745544,0.1978479325771331,0.0,0.0,0.3111720085144043,23.976661682128903,25.0,-0.1418119519948959,-6827.50341796875,78.4191665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755249023437,305.6481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.306640625,18000.0,0.0,0.0,0.1227792352437973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227327823638916,0.2227372378110885,-4.446922503120732e-06,0.0,0.0001557581854285,0.0,0.0,9.379483222961426,0.0,0.0,0.0,0.291381299495697,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0472112633287906,-1346.5501708984375,304.146240234375,0.7153005599975586,0.0944920554757118,0.085424356162548,293.1034240722656,297.1499938964844,293.1499938964844,0.0663708746433258,-1761.2200927734375,304.14483642578125,0.7662609219551086,0.1176289916038513,0.1117429286241531,293.1068725585937,297.1499938964844,293.1499938964844,0.0643572732806205,-1273.2501220703125,304.1451416015625,0.7608275413513184,0.1150998994708061,0.0807810649275779,292.98272705078125,297.1499938964844,293.1499938964844,0.1805431097745895,-3870.587158203125,304.14794921875,0.9972679615020752,0.2853475213050842,0.2455149441957473,293.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5749916434288025,0.050000000745058,0.2280632555484771,291.1327819824219,291.1499938964844,270.0199890136719,269.29547119140625,283.6344909667969,293.2796630859375,291.1328430175781,1.0,0.190722107887268,1.0,1.0,0.970678985118866,1.0,-0.9018974900245668,0.3744899034500122,0.5274075865745544,0.1978479325771331,0.0,0.0,0.3111720085144043,23.976661682128903,25.0,-0.1418119519948959,-6827.50341796875,78.4191665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755249023437,305.6481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.306640625,18000.0,0.0,0.0,0.1227792352437973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227327823638916,0.2227372378110885,-4.446922503120732e-06,0.0,0.0001557581854285,0.0,0.0,9.379483222961426,0.0,0.0,0.0,0.291381299495697,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480168312788009,-1359.7958984375,304.1461486816406,0.7176020741462708,0.0954379364848136,0.0862703919410705,293.1025695800781,297.1499938964844,293.1499938964844,0.0674442574381828,-1781.231201171875,304.1447448730469,0.7692047953605652,0.1189831644296646,0.1130198463797569,293.1059875488281,297.1499938964844,293.1499938964844,0.0653732642531395,-1287.12890625,304.14508056640625,0.7636010050773621,0.1163724511861801,0.0816669315099716,292.9805603027344,297.1499938964844,293.1499938964844,0.1805251538753509,-3870.109130859375,304.1486511230469,0.9972628951072692,0.2900253534317016,0.2454860657453537,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5750133991241455,0.050000000745058,0.2280625700950622,291.1334228515625,291.1499938964844,269.9833374023437,269.2601623535156,283.6153869628906,293.27655029296875,291.133544921875,1.0,0.1912017911672592,1.0,1.0,0.9707430005073548,1.0,-0.9054732322692872,0.3760551810264587,0.5294180512428284,0.1987396627664566,0.0,0.0,0.3133405447006225,24.015417098999023,28.0,0.7115156054496765,-6873.32470703125,79.12168884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866638183594,305.67242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.689453125,18000.0,0.0,0.0,0.1233414262533187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246250659227371,0.224629521369934,-4.451645509107038e-06,0.0,0.0001564713747939,0.0,0.0,9.47569179534912,0.0,0.0,0.0,0.2917725443840027,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480168312788009,-1359.7958984375,304.1461486816406,0.7176020741462708,0.0954379364848136,0.0862703919410705,293.1025695800781,297.1499938964844,293.1499938964844,0.0674442574381828,-1781.231201171875,304.1447448730469,0.7692047953605652,0.1189831644296646,0.1130198463797569,293.1059875488281,297.1499938964844,293.1499938964844,0.0653732642531395,-1287.12890625,304.14508056640625,0.7636010050773621,0.1163724511861801,0.0816669315099716,292.9805603027344,297.1499938964844,293.1499938964844,0.1805251538753509,-3870.109130859375,304.1486511230469,0.9972628951072692,0.2900253534317016,0.2454860657453537,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5750133991241455,0.050000000745058,0.2280625700950622,291.1334228515625,291.1499938964844,269.9833374023437,269.2601623535156,283.6153869628906,293.27655029296875,291.133544921875,1.0,0.1912017911672592,1.0,1.0,0.9707430005073548,1.0,-0.9054732322692872,0.3760551810264587,0.5294180512428284,0.1987396627664566,0.0,0.0,0.3133405447006225,24.015417098999023,28.0,0.7115156054496765,-6873.32470703125,79.12168884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866638183594,305.67242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.689453125,18000.0,0.0,0.0,0.1233414262533187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246250659227371,0.224629521369934,-4.451645509107038e-06,0.0,0.0001564713747939,0.0,0.0,9.47569179534912,0.0,0.0,0.0,0.2917725443840027,4.0,0.0,1.0
321660,293.11773681640625,297.1499938964844,293.1499938964844,0.0488580018281936,-1373.7039794921875,304.1460266113281,0.717522919178009,0.0963879004120826,0.0871368125081062,293.101806640625,297.1499938964844,293.1499938964844,0.0685521587729454,-1802.0218505859373,304.1446533203125,0.769484281539917,0.120341382920742,0.1143179014325141,293.1051940917969,297.1499938964844,293.1499938964844,0.0664247944951057,-1301.5889892578125,304.1449584960937,0.7637657523155212,0.1176498681306839,0.0825692117214202,292.9810791015625,297.1499938964844,293.1499938964844,0.1832699626684188,-3918.06103515625,304.1444091796875,0.9977751970291138,0.294228196144104,0.2485652714967727,293.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5726796388626099,0.050000000745058,0.2281268686056137,291.1313171386719,291.1499938964844,269.9466552734375,269.224853515625,283.5946960449219,293.2734375,291.1303100585937,1.0,0.1929535120725631,1.0,1.0,0.9708162546157836,1.0,-0.9129250049591064,0.3792971670627594,0.5336278676986694,0.2006631940603256,0.0,0.0,0.3158818185329437,24.44864845275879,31.0,-5.670844554901123,-6930.7734375,81.14746856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9922180175781,305.6820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5390625,18000.0,0.0,0.0,0.1239255592226982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266104817390442,0.2266149371862411,-4.4562871153175365e-06,0.0,0.0001572124165249,0.0,0.0,9.576354026794434,0.0,0.0,0.0,0.2921828925609588,4.0,0.0,1.0
321720,293.11773681640625,297.1499938964844,293.1499938964844,0.0488580018281936,-1373.7039794921875,304.1460266113281,0.717522919178009,0.0963879004120826,0.0871368125081062,293.101806640625,297.1499938964844,293.1499938964844,0.0685521587729454,-1802.0218505859373,304.1446533203125,0.769484281539917,0.120341382920742,0.1143179014325141,293.1051940917969,297.1499938964844,293.1499938964844,0.0664247944951057,-1301.5889892578125,304.1449584960937,0.7637657523155212,0.1176498681306839,0.0825692117214202,292.9810791015625,297.1499938964844,293.1499938964844,0.1832699626684188,-3918.06103515625,304.1444091796875,0.9977751970291138,0.294228196144104,0.2485652714967727,293.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5726796388626099,0.050000000745058,0.2281268686056137,291.1313171386719,291.1499938964844,269.9466552734375,269.224853515625,283.5946960449219,293.2734375,291.1303100585937,1.0,0.1929535120725631,1.0,1.0,0.9708162546157836,1.0,-0.9129250049591064,0.3792971670627594,0.5336278676986694,0.2006631940603256,0.0,0.0,0.3158818185329437,24.44864845275879,31.0,-5.670844554901123,-6930.7734375,81.14746856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9922180175781,305.6820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5390625,18000.0,0.0,0.0,0.1239255592226982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266104817390442,0.2266149371862411,-4.4562871153175365e-06,0.0,0.0001572124165249,0.0,0.0,9.576354026794434,0.0,0.0,0.0,0.2921828925609588,4.0,0.0,1.0
