time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497522950172424,-1388.6279296875,304.1458740234375,0.715149462223053,0.0973330736160278,0.0880138054490089,293.10113525390625,297.1499938964844,293.1499938964844,0.0697188004851341,-1824.1202392578125,304.1445007324219,0.7672002911567688,0.121696613729,0.1156282350420951,293.1044921875,297.1499938964844,293.1499938964844,0.0675339549779892,-1316.98828125,304.144775390625,0.7614185214042664,0.1189227998256683,0.0834800153970718,292.9892578125,297.1499938964844,293.1499938964844,0.1887554377317428,-4013.193603515625,304.1370849609375,0.9986058473587036,0.2968621551990509,0.2545397877693176,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5681023001670837,0.050000000745058,0.2282569408416748,291.1210021972656,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,293.2704772949219,291.1195068359375,1.0,0.1957630217075348,1.0,1.0,0.9708895087242126,1.0,-0.923969268798828,0.3840910196304321,0.539878249168396,0.203568160533905,0.0,0.0,0.3204011917114258,25.278610229492188,25.0,-13.207255363464355,-7017.7177734375,84.49699401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,305.693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.95703125,18000.0,0.0,0.0,0.1246166005730629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300412356853485,0.2300456911325454,-4.463134246179834e-06,0.0,0.0001580890675541,0.0,0.0,9.748702049255373,0.0,0.0,0.0,0.2928721308708191,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497522950172424,-1388.6279296875,304.1458740234375,0.715149462223053,0.0973330736160278,0.0880138054490089,293.10113525390625,297.1499938964844,293.1499938964844,0.0697188004851341,-1824.1202392578125,304.1445007324219,0.7672002911567688,0.121696613729,0.1156282350420951,293.1044921875,297.1499938964844,293.1499938964844,0.0675339549779892,-1316.98828125,304.144775390625,0.7614185214042664,0.1189227998256683,0.0834800153970718,292.9892578125,297.1499938964844,293.1499938964844,0.1887554377317428,-4013.193603515625,304.1370849609375,0.9986058473587036,0.2968621551990509,0.2545397877693176,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5681023001670837,0.050000000745058,0.2282569408416748,291.1210021972656,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,293.2704772949219,291.1195068359375,1.0,0.1957630217075348,1.0,1.0,0.9708895087242126,1.0,-0.923969268798828,0.3840910196304321,0.539878249168396,0.203568160533905,0.0,0.0,0.3204011917114258,25.278610229492188,25.0,-13.207255363464355,-7017.7177734375,84.49699401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,305.693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.95703125,18000.0,0.0,0.0,0.1246166005730629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300412356853485,0.2300456911325454,-4.463134246179834e-06,0.0,0.0001580890675541,0.0,0.0,9.748702049255373,0.0,0.0,0.0,0.2928721308708191,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501856990158557,-1395.8670654296875,304.1458435058594,0.7158300280570984,0.097808763384819,0.0884410887956619,293.1007995605469,297.1499938964844,293.1499938964844,0.0702888816595077,-1834.94091796875,304.1444702148437,0.7681352496147156,0.1223784983158111,0.1162726879119873,293.10418701171875,297.1499938964844,293.1499938964844,0.0680743753910064,-1324.506591796875,304.1447448730469,0.7622789144515991,0.1195621266961097,0.0839266553521156,292.9950866699219,297.1499938964844,293.1499938964844,0.189414232969284,-4023.9970703125,304.1383056640625,0.998672902584076,0.2977563440799713,0.2551005780696869,293.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.5676693320274353,0.050000000745058,0.2282694429159164,291.1159362792969,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,293.2691650390625,291.1152648925781,1.0,0.1960156112909317,1.0,1.0,0.9709261059761048,1.0,-0.9264830946922302,0.3851787745952606,0.541304349899292,0.2042395323514938,0.0,0.0,0.3231901228427887,25.376853942871094,25.0,-10.124524116516112,-7059.14501953125,85.1258773803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781494140625,305.7125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.0234375,18000.0,0.0,0.0,0.1250381469726562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232373833656311,0.232378289103508,-4.468131919566076e-06,0.0,0.0001586238504387,0.0,0.0,9.86718463897705,0.0,0.0,0.0,0.2933456897735595,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505770072340965,-1402.3306884765625,304.1458740234375,0.7180987000465393,0.0982875302433967,0.0888633728027343,293.1004943847656,297.1499938964844,293.1499938964844,0.0708109736442565,-1844.773193359375,304.14453125,0.7708642482757568,0.1230639591813087,0.1169124171137809,293.1038818359375,297.1499938964844,293.1499938964844,0.0685667619109153,-1331.2998046875,304.1448059082031,0.7648967504501343,0.1202041283249855,0.0843691378831863,292.9984436035156,297.1499938964844,293.1499938964844,0.1881476491689682,-4001.37890625,304.14276123046875,0.9984911680221558,0.2990545928478241,0.2536146342754364,293.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.5688152313232422,0.050000000745058,0.2282361537218094,291.11688232421875,291.1499938964844,269.8733215332031,269.1542663574219,283.5541687011719,293.26788330078125,291.1182556152344,1.0,0.1956163644790649,1.0,1.0,0.971000909805298,1.0,-0.9264668226242064,0.3851814270019531,0.5412853956222534,0.2042029649019241,0.0,0.0,0.3253476321697235,25.198448181152344,28.0,1.659795880317688,-7091.00927734375,84.84149932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,305.7389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.90625,18000.0,0.0,0.0,0.1255064755678177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346439212560653,0.2346483916044235,-4.473887656786246e-06,0.0,0.0001592179614817,0.0,0.0,9.984855651855469,0.0,0.0,0.0,0.2938166856765747,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513343513011932,-1414.793701171875,304.14599609375,0.7190983295440674,0.0992264300584793,0.0897193998098373,293.1000061035156,297.1499938964844,293.1499938964844,0.0718230307102203,-1863.8011474609373,304.1446533203125,0.772368311882019,0.1244176253676414,0.1182053610682487,293.1033935546875,297.1499938964844,293.1499938964844,0.0695184394717216,-1344.4044189453125,304.1449584960937,0.7662531137466431,0.1214687153697013,0.0852624028921127,293.0018005371094,297.1499938964844,293.1499938964844,0.18939109146595,-4022.347412109375,304.1428527832031,0.998677670955658,0.3022141754627228,0.2551409006118774,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.5676380395889282,0.050000000745058,0.2282702326774597,291.12701416015625,291.1499938964844,269.836669921875,269.11895751953125,283.5344543457031,293.2655029296875,291.12701416015625,1.0,0.1968882530927658,1.0,1.0,0.971150517463684,1.0,-0.9319877028465272,0.3876083791255951,0.5443793535232544,0.2055795639753341,0.0,0.0,0.3276132643222809,25.44705009460449,31.0,4.692119121551514,-7142.12109375,86.2839126586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430236816406,305.7431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6875,18000.0,0.0,0.0,0.1265249550342559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371100932359695,0.2371145784854889,-4.482440090214368e-06,0.0,0.0001605100260348,0.0,0.0,10.118200302124023,0.0,0.0,0.0,0.294381320476532,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513343513011932,-1414.793701171875,304.14599609375,0.7190983295440674,0.0992264300584793,0.0897193998098373,293.1000061035156,297.1499938964844,293.1499938964844,0.0718230307102203,-1863.8011474609373,304.1446533203125,0.772368311882019,0.1244176253676414,0.1182053610682487,293.1033935546875,297.1499938964844,293.1499938964844,0.0695184394717216,-1344.4044189453125,304.1449584960937,0.7662531137466431,0.1214687153697013,0.0852624028921127,293.0018005371094,297.1499938964844,293.1499938964844,0.18939109146595,-4022.347412109375,304.1428527832031,0.998677670955658,0.3022141754627228,0.2551409006118774,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.5676380395889282,0.050000000745058,0.2282702326774597,291.12701416015625,291.1499938964844,269.836669921875,269.11895751953125,283.5344543457031,293.2655029296875,291.12701416015625,1.0,0.1968882530927658,1.0,1.0,0.971150517463684,1.0,-0.9319877028465272,0.3876083791255951,0.5443793535232544,0.2055795639753341,0.0,0.0,0.3276132643222809,25.44705009460449,31.0,4.692119121551514,-7142.12109375,86.2839126586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430236816406,305.7431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6875,18000.0,0.0,0.0,0.1265249550342559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371100932359695,0.2371145784854889,-4.482440090214368e-06,0.0,0.0001605100260348,0.0,0.0,10.118200302124023,0.0,0.0,0.0,0.294381320476532,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521804168820381,-1428.9801025390625,304.1459045410156,0.717519998550415,0.1001520603895187,0.0905752852559089,293.0996398925781,297.1499938964844,293.1499938964844,0.0729379653930664,-1885.0986328125,304.1445617675781,0.770935595035553,0.1257577389478683,0.1194984018802642,293.1030578613281,297.1499938964844,293.1499938964844,0.0705700293183326,-1359.1279296875,304.1448669433594,0.7647283673286438,0.1227184906601905,0.0861545503139495,293.0098876953125,297.1499938964844,293.1499938964844,0.1937795430421829,-4097.7734375,304.1378479003906,0.9990000128746032,0.3043469786643982,0.2598999738693237,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5639416575431824,0.050000000745058,0.2283797711133957,291.1210632324219,291.1499938964844,269.79998779296875,269.0836486816406,283.5130920410156,293.26318359375,291.1200256347656,1.0,0.1992731690406799,1.0,1.0,0.9713001251220704,1.0,-0.9414801001548768,0.3917498588562011,0.5497301816940308,0.2080521285533905,0.0,0.0,0.331779271364212,26.14963150024414,25.0,-6.559487819671631,-7216.45849609375,89.2377700805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919921875,305.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.95703125,18000.0,0.0,0.0,0.1276294738054275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403349876403808,0.2403394728899002,-4.489527782425284e-06,0.0,0.0001619112154003,0.0,0.0,10.28469944000244,0.0,0.0,0.0,0.2950599491596222,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521804168820381,-1428.9801025390625,304.1459045410156,0.717519998550415,0.1001520603895187,0.0905752852559089,293.0996398925781,297.1499938964844,293.1499938964844,0.0729379653930664,-1885.0986328125,304.1445617675781,0.770935595035553,0.1257577389478683,0.1194984018802642,293.1030578613281,297.1499938964844,293.1499938964844,0.0705700293183326,-1359.1279296875,304.1448669433594,0.7647283673286438,0.1227184906601905,0.0861545503139495,293.0098876953125,297.1499938964844,293.1499938964844,0.1937795430421829,-4097.7734375,304.1378479003906,0.9990000128746032,0.3043469786643982,0.2598999738693237,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5639416575431824,0.050000000745058,0.2283797711133957,291.1210632324219,291.1499938964844,269.79998779296875,269.0836486816406,283.5130920410156,293.26318359375,291.1200256347656,1.0,0.1992731690406799,1.0,1.0,0.9713001251220704,1.0,-0.9414801001548768,0.3917498588562011,0.5497301816940308,0.2080521285533905,0.0,0.0,0.331779271364212,26.14963150024414,25.0,-6.559487819671631,-7216.45849609375,89.2377700805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919921875,305.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.95703125,18000.0,0.0,0.0,0.1276294738054275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403349876403808,0.2403394728899002,-4.489527782425284e-06,0.0,0.0001619112154003,0.0,0.0,10.28469944000244,0.0,0.0,0.0,0.2950599491596222,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529640242457389,-1442.07080078125,304.1459655761719,0.7210401892662048,0.1010915413498878,0.0914054214954376,293.0992736816406,297.1499938964844,293.1499938964844,0.0739842876791954,-1905.0496826171875,304.1446533203125,0.775335967540741,0.1271107494831085,0.1207635775208473,293.1026916503906,297.1499938964844,293.1499938964844,0.071552887558937,-1372.8623046875,304.1449584960937,0.7689225077629089,0.1239802688360214,0.0870254635810852,293.0177001953125,297.1499938964844,293.1499938964844,0.1923149079084396,-4071.22412109375,304.1446838378906,0.9989987015724182,0.3062884211540222,0.2580723762512207,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.5653655529022217,0.050000000745058,0.2283369302749633,291.1199035644531,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.260986328125,291.1215209960937,1.0,0.1987681984901428,1.0,1.0,0.9714365005493164,1.0,-0.9427998065948486,0.3923334181308746,0.5504663586616516,0.2083649784326553,0.0,0.0,0.3361126184463501,25.937196731567383,28.0,5.779404163360596,-7278.720703125,89.15470886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8930969238281,305.7777404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.0390625,18000.0,0.0,0.0,0.1288716942071914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446445673704147,0.2446490675210952,-4.500238901528064e-06,0.0,0.0001634870859561,0.0,0.0,10.511444091796877,0.0,0.0,0.0,0.2959708869457245,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529640242457389,-1442.07080078125,304.1459655761719,0.7210401892662048,0.1010915413498878,0.0914054214954376,293.0992736816406,297.1499938964844,293.1499938964844,0.0739842876791954,-1905.0496826171875,304.1446533203125,0.775335967540741,0.1271107494831085,0.1207635775208473,293.1026916503906,297.1499938964844,293.1499938964844,0.071552887558937,-1372.8623046875,304.1449584960937,0.7689225077629089,0.1239802688360214,0.0870254635810852,293.0177001953125,297.1499938964844,293.1499938964844,0.1923149079084396,-4071.22412109375,304.1446838378906,0.9989987015724182,0.3062884211540222,0.2580723762512207,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.5653655529022217,0.050000000745058,0.2283369302749633,291.1199035644531,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.260986328125,291.1215209960937,1.0,0.1987681984901428,1.0,1.0,0.9714365005493164,1.0,-0.9427998065948486,0.3923334181308746,0.5504663586616516,0.2083649784326553,0.0,0.0,0.3361126184463501,25.937196731567383,28.0,5.779404163360596,-7278.720703125,89.15470886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8930969238281,305.7777404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.0390625,18000.0,0.0,0.0,0.1288716942071914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446445673704147,0.2446490675210952,-4.500238901528064e-06,0.0,0.0001634870859561,0.0,0.0,10.511444091796877,0.0,0.0,0.0,0.2959708869457245,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0536978989839553,-1454.2369384765625,304.1460876464844,0.7225620150566101,0.1020233482122421,0.092249721288681,293.0989685058594,297.1499938964844,293.1499938964844,0.0749675557017326,-1923.7061767578125,304.144775390625,0.7774643301963806,0.1284553557634353,0.1220427602529525,293.1024169921875,297.1499938964844,293.1499938964844,0.0724738016724586,-1385.6627197265625,304.14508056640625,0.7708917260169983,0.1252333372831344,0.0879063978791236,293.0192565917969,297.1499938964844,293.1499938964844,0.1928065866231918,-4079.275146484375,304.1453857421875,0.9990047216415404,0.309326559305191,0.2587849199771881,293.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5648109316825867,0.050000000745058,0.2283534258604049,291.130859375,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.1308898925781,1.0,0.1997326761484146,1.0,1.0,0.9715728759765624,1.0,-0.9472776651382446,0.3943164646625519,0.5529611706733704,0.2094582468271255,0.0,0.0,0.3377887606620788,26.07956314086914,31.0,6.166069984436035,-7320.01806640625,90.26263427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8721618652344,305.7781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.751953125,18000.0,0.0,0.0,0.1301535665988922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466268092393875,0.2466313242912292,-4.507956873567309e-06,0.0,0.0001651132915867,0.0,0.0,10.622591018676758,0.0,0.0,0.0,0.2964483201503753,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0536978989839553,-1454.2369384765625,304.1460876464844,0.7225620150566101,0.1020233482122421,0.092249721288681,293.0989685058594,297.1499938964844,293.1499938964844,0.0749675557017326,-1923.7061767578125,304.144775390625,0.7774643301963806,0.1284553557634353,0.1220427602529525,293.1024169921875,297.1499938964844,293.1499938964844,0.0724738016724586,-1385.6627197265625,304.14508056640625,0.7708917260169983,0.1252333372831344,0.0879063978791236,293.0192565917969,297.1499938964844,293.1499938964844,0.1928065866231918,-4079.275146484375,304.1453857421875,0.9990047216415404,0.309326559305191,0.2587849199771881,293.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5648109316825867,0.050000000745058,0.2283534258604049,291.130859375,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.1308898925781,1.0,0.1997326761484146,1.0,1.0,0.9715728759765624,1.0,-0.9472776651382446,0.3943164646625519,0.5529611706733704,0.2094582468271255,0.0,0.0,0.3377887606620788,26.07956314086914,31.0,6.166069984436035,-7320.01806640625,90.26263427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8721618652344,305.7781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.751953125,18000.0,0.0,0.0,0.1301535665988922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466268092393875,0.2466313242912292,-4.507956873567309e-06,0.0,0.0001651132915867,0.0,0.0,10.622591018676758,0.0,0.0,0.0,0.2964483201503753,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541088581085205,-1461.1712646484375,304.14605712890625,0.722287654876709,0.1024866551160812,0.0926742106676101,293.0988464355469,297.1499938964844,293.1499938964844,0.0755097791552543,-1934.1416015625,304.1447448730469,0.777315616607666,0.1291244477033615,0.1226844266057014,293.1023254394531,297.1499938964844,293.1499938964844,0.0729840770363807,-1392.863037109375,304.1450500488281,0.7706867456436157,0.1258570104837417,0.0883485078811645,293.021484375,297.1499938964844,293.1499938964844,0.1943479925394058,-4105.7685546875,304.1434326171875,0.9990000128746032,0.3105471730232239,0.26046222448349,293.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.563502311706543,0.050000000745058,0.2283927947282791,291.1290283203125,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,293.25762939453125,291.128173828125,1.0,0.2006611377000808,1.0,1.0,0.9716410636901855,1.0,-0.951147735118866,0.3960128426551819,0.5551348924636841,0.2104561328887939,0.0,0.0,0.3393537104129791,26.338029861450195,31.0,-1.0441851615905762,-7348.77783203125,91.44605255126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8652038574219,305.7753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9375,18000.0,0.0,0.0,0.1307862699031829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477657496929168,0.2477702647447586,-4.510607141128276e-06,0.0,0.0001659159461269,0.0,0.0,10.682666778564451,0.0,0.0,0.0,0.2966992259025574,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545309744775295,-1468.3245849609375,304.14599609375,0.721477210521698,0.1029491126537323,0.0931013077497482,293.0987548828125,297.1499938964844,293.1499938964844,0.0760641098022461,-1944.848876953125,304.1446838378906,0.7765371203422546,0.1297923624515533,0.1233284026384353,293.10223388671875,297.1499938964844,293.1499938964844,0.0735064893960952,-1400.2630615234375,304.14501953125,0.7698651552200317,0.1264797300100326,0.0887925326824188,293.0253601074219,297.1499938964844,293.1499938964844,0.1965276151895523,-4143.15673828125,304.1406555175781,0.9990000128746032,0.3114183247089386,0.2628146111965179,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5616598725318909,0.050000000745058,0.2284490913152694,291.1252746582031,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2565002441406,291.1242980957031,1.0,0.2018548101186752,1.0,1.0,0.9717071652412416,1.0,-0.9558566212654114,0.3980752229690552,0.5577813982963562,0.2116808742284774,0.0,0.0,0.3413769602775574,26.6977481842041,34.0,-5.769941329956055,-7387.7626953125,92.97064971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85888671875,305.7786560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.74609375,18000.0,0.0,0.0,0.1314255744218826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494406104087829,0.2494451254606247,-4.51418509328505e-06,0.0,0.0001667269680183,0.0,0.0,10.770515441894531,0.0,0.0,0.0,0.2970530390739441,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553828813135623,-1482.8046875,304.1459045410156,0.7184286713600159,0.1038669422268867,0.0939603969454765,293.0986022949219,297.1499938964844,293.1499938964844,0.077180728316307,-1966.4742431640625,304.14459228515625,0.7733442187309265,0.13112173974514,0.1246214658021926,293.1020812988281,297.1499938964844,293.1499938964844,0.0745589360594749,-1415.21337890625,304.1449279785156,0.7666223049163818,0.1277178525924682,0.089684210717678,293.038818359375,297.1499938964844,293.1499938964844,0.2024987936019897,-4244.94091796875,304.1337890625,0.9990000128746032,0.3118616044521332,0.2692425549030304,293.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5565921068191528,0.050000000745058,0.2286093831062317,291.1169738769531,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1158447265625,1.0,0.204946830868721,1.0,1.0,0.9718394875526428,1.0,-0.9674164652824402,0.4031397998332977,0.5642766952514648,0.2147073894739151,0.0,0.0,0.3463318347930908,27.7001895904541,25.0,-10.68807315826416,-7485.86572265625,96.96489715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428649902344,305.79180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.2265625,18000.0,0.0,0.0,0.1327804774045944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538244426250458,0.2538289725780487,-4.524471478362102e-06,0.0,0.0001684457820374,0.0,0.0,11.00381088256836,0.0,0.0,0.0,0.2979964911937713,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553828813135623,-1482.8046875,304.1459045410156,0.7184286713600159,0.1038669422268867,0.0939603969454765,293.0986022949219,297.1499938964844,293.1499938964844,0.077180728316307,-1966.4742431640625,304.14459228515625,0.7733442187309265,0.13112173974514,0.1246214658021926,293.1020812988281,297.1499938964844,293.1499938964844,0.0745589360594749,-1415.21337890625,304.1449279785156,0.7666223049163818,0.1277178525924682,0.089684210717678,293.038818359375,297.1499938964844,293.1499938964844,0.2024987936019897,-4244.94091796875,304.1337890625,0.9990000128746032,0.3118616044521332,0.2692425549030304,293.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5565921068191528,0.050000000745058,0.2286093831062317,291.1169738769531,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1158447265625,1.0,0.204946830868721,1.0,1.0,0.9718394875526428,1.0,-0.9674164652824402,0.4031397998332977,0.5642766952514648,0.2147073894739151,0.0,0.0,0.3463318347930908,27.7001895904541,25.0,-10.68807315826416,-7485.86572265625,96.96489715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428649902344,305.79180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.2265625,18000.0,0.0,0.0,0.1327804774045944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538244426250458,0.2538289725780487,-4.524471478362102e-06,0.0,0.0001684457820374,0.0,0.0,11.00381088256836,0.0,0.0,0.0,0.2979964911937713,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561332106590271,-1495.4620361328125,304.1460266113281,0.722916305065155,0.1048021540045738,0.094777725636959,293.098388671875,297.1499938964844,293.1499938964844,0.078188806772232,-1985.8841552734373,304.1447448730469,0.778901219367981,0.1324693709611892,0.1258717626333236,293.1018981933594,297.1499938964844,293.1499938964844,0.0755020752549171,-1428.52978515625,304.1450500488281,0.7719531655311584,0.1289716809988021,0.0905426293611526,293.05035400390625,297.1499938964844,293.1499938964844,0.1998658627271652,-4198.04833984375,304.1440734863281,0.9990000128746032,0.3123047351837158,0.2660891711711883,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5590830445289612,0.050000000745058,0.2285293340682983,291.1175231933594,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2524108886719,291.11993408203125,1.0,0.2037679404020309,1.0,1.0,0.9719717502593994,1.0,-0.9670541882514954,0.4029815196990967,0.5640726685523987,0.2145952880382537,0.0,0.0,0.3509593307971954,27.268505096435547,28.0,9.37454605102539,-7552.072265625,96.17930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8221435546875,305.8446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.900390625,18000.0,0.0,0.0,0.1342583000659942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588611543178558,0.2588656842708587,-4.538196662906557e-06,0.0,0.000170320548932,0.0,0.0,11.278648376464844,0.0,0.0,0.0,0.2991088628768921,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561332106590271,-1495.4620361328125,304.1460266113281,0.722916305065155,0.1048021540045738,0.094777725636959,293.098388671875,297.1499938964844,293.1499938964844,0.078188806772232,-1985.8841552734373,304.1447448730469,0.778901219367981,0.1324693709611892,0.1258717626333236,293.1018981933594,297.1499938964844,293.1499938964844,0.0755020752549171,-1428.52978515625,304.1450500488281,0.7719531655311584,0.1289716809988021,0.0905426293611526,293.05035400390625,297.1499938964844,293.1499938964844,0.1998658627271652,-4198.04833984375,304.1440734863281,0.9990000128746032,0.3123047351837158,0.2660891711711883,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5590830445289612,0.050000000745058,0.2285293340682983,291.1175231933594,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2524108886719,291.11993408203125,1.0,0.2037679404020309,1.0,1.0,0.9719717502593994,1.0,-0.9670541882514954,0.4029815196990967,0.5640726685523987,0.2145952880382537,0.0,0.0,0.3509593307971954,27.268505096435547,28.0,9.37454605102539,-7552.072265625,96.17930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8221435546875,305.8446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.900390625,18000.0,0.0,0.0,0.1342583000659942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588611543178558,0.2588656842708587,-4.538196662906557e-06,0.0,0.000170320548932,0.0,0.0,11.278648376464844,0.0,0.0,0.0,0.2991088628768921,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568073913455009,-1506.6815185546875,304.146240234375,0.7254951596260071,0.1057277992367744,0.0956102833151817,293.0982360839844,297.1499938964844,293.1499938964844,0.0791032910346984,-2003.31396484375,304.1449584960937,0.7822895050048828,0.1338070631027221,0.1271377652883529,293.1017761230469,297.1499938964844,293.1499938964844,0.0763526558876037,-1440.410400390625,304.145263671875,0.7751621007919312,0.130214512348175,0.0914115607738494,293.0509338378906,297.1499938964844,293.1499938964844,0.1989230960607528,-4181.3173828125,304.1473083496094,0.9990000128746032,0.3147123157978058,0.2653146982192993,293.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5596935153007507,0.050000000745058,0.2285100221633911,291.1349182128906,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504577636719,291.1353759765625,1.0,0.2041929513216018,1.0,1.0,0.97215473651886,1.0,-0.969659149646759,0.4041533172130584,0.5655058026313782,0.2151863723993301,0.0,0.0,0.3516199588775635,27.196590423583984,31.0,12.124727249145508,-7581.22119140625,96.59764099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8121337890625,305.84979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.974609375,18000.0,0.0,0.0,0.1356953680515289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602278590202331,0.2602324187755584,-4.546137915895088e-06,0.0,0.0001721436274237,0.0,0.0,11.363635063171388,0.0,0.0,0.0,0.2994917631149292,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568073913455009,-1506.6815185546875,304.146240234375,0.7254951596260071,0.1057277992367744,0.0956102833151817,293.0982360839844,297.1499938964844,293.1499938964844,0.0791032910346984,-2003.31396484375,304.1449584960937,0.7822895050048828,0.1338070631027221,0.1271377652883529,293.1017761230469,297.1499938964844,293.1499938964844,0.0763526558876037,-1440.410400390625,304.145263671875,0.7751621007919312,0.130214512348175,0.0914115607738494,293.0509338378906,297.1499938964844,293.1499938964844,0.1989230960607528,-4181.3173828125,304.1473083496094,0.9990000128746032,0.3147123157978058,0.2653146982192993,293.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5596935153007507,0.050000000745058,0.2285100221633911,291.1349182128906,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504577636719,291.1353759765625,1.0,0.2041929513216018,1.0,1.0,0.97215473651886,1.0,-0.969659149646759,0.4041533172130584,0.5655058026313782,0.2151863723993301,0.0,0.0,0.3516199588775635,27.196590423583984,31.0,12.124727249145508,-7581.22119140625,96.59764099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8121337890625,305.84979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.974609375,18000.0,0.0,0.0,0.1356953680515289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602278590202331,0.2602324187755584,-4.546137915895088e-06,0.0,0.0001721436274237,0.0,0.0,11.363635063171388,0.0,0.0,0.0,0.2994917631149292,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576086677610874,-1520.3758544921875,304.1461486816406,0.7252781987190247,0.1066494137048721,0.0964517891407013,293.09814453125,297.1499938964844,293.1499938964844,0.0801646709442138,-2023.959228515625,304.1448669433594,0.7823534607887268,0.1351382285356521,0.1284114569425583,293.1016845703125,297.1499938964844,293.1499938964844,0.0773480534553527,-1454.6201171875,304.14520263671875,0.7751103639602661,0.1314528882503509,0.0922870635986328,293.05419921875,297.1499938964844,293.1499938964844,0.2014748305082321,-4224.94140625,304.14385986328125,0.9990000128746032,0.3165690302848816,0.2680782377719879,293.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5575124025344849,0.050000000745058,0.2285793125629425,291.131591796875,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.2482604980469,291.130859375,1.0,0.2058464586734771,1.0,1.0,0.9723376631736756,1.0,-0.9766475558280944,0.4072290062904358,0.5694185495376587,0.2169860303401947,0.0,0.0,0.3541962504386902,27.655447006225582,34.0,-2.069563627243042,-7636.25341796875,98.80985260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81610107421875,305.8542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.1370014697313308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621800601482391,0.2621846199035644,-4.550470293906983e-06,0.0,0.0001738005521474,0.0,0.0,11.468891143798828,0.0,0.0,0.0,0.299928069114685,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576086677610874,-1520.3758544921875,304.1461486816406,0.7252781987190247,0.1066494137048721,0.0964517891407013,293.09814453125,297.1499938964844,293.1499938964844,0.0801646709442138,-2023.959228515625,304.1448669433594,0.7823534607887268,0.1351382285356521,0.1284114569425583,293.1016845703125,297.1499938964844,293.1499938964844,0.0773480534553527,-1454.6201171875,304.14520263671875,0.7751103639602661,0.1314528882503509,0.0922870635986328,293.05419921875,297.1499938964844,293.1499938964844,0.2014748305082321,-4224.94140625,304.14385986328125,0.9990000128746032,0.3165690302848816,0.2680782377719879,293.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5575124025344849,0.050000000745058,0.2285793125629425,291.131591796875,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.2482604980469,291.130859375,1.0,0.2058464586734771,1.0,1.0,0.9723376631736756,1.0,-0.9766475558280944,0.4072290062904358,0.5694185495376587,0.2169860303401947,0.0,0.0,0.3541962504386902,27.655447006225582,34.0,-2.069563627243042,-7636.25341796875,98.80985260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81610107421875,305.8542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.1370014697313308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621800601482391,0.2621846199035644,-4.550470293906983e-06,0.0,0.0001738005521474,0.0,0.0,11.468891143798828,0.0,0.0,0.0,0.299928069114685,4.0,0.0,1.0
323100,293.1142883300781,297.1499938964844,293.1499938964844,0.0580216236412525,-1527.467041015625,304.1460876464844,0.7243760228157043,0.1071106567978859,0.0968783274292945,293.0980834960937,297.1499938964844,293.1499938964844,0.0807081386446952,-2034.5667724609373,304.1448059082031,0.781434953212738,0.1358034312725067,0.1290534287691116,293.1016540527344,297.1499938964844,293.1499938964844,0.0778590366244316,-1461.9423828125,304.1451416015625,0.7741539478302002,0.1320726126432418,0.0927293226122856,293.0582275390625,297.1499938964844,293.1499938964844,0.2036834061145782,-4262.56591796875,304.1409606933594,0.9990000128746032,0.3169910609722137,0.2704602181911468,293.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5556282997131348,0.050000000745058,0.228640466928482,291.1283874511719,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.24713134765625,291.1275634765625,1.0,0.2070748060941696,1.0,1.0,0.9724291563034058,1.0,-0.9813926815986632,0.409315288066864,0.5720773935317993,0.2182230502367019,0.0,0.0,0.3559568226337433,28.04289627075196,34.0,-5.826112270355225,-7676.45703125,100.45407104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191833496094,305.86279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9296875,18000.0,0.0,0.0,0.1376354694366455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263775497674942,0.2637800276279449,-4.554189672489883e-06,0.0,0.000174604851054,0.0,0.0,11.555615425109863,0.0,0.0,0.0,0.3002777993679046,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584408715367317,-1534.6871337890625,304.14605712890625,0.7230108380317688,0.1075707450509071,0.0973076969385147,293.0980529785156,297.1499938964844,293.1499938964844,0.0812585726380348,-2045.3316650390625,304.1447448730469,0.7799692153930664,0.1364676207304,0.1296982318162918,293.10162353515625,297.1499938964844,293.1499938964844,0.0783770456910133,-1469.381591796875,304.14508056640625,0.7726625204086304,0.132691353559494,0.0931738689541816,293.0641784667969,297.1499938964844,293.1499938964844,0.2064359784126281,-4309.2734375,304.1376037597656,0.9990000128746032,0.3169854581356048,0.2734132409095764,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5532909631729126,0.050000000745058,0.2287180423736572,291.1245422363281,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,293.2460021972656,291.12353515625,1.0,0.2085398733615875,1.0,1.0,0.972520649433136,1.0,-0.986852526664734,0.4117166101932525,0.5751359462738037,0.2196520864963531,0.0,0.0,0.358038991689682,28.527631759643555,25.0,-8.865836143493652,-7722.716796875,102.42835235595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211364746094,305.87237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.384765625,18000.0,0.0,0.0,0.1382751762866974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2656684517860412,0.2656730115413666,-4.558832642942434e-06,0.0,0.0001754163822624,0.0,0.0,11.659395217895508,0.0,0.0,0.0,0.3006997108459472,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591844469308853,-1547.390380859375,304.1461486816406,0.7280702590942383,0.1085189282894134,0.0981295630335807,293.0978698730469,297.1499938964844,293.1499938964844,0.08225629478693,-2064.709228515625,304.1448669433594,0.7863133549690247,0.137823224067688,0.130948856472969,293.1014404296875,297.1499938964844,293.1499938964844,0.0793110281229019,-1482.6998291015625,304.1451721191406,0.7787898182868958,0.1339560002088546,0.0940340906381607,293.07208251953125,297.1499938964844,293.1499938964844,0.2030179798603058,-4249.47705078125,304.1479187011719,0.9990000128746032,0.3175268769264221,0.2694387137889862,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5564364194869995,0.050000000745058,0.2286138385534286,291.125244140625,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.2437744140625,291.1275329589844,1.0,0.2070261090993881,1.0,1.0,0.9727036356925964,1.0,-0.9854835867881776,0.4111010730266571,0.5743825435638428,0.2193035632371902,0.0,0.0,0.3616224825382232,27.95449447631836,28.0,9.437137603759766,-7778.1455078125,101.1737823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.03125,18000.0,0.0,0.0,0.1395689100027084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269833892583847,0.2698384523391723,-4.5706469791184645e-06,0.0,0.0001770576200215,0.0,0.0,11.892964363098145,0.0,0.0,0.0,0.3016439080238342,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591844469308853,-1547.390380859375,304.1461486816406,0.7280702590942383,0.1085189282894134,0.0981295630335807,293.0978698730469,297.1499938964844,293.1499938964844,0.08225629478693,-2064.709228515625,304.1448669433594,0.7863133549690247,0.137823224067688,0.130948856472969,293.1014404296875,297.1499938964844,293.1499938964844,0.0793110281229019,-1482.6998291015625,304.1451721191406,0.7787898182868958,0.1339560002088546,0.0940340906381607,293.07208251953125,297.1499938964844,293.1499938964844,0.2030179798603058,-4249.47705078125,304.1479187011719,0.9990000128746032,0.3175268769264221,0.2694387137889862,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5564364194869995,0.050000000745058,0.2286138385534286,291.125244140625,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.2437744140625,291.1275329589844,1.0,0.2070261090993881,1.0,1.0,0.9727036356925964,1.0,-0.9854835867881776,0.4111010730266571,0.5743825435638428,0.2193035632371902,0.0,0.0,0.3616224825382232,27.95449447631836,28.0,9.437137603759766,-7778.1455078125,101.1737823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.03125,18000.0,0.0,0.0,0.1395689100027084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269833892583847,0.2698384523391723,-4.5706469791184645e-06,0.0,0.0001770576200215,0.0,0.0,11.892964363098145,0.0,0.0,0.0,0.3016439080238342,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598644725978374,-1558.8702392578125,304.1462707519531,0.7311899662017822,0.1094652935862541,0.0989753603935241,293.0976867675781,297.1499938964844,293.1499938964844,0.0831726491451263,-2082.331787109375,304.14501953125,0.7903622388839722,0.1391761600971222,0.1322235465049743,293.10125732421875,297.1499938964844,293.1499938964844,0.0801662430167198,-1494.770751953125,304.1453552246094,0.7826747298240662,0.1352186352014541,0.0949123874306678,293.0689392089844,297.1499938964844,293.1499938964844,0.2014000415802002,-4221.611328125,304.1509704589844,0.9990000128746032,0.3201374113559723,0.2679411768913269,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5576204657554626,0.050000000745058,0.228575512766838,291.1415710449219,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1418151855469,1.0,0.2071721255779266,1.0,1.0,0.9728866219520568,1.0,-0.9872353672981262,0.4118881523609161,0.5753472447395325,0.2197025865316391,0.0,0.0,0.361452579498291,27.77119255065918,31.0,10.834635734558104,-7798.578125,101.23970794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8349914550781,305.9414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4609375,18000.0,0.0,0.0,0.1407380402088165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703324258327484,0.2703369855880737,-4.576278115564492e-06,0.0,0.0001785407948773,0.0,0.0,11.93138027191162,0.0,0.0,0.0,0.3018348813056946,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598644725978374,-1558.8702392578125,304.1462707519531,0.7311899662017822,0.1094652935862541,0.0989753603935241,293.0976867675781,297.1499938964844,293.1499938964844,0.0831726491451263,-2082.331787109375,304.14501953125,0.7903622388839722,0.1391761600971222,0.1322235465049743,293.10125732421875,297.1499938964844,293.1499938964844,0.0801662430167198,-1494.770751953125,304.1453552246094,0.7826747298240662,0.1352186352014541,0.0949123874306678,293.0689392089844,297.1499938964844,293.1499938964844,0.2014000415802002,-4221.611328125,304.1509704589844,0.9990000128746032,0.3201374113559723,0.2679411768913269,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5576204657554626,0.050000000745058,0.228575512766838,291.1415710449219,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1418151855469,1.0,0.2071721255779266,1.0,1.0,0.9728866219520568,1.0,-0.9872353672981262,0.4118881523609161,0.5753472447395325,0.2197025865316391,0.0,0.0,0.361452579498291,27.77119255065918,31.0,10.834635734558104,-7798.578125,101.23970794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8349914550781,305.9414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4609375,18000.0,0.0,0.0,0.1407380402088165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703324258327484,0.2703369855880737,-4.576278115564492e-06,0.0,0.0001785407948773,0.0,0.0,11.93138027191162,0.0,0.0,0.0,0.3018348813056946,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.060679268091917,-1572.989501953125,304.1461486816406,0.7314520478248596,0.1104125827550888,0.0998358353972435,293.0975646972656,297.1499938964844,293.1499938964844,0.0842460840940475,-2103.382568359375,304.1448974609375,0.7909607887268066,0.1405279338359832,0.1335122287273407,293.1011047363281,297.1499938964844,293.1499938964844,0.0811766609549522,-1509.335205078125,304.14520263671875,0.7831681370735168,0.1364832669496536,0.0958027392625808,293.0685119628906,297.1499938964844,293.1499938964844,0.2033575624227523,-4255.32275390625,304.14727783203125,0.9990000128746032,0.3222894966602325,0.2700600922107696,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5559446215629578,0.050000000745058,0.2286297380924224,291.1371765136719,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.1363525390625,1.0,0.2085888534784317,1.0,1.0,0.973048985004425,1.0,-0.9934905767440796,0.4146389365196228,0.5788516402244568,0.221341997385025,0.0,0.0,0.3633630573749542,28.142019271850582,34.0,-3.3517231941223145,-7847.7529296875,103.20628356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8580322265625,305.95318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.90625,18000.0,0.0,0.0,0.1417224109172821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716387808322906,0.2716433405876159,-4.578644166031154e-06,0.0,0.0001797895674826,0.0,0.0,12.001849174499512,0.0,0.0,0.0,0.3021275103092193,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.060679268091917,-1572.989501953125,304.1461486816406,0.7314520478248596,0.1104125827550888,0.0998358353972435,293.0975646972656,297.1499938964844,293.1499938964844,0.0842460840940475,-2103.382568359375,304.1448974609375,0.7909607887268066,0.1405279338359832,0.1335122287273407,293.1011047363281,297.1499938964844,293.1499938964844,0.0811766609549522,-1509.335205078125,304.14520263671875,0.7831681370735168,0.1364832669496536,0.0958027392625808,293.0685119628906,297.1499938964844,293.1499938964844,0.2033575624227523,-4255.32275390625,304.14727783203125,0.9990000128746032,0.3222894966602325,0.2700600922107696,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5559446215629578,0.050000000745058,0.2286297380924224,291.1371765136719,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.1363525390625,1.0,0.2085888534784317,1.0,1.0,0.973048985004425,1.0,-0.9934905767440796,0.4146389365196228,0.5788516402244568,0.221341997385025,0.0,0.0,0.3633630573749542,28.142019271850582,34.0,-3.3517231941223145,-7847.7529296875,103.20628356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8580322265625,305.95318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.90625,18000.0,0.0,0.0,0.1417224109172821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716387808322906,0.2716433405876159,-4.578644166031154e-06,0.0,0.0001797895674826,0.0,0.0,12.001849174499512,0.0,0.0,0.0,0.3021275103092193,4.0,0.0,1.0
