time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615282878279686,-1587.791015625,304.1460266113281,0.7296082973480225,0.1113635897636413,0.1007148697972297,293.0974426269531,297.1499938964844,293.1499938964844,0.0853566527366638,-2125.2373046875,304.1447448730469,0.7890040874481201,0.1418823301792144,0.1348187625408172,293.1009521484375,297.1499938964844,293.1499938964844,0.0822256952524185,-1524.517822265625,304.1450500488281,0.781152069568634,0.1377532929182052,0.0967085734009742,293.0748596191406,297.1499938964844,293.1499938964844,0.2077984511852264,-4330.96533203125,304.1407470703125,0.9990000128746032,0.3230785727500915,0.2748323380947113,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5521683692932129,0.050000000745058,0.2287555932998657,291.1292724609375,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1281433105469,1.0,0.211076945066452,1.0,1.0,0.9732112884521484,1.0,-1.0030789375305176,0.4188557267189026,0.584223210811615,0.223881259560585,0.0,0.0,0.3666296601295471,28.94003295898437,37.0,-10.201071739196776,-7929.1982421875,106.65352630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778076171875,305.9759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.74609375,18000.0,0.0,0.0,0.1426496803760528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274604856967926,0.2746094465255737,-4.585608166962629e-06,0.0,0.0001809659006539,0.0,0.0,12.166396141052246,0.0,0.0,0.0,0.3027927875518799,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615282878279686,-1587.791015625,304.1460266113281,0.7296082973480225,0.1113635897636413,0.1007148697972297,293.0974426269531,297.1499938964844,293.1499938964844,0.0853566527366638,-2125.2373046875,304.1447448730469,0.7890040874481201,0.1418823301792144,0.1348187625408172,293.1009521484375,297.1499938964844,293.1499938964844,0.0822256952524185,-1524.517822265625,304.1450500488281,0.781152069568634,0.1377532929182052,0.0967085734009742,293.0748596191406,297.1499938964844,293.1499938964844,0.2077984511852264,-4330.96533203125,304.1407470703125,0.9990000128746032,0.3230785727500915,0.2748323380947113,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5521683692932129,0.050000000745058,0.2287555932998657,291.1292724609375,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1281433105469,1.0,0.211076945066452,1.0,1.0,0.9732112884521484,1.0,-1.0030789375305176,0.4188557267189026,0.584223210811615,0.223881259560585,0.0,0.0,0.3666296601295471,28.94003295898437,37.0,-10.201071739196776,-7929.1982421875,106.65352630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778076171875,305.9759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.74609375,18000.0,0.0,0.0,0.1426496803760528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274604856967926,0.2746094465255737,-4.585608166962629e-06,0.0,0.0001809659006539,0.0,0.0,12.166396141052246,0.0,0.0,0.0,0.3027927875518799,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619625151157379,-1595.3934326171875,304.1459655761719,0.7280271053314209,0.1118372753262519,0.1011586636304855,293.0973815917969,297.1499938964844,293.1499938964844,0.0859237313270568,-2136.421875,304.1446838378906,0.7872300148010254,0.1425584405660629,0.1354768872261047,293.10089111328125,297.1499938964844,293.1499938964844,0.0827618390321731,-1532.29833984375,304.1449890136719,0.7793634533882141,0.1383871436119079,0.0971652790904045,293.0810546875,297.1499938964844,293.1499938964844,0.2108138054609298,-4381.966796875,304.136962890625,0.9990000128746032,0.3228152394294739,0.2780428826808929,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.549636960029602,0.050000000745058,0.2288429290056228,291.1242370605469,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.2345275878906,291.1230163574219,1.0,0.2126650661230087,1.0,1.0,0.9732924699783324,1.0,-1.0089075565338137,0.4214217364788055,0.5874858498573303,0.2254298478364944,0.0,0.0,0.368849903345108,29.483522415161133,37.0,-12.43523120880127,-7979.853515625,108.87731170654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8833312988281,305.98858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.177734375,18000.0,0.0,0.0,0.1431327760219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766648828983307,0.2766694724559784,-4.590751814248506e-06,0.0,0.0001815787691157,0.0,0.0,12.281977653503418,0.0,0.0,0.0,0.3032636046409607,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623982064425945,-1603.0364990234375,304.1459045410156,0.7260781526565552,0.1123077273368835,0.1016032174229621,293.09735107421875,297.1499938964844,293.1499938964844,0.0864936187863349,-2147.66943359375,304.14459228515625,0.7850196361541748,0.1432322710752487,0.1361365467309951,293.1008605957031,297.1499938964844,293.1499938964844,0.0833002775907516,-1540.11962890625,304.1449279785156,0.7771478891372681,0.1390180438756942,0.0976228192448616,293.0892944335937,297.1499938964844,293.1499938964844,0.2142832279205322,-4440.3466796875,304.1330261230469,0.9990000128746032,0.3220759630203247,0.2817200124263763,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.5467618107795715,0.050000000745058,0.2289452105760574,291.1189880371094,291.1499938964844,269.3233337402344,268.62451171875,283.2553405761719,293.23321533203125,291.1177673339844,1.0,0.2144521921873092,1.0,1.0,0.9734172821044922,1.0,-1.0153180360794067,0.4242453575134277,0.591072678565979,0.2271337658166885,0.0,0.0,0.3714434504508972,30.11497688293457,25.0,-13.58386516571045,-8036.9140625,111.4072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847351074219,306.0019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17973.322265625,18000.0,0.0,0.0,0.1436503082513809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791493237018585,0.2791539132595062,-4.597167844622163e-06,0.0,0.000182235307875,0.0,0.0,12.42250633239746,0.0,0.0,0.0,0.3038365542888641,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631256252527237,-1615.6298828125,304.14605712890625,0.732154905796051,0.1132805347442627,0.1024371162056922,293.0971374511719,297.1499938964844,293.1499938964844,0.0874761343002319,-2166.830078125,304.144775390625,0.7926157116889954,0.1446117907762527,0.1373989433050155,293.1006164550781,297.1499938964844,293.1499938964844,0.0842209830880165,-1553.33203125,304.14508056640625,0.784536600112915,0.1403102874755859,0.0984946116805076,293.099365234375,297.1499938964844,293.1499938964844,0.2096749693155288,-4360.154296875,304.14697265625,0.9990000128746032,0.3215261697769165,0.2764179408550262,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5509162545204163,0.050000000745058,0.2287981957197189,291.1216735839844,291.1499938964844,269.2866516113281,268.58917236328125,283.2408447265625,293.230712890625,291.124755859375,1.0,0.2122594267129898,1.0,1.0,0.9736669659614564,1.0,-1.012348771095276,0.4228736758232116,0.5894750356674194,0.2264711558818817,0.0,0.0,0.3754779994487762,29.29421806335449,25.0,13.18930721282959,-8096.06689453125,109.32117462158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87872314453125,306.06866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.697265625,18000.0,0.0,0.0,0.1447824984788894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843103110790252,0.2843149304389953,-4.613088549376698e-06,0.0,0.00018367159646,0.0,0.0,12.723238945007324,0.0,0.0,0.0,0.3050544559955597,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631256252527237,-1615.6298828125,304.14605712890625,0.732154905796051,0.1132805347442627,0.1024371162056922,293.0971374511719,297.1499938964844,293.1499938964844,0.0874761343002319,-2166.830078125,304.144775390625,0.7926157116889954,0.1446117907762527,0.1373989433050155,293.1006164550781,297.1499938964844,293.1499938964844,0.0842209830880165,-1553.33203125,304.14508056640625,0.784536600112915,0.1403102874755859,0.0984946116805076,293.099365234375,297.1499938964844,293.1499938964844,0.2096749693155288,-4360.154296875,304.14697265625,0.9990000128746032,0.3215261697769165,0.2764179408550262,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5509162545204163,0.050000000745058,0.2287981957197189,291.1216735839844,291.1499938964844,269.2866516113281,268.58917236328125,283.2408447265625,293.230712890625,291.124755859375,1.0,0.2122594267129898,1.0,1.0,0.9736669659614564,1.0,-1.012348771095276,0.4228736758232116,0.5894750356674194,0.2264711558818817,0.0,0.0,0.3754779994487762,29.29421806335449,25.0,13.18930721282959,-8096.06689453125,109.32117462158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87872314453125,306.06866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.697265625,18000.0,0.0,0.0,0.1447824984788894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843103110790252,0.2843149304389953,-4.613088549376698e-06,0.0,0.00018367159646,0.0,0.0,12.723238945007324,0.0,0.0,0.0,0.3050544559955597,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637425184249877,-1626.0784912109375,304.1463317871094,0.738726794719696,0.1142584979534149,0.1032861992716789,293.0968933105469,297.1499938964844,293.1499938964844,0.0883219763636589,-2183.02685546875,304.1451110839844,0.8007829189300537,0.1459951102733612,0.1386760175228119,293.10040283203125,297.1499938964844,293.1499938964844,0.0850084945559501,-1564.4208984375,304.1454162597656,0.7925229668617249,0.1416066139936447,0.0993769690394401,293.0906066894531,297.1499938964844,293.1499938964844,0.2040557712316513,-4264.05859375,304.1571044921875,0.9990000128746032,0.324561059474945,0.2706192135810852,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555016994476318,0.050000000745058,0.2286437600851059,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.22802734375,291.1473388671875,1.0,0.2106086164712906,1.0,1.0,0.9739166498184204,1.0,-1.0088114738464355,0.4212821424007416,0.5875293016433716,0.2255806028842926,0.0,0.0,0.3742014765739441,28.423927307128903,28.0,21.04978370666504,-8087.19140625,107.0367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8831787109375,306.081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.125,18000.0,0.0,0.0,0.145820751786232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2841220796108246,0.2841266989707947,-4.618934326572344e-06,0.0,0.0001849887194111,0.0,0.0,12.728766441345217,0.0,0.0,0.0,0.3051188886165619,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637425184249877,-1626.0784912109375,304.1463317871094,0.738726794719696,0.1142584979534149,0.1032861992716789,293.0968933105469,297.1499938964844,293.1499938964844,0.0883219763636589,-2183.02685546875,304.1451110839844,0.8007829189300537,0.1459951102733612,0.1386760175228119,293.10040283203125,297.1499938964844,293.1499938964844,0.0850084945559501,-1564.4208984375,304.1454162597656,0.7925229668617249,0.1416066139936447,0.0993769690394401,293.0906066894531,297.1499938964844,293.1499938964844,0.2040557712316513,-4264.05859375,304.1571044921875,0.9990000128746032,0.324561059474945,0.2706192135810852,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555016994476318,0.050000000745058,0.2286437600851059,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.22802734375,291.1473388671875,1.0,0.2106086164712906,1.0,1.0,0.9739166498184204,1.0,-1.0088114738464355,0.4212821424007416,0.5875293016433716,0.2255806028842926,0.0,0.0,0.3742014765739441,28.423927307128903,28.0,21.04978370666504,-8087.19140625,107.0367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8831787109375,306.081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.125,18000.0,0.0,0.0,0.145820751786232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2841220796108246,0.2841266989707947,-4.618934326572344e-06,0.0,0.0001849887194111,0.0,0.0,12.728766441345217,0.0,0.0,0.0,0.3051188886165619,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645084083080291,-1639.4677734375,304.1462707519531,0.7421431541442871,0.1152422204613685,0.1041581332683563,293.0967102050781,297.1499938964844,293.1499938964844,0.0893421471118927,-2203.013916015625,304.14501953125,0.8050952553749084,0.1473807096481323,0.1399746388196945,293.10015869140625,297.1499938964844,293.1499938964844,0.0859683528542518,-1578.27587890625,304.14532470703125,0.7967211604118347,0.142910286784172,0.1002778261899948,293.0775451660156,297.1499938964844,293.1499938964844,0.2023037075996399,-4234.89501953125,304.1574401855469,0.9990000128746032,0.3287190794944763,0.2688209116458893,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5569244027137756,0.050000000745058,0.2285972982645034,291.1492919921875,291.1499938964844,269.2133483886719,268.5185241699219,283.2099304199219,293.2248229980469,291.14892578125,1.0,0.2105392813682556,1.0,1.0,0.9740818738937378,1.0,-1.0102815628051758,0.4218941628932953,0.5883873701095581,0.2260453552007675,0.0,0.0,0.373919278383255,28.19713020324707,31.0,5.13298225402832,-8094.322265625,106.97323608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90771484375,306.0823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1465983539819717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833917737007141,0.2833963930606842,-4.616725163941737e-06,0.0,0.0001859752082964,0.0,0.0,12.686107635498049,0.0,0.0,0.0,0.3049598932266235,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645084083080291,-1639.4677734375,304.1462707519531,0.7421431541442871,0.1152422204613685,0.1041581332683563,293.0967102050781,297.1499938964844,293.1499938964844,0.0893421471118927,-2203.013916015625,304.14501953125,0.8050952553749084,0.1473807096481323,0.1399746388196945,293.10015869140625,297.1499938964844,293.1499938964844,0.0859683528542518,-1578.27587890625,304.14532470703125,0.7967211604118347,0.142910286784172,0.1002778261899948,293.0775451660156,297.1499938964844,293.1499938964844,0.2023037075996399,-4234.89501953125,304.1574401855469,0.9990000128746032,0.3287190794944763,0.2688209116458893,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5569244027137756,0.050000000745058,0.2285972982645034,291.1492919921875,291.1499938964844,269.2133483886719,268.5185241699219,283.2099304199219,293.2248229980469,291.14892578125,1.0,0.2105392813682556,1.0,1.0,0.9740818738937378,1.0,-1.0102815628051758,0.4218941628932953,0.5883873701095581,0.2260453552007675,0.0,0.0,0.373919278383255,28.19713020324707,31.0,5.13298225402832,-8094.322265625,106.97323608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90771484375,306.0823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1465983539819717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833917737007141,0.2833963930606842,-4.616725163941737e-06,0.0,0.0001859752082964,0.0,0.0,12.686107635498049,0.0,0.0,0.0,0.3049598932266235,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653572753071785,-1654.4862060546875,304.1461181640625,0.7428196668624878,0.1162428706884384,0.10506122559309,293.0964660644531,297.1499938964844,293.1499938964844,0.0904552564024925,-2224.983154296875,304.14483642578125,0.8061150312423706,0.1487794667482376,0.1413020938634872,293.099853515625,297.1499938964844,293.1499938964844,0.0870237722992897,-1593.637939453125,304.1451416015625,0.7976712584495544,0.144234150648117,0.1012049093842506,293.06939697265625,297.1499938964844,293.1499938964844,0.2037731558084488,-4260.841796875,304.15240478515625,0.9990000128746032,0.3322184383869171,0.2704394161701202,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5556437969207764,0.050000000745058,0.2286389172077179,291.1430053710937,291.1499938964844,269.1766662597656,268.4831848144531,283.1902160644531,293.2210388183594,291.14190673828125,1.0,0.2117842435836792,1.0,1.0,0.9742471575737,1.0,-1.0160627365112305,0.4244043827056885,0.591658353805542,0.2276704013347625,0.0,0.0,0.375203937292099,28.498458862304688,34.0,-7.184163570404053,-8138.41748046875,108.78156280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378967285156,306.09552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.06640625,18000.0,0.0,0.0,0.1472042649984359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842527031898498,0.2842573225498199,-4.61751642433228e-06,0.0,0.0001867438550107,0.0,0.0,12.731731414794922,0.0,0.0,0.0,0.3051398694515228,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653572753071785,-1654.4862060546875,304.1461181640625,0.7428196668624878,0.1162428706884384,0.10506122559309,293.0964660644531,297.1499938964844,293.1499938964844,0.0904552564024925,-2224.983154296875,304.14483642578125,0.8061150312423706,0.1487794667482376,0.1413020938634872,293.099853515625,297.1499938964844,293.1499938964844,0.0870237722992897,-1593.637939453125,304.1451416015625,0.7976712584495544,0.144234150648117,0.1012049093842506,293.06939697265625,297.1499938964844,293.1499938964844,0.2037731558084488,-4260.841796875,304.15240478515625,0.9990000128746032,0.3322184383869171,0.2704394161701202,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5556437969207764,0.050000000745058,0.2286389172077179,291.1430053710937,291.1499938964844,269.1766662597656,268.4831848144531,283.1902160644531,293.2210388183594,291.14190673828125,1.0,0.2117842435836792,1.0,1.0,0.9742471575737,1.0,-1.0160627365112305,0.4244043827056885,0.591658353805542,0.2276704013347625,0.0,0.0,0.375203937292099,28.498458862304688,34.0,-7.184163570404053,-8138.41748046875,108.78156280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378967285156,306.09552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.06640625,18000.0,0.0,0.0,0.1472042649984359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842527031898498,0.2842573225498199,-4.61751642433228e-06,0.0,0.0001867438550107,0.0,0.0,12.731731414794922,0.0,0.0,0.0,0.3051398694515228,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0658028572797775,-1662.4134521484375,304.14599609375,0.7422928214073181,0.1167479529976844,0.1055234670639038,293.0963439941406,297.1499938964844,293.1499938964844,0.0910358354449272,-2236.4716796875,304.14471435546875,0.8055962920188904,0.1494833827018737,0.141976460814476,293.0997009277344,297.1499938964844,293.1499938964844,0.0875763222575187,-1601.706298828125,304.14501953125,0.7971270680427551,0.1449023634195327,0.1016777753829956,293.068359375,297.1499938964844,293.1499938964844,0.2055162340402603,-4290.8681640625,304.1488037109375,0.9990000128746032,0.333444207906723,0.2723129689693451,293.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5541607141494751,0.050000000745058,0.2286878824234008,291.13787841796875,291.1499938964844,269.1583251953125,268.46551513671875,283.1795349121094,293.2190246582031,291.1365661621094,1.0,0.2128324210643768,1.0,1.0,0.9743297696113586,1.0,-1.0203014612197876,0.4262558817863464,0.5940455794334412,0.2288429290056228,0.0,0.0,0.3765259683132171,28.817703247070312,34.0,-11.355108261108398,-8173.4462890625,110.28914642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506225585937,306.1052551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.78515625,18000.0,0.0,0.0,0.1474876999855041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853737473487854,0.2853783667087555,-4.619801984517835e-06,0.0,0.000187103432836,0.0,0.0,12.794475555419922,0.0,0.0,0.0,0.3053925633430481,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.066256508231163,-1670.5048828125,304.1459045410156,0.7412685751914978,0.1172539740800857,0.1059907525777816,293.09619140625,297.1499938964844,293.1499938964844,0.0916262865066528,-2248.16259765625,304.14459228515625,0.8044821619987488,0.1501888334751129,0.1426564306020736,293.0995178222656,297.1499938964844,293.1499938964844,0.0881388634443283,-1609.9290771484375,304.1448974609375,0.7959950566291809,0.1455724686384201,0.1021552458405494,293.0696105957031,297.1499938964844,293.1499938964844,0.2078374624252319,-4330.54345703125,304.1448059082031,0.9990000128746032,0.3342396020889282,0.2747936844825744,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5521982908248901,0.050000000745058,0.2287538945674896,291.132080078125,291.1499938964844,269.1400146484375,268.4478454589844,283.1683654785156,293.217041015625,291.13067626953125,1.0,0.2141285389661789,1.0,1.0,0.9744381904602052,1.0,-1.0253077745437622,0.4284476637840271,0.5968601703643799,0.2302188426256179,0.0,0.0,0.3783015012741089,29.23852157592773,37.0,-14.106179237365724,-8216.615234375,112.16004180908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,306.11651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.099609375,18000.0,0.0,0.0,0.147784411907196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869914770126343,0.2869960963726043,-4.623563654604368e-06,0.0,0.0001874798472272,0.0,0.0,12.886442184448242,0.0,0.0,0.0,0.3057648241519928,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671718269586563,-1686.8731689453125,304.145751953125,0.737941324710846,0.1182612851262092,0.1069332659244537,293.0959777832031,297.1499938964844,293.1499938964844,0.0928204208612442,-2271.800048828125,304.1444091796875,0.800711452960968,0.1515983492136001,0.1440273374319076,293.0992431640625,297.1499938964844,293.1499938964844,0.0892761722207069,-1626.558837890625,304.14471435546875,0.7922052145004272,0.1469101905822754,0.1031181141734123,293.0790100097656,297.1499938964844,293.1499938964844,0.2139969021081924,-4434.796875,304.1362609863281,0.9990000128746032,0.3343828022480011,0.2813376188278198,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.5470584034919739,0.050000000745058,0.2289337813854217,291.1200866699219,291.1499938964844,269.10333251953125,268.4125366210937,283.1448669433594,293.2131652832031,291.1187438964844,1.0,0.2173817753791809,1.0,1.0,0.9746550917625428,1.0,-1.0373098850250244,0.4337207376956939,0.6035891175270081,0.2334966361522674,0.0,0.0,0.3830959498882293,30.36356544494629,40.0,-16.117448806762695,-8324.3759765625,116.91516876220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17971.697265625,18000.0,0.0,0.0,0.1484957933425903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2916688323020935,0.2916734516620636,-4.635750883608125e-06,0.0,0.000188382298802,0.0,0.0,13.157361030578612,0.0,0.0,0.0,0.3068679571151733,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671718269586563,-1686.8731689453125,304.145751953125,0.737941324710846,0.1182612851262092,0.1069332659244537,293.0959777832031,297.1499938964844,293.1499938964844,0.0928204208612442,-2271.800048828125,304.1444091796875,0.800711452960968,0.1515983492136001,0.1440273374319076,293.0992431640625,297.1499938964844,293.1499938964844,0.0892761722207069,-1626.558837890625,304.14471435546875,0.7922052145004272,0.1469101905822754,0.1031181141734123,293.0790100097656,297.1499938964844,293.1499938964844,0.2139969021081924,-4434.796875,304.1362609863281,0.9990000128746032,0.3343828022480011,0.2813376188278198,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.5470584034919739,0.050000000745058,0.2289337813854217,291.1200866699219,291.1499938964844,269.10333251953125,268.4125366210937,283.1448669433594,293.2131652832031,291.1187438964844,1.0,0.2173817753791809,1.0,1.0,0.9746550917625428,1.0,-1.0373098850250244,0.4337207376956939,0.6035891175270081,0.2334966361522674,0.0,0.0,0.3830959498882293,30.36356544494629,40.0,-16.117448806762695,-8324.3759765625,116.91516876220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17971.697265625,18000.0,0.0,0.0,0.1484957933425903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2916688323020935,0.2916734516620636,-4.635750883608125e-06,0.0,0.000188382298802,0.0,0.0,13.157361030578612,0.0,0.0,0.0,0.3068679571151733,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680792406201362,-1703.14111328125,304.1456604003906,0.7333000898361206,0.1192510351538658,0.1078744679689407,293.0958251953125,297.1499938964844,293.1499938964844,0.0940139517188072,-2295.39306640625,304.144287109375,0.7953311800956726,0.1529962122440338,0.1454020738601684,293.0990600585937,297.1499938964844,293.1499938964844,0.0904093459248542,-1643.1192626953125,304.14459228515625,0.7868286371231079,0.1482318341732025,0.1040813326835632,293.0975341796875,297.1499938964844,293.1499938964844,0.2218914330005645,-4566.865234375,304.1277160644531,0.9990000128746032,0.3324456512928009,0.2896623909473419,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.5407182574272156,0.050000000745058,0.2291711866855621,291.10894775390625,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.209716796875,291.1077575683594,1.0,0.2213810682296753,1.0,1.0,0.9748719930648804,1.0,-1.0515220165252686,0.4399921894073486,0.6115297675132751,0.2373522520065307,0.0,0.0,0.3893305361270904,31.82746315002441,28.0,-15.387921333312988,-8455.48046875,122.90677642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430236816406,306.1610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.875,18000.0,0.0,0.0,0.1494793146848678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981021702289581,0.2981068193912506,-4.65403627458727e-06,0.0,0.0001896299945656,0.0,0.0,13.53806972503662,0.0,0.0,0.0,0.3084259927272796,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680792406201362,-1703.14111328125,304.1456604003906,0.7333000898361206,0.1192510351538658,0.1078744679689407,293.0958251953125,297.1499938964844,293.1499938964844,0.0940139517188072,-2295.39306640625,304.144287109375,0.7953311800956726,0.1529962122440338,0.1454020738601684,293.0990600585937,297.1499938964844,293.1499938964844,0.0904093459248542,-1643.1192626953125,304.14459228515625,0.7868286371231079,0.1482318341732025,0.1040813326835632,293.0975341796875,297.1499938964844,293.1499938964844,0.2218914330005645,-4566.865234375,304.1277160644531,0.9990000128746032,0.3324456512928009,0.2896623909473419,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.5407182574272156,0.050000000745058,0.2291711866855621,291.10894775390625,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.209716796875,291.1077575683594,1.0,0.2213810682296753,1.0,1.0,0.9748719930648804,1.0,-1.0515220165252686,0.4399921894073486,0.6115297675132751,0.2373522520065307,0.0,0.0,0.3893305361270904,31.82746315002441,28.0,-15.387921333312988,-8455.48046875,122.90677642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430236816406,306.1610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.875,18000.0,0.0,0.0,0.1494793146848678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981021702289581,0.2981068193912506,-4.65403627458727e-06,0.0,0.0001896299945656,0.0,0.0,13.53806972503662,0.0,0.0,0.0,0.3084259927272796,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688218176364898,-1716.2740478515625,304.1458740234375,0.7383399605751038,0.1202613040804863,0.1087496951222419,293.0955810546875,297.1499938964844,293.1499938964844,0.0950273349881172,-2315.13525390625,304.14453125,0.8016330003738403,0.1544169932603836,0.1467111855745315,293.09881591796875,297.1499938964844,293.1499938964844,0.0913618430495262,-1656.8426513671875,304.1448059082031,0.7929962277412415,0.1495716124773025,0.1049924716353416,293.11212158203125,297.1499938964844,293.1499938964844,0.2184550315141677,-4506.34521484375,304.1414794921875,0.9990000128746032,0.3307691514492035,0.2856223285198211,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5437580943107605,0.050000000745058,0.229054793715477,291.1123352050781,291.1499938964844,269.0299987792969,268.34185791015625,283.10528564453125,293.20660400390625,291.11541748046875,1.0,0.2197197079658508,1.0,1.0,0.9752097129821776,1.0,-1.050257444381714,0.4393185377120971,0.6109388470649719,0.2372659891843795,0.0,0.0,0.3945781886577606,31.195402145385746,25.0,13.37261199951172,-8531.111328125,121.47020721435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039001464844,306.2149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.91796875,18000.0,0.0,0.0,0.1507749706506729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305047333240509,0.3050520122051239,-4.677212018577848e-06,0.0,0.0001912736770464,0.0,0.0,13.96397876739502,0.0,0.0,0.0,0.3101575374603271,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688218176364898,-1716.2740478515625,304.1458740234375,0.7383399605751038,0.1202613040804863,0.1087496951222419,293.0955810546875,297.1499938964844,293.1499938964844,0.0950273349881172,-2315.13525390625,304.14453125,0.8016330003738403,0.1544169932603836,0.1467111855745315,293.09881591796875,297.1499938964844,293.1499938964844,0.0913618430495262,-1656.8426513671875,304.1448059082031,0.7929962277412415,0.1495716124773025,0.1049924716353416,293.11212158203125,297.1499938964844,293.1499938964844,0.2184550315141677,-4506.34521484375,304.1414794921875,0.9990000128746032,0.3307691514492035,0.2856223285198211,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5437580943107605,0.050000000745058,0.229054793715477,291.1123352050781,291.1499938964844,269.0299987792969,268.34185791015625,283.10528564453125,293.20660400390625,291.11541748046875,1.0,0.2197197079658508,1.0,1.0,0.9752097129821776,1.0,-1.050257444381714,0.4393185377120971,0.6109388470649719,0.2372659891843795,0.0,0.0,0.3945781886577606,31.195402145385746,25.0,13.37261199951172,-8531.111328125,121.47020721435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039001464844,306.2149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.91796875,18000.0,0.0,0.0,0.1507749706506729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305047333240509,0.3050520122051239,-4.677212018577848e-06,0.0,0.0001912736770464,0.0,0.0,13.96397876739502,0.0,0.0,0.0,0.3101575374603271,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694191232323646,-1726.5595703125,304.146240234375,0.746321976184845,0.12127735465765,0.1096211671829223,293.0953674316406,297.1499938964844,293.1499938964844,0.0958632305264473,-2331.0439453125,304.1449584960937,0.811183512210846,0.1558423936367035,0.1480154246091842,293.0986022949219,297.1499938964844,293.1499938964844,0.0921401530504226,-1667.791259765625,304.1452331542969,0.8025401830673218,0.1509140878915786,0.1058981493115425,293.1053161621094,297.1499938964844,293.1499938964844,0.2113407403230667,-4385.01220703125,304.15606689453125,0.9990000128746032,0.33307746052742,0.2781920135021209,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5495186448097229,0.050000000745058,0.2288458496332168,291.1390686035156,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.14111328125,1.0,0.217272937297821,1.0,1.0,0.97554749250412,1.0,-1.0447856187820437,0.4367949664592743,0.6079906821250916,0.2360102534294128,0.0,0.0,0.3941230475902557,30.009769439697266,28.0,26.14190673828125,-8520.0048828125,118.05057525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8761291503906,306.2216186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.822265625,18000.0,0.0,0.0,0.1521012932062149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060262501239776,0.3060309290885925,-4.688159606303088e-06,0.0,0.0001929562567966,0.0,0.0,14.045808792114258,0.0,0.0,0.0,0.3105315268039703,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694191232323646,-1726.5595703125,304.146240234375,0.746321976184845,0.12127735465765,0.1096211671829223,293.0953674316406,297.1499938964844,293.1499938964844,0.0958632305264473,-2331.0439453125,304.1449584960937,0.811183512210846,0.1558423936367035,0.1480154246091842,293.0986022949219,297.1499938964844,293.1499938964844,0.0921401530504226,-1667.791259765625,304.1452331542969,0.8025401830673218,0.1509140878915786,0.1058981493115425,293.1053161621094,297.1499938964844,293.1499938964844,0.2113407403230667,-4385.01220703125,304.15606689453125,0.9990000128746032,0.33307746052742,0.2781920135021209,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5495186448097229,0.050000000745058,0.2288458496332168,291.1390686035156,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.14111328125,1.0,0.217272937297821,1.0,1.0,0.97554749250412,1.0,-1.0447856187820437,0.4367949664592743,0.6079906821250916,0.2360102534294128,0.0,0.0,0.3941230475902557,30.009769439697266,28.0,26.14190673828125,-8520.0048828125,118.05057525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8761291503906,306.2216186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.822265625,18000.0,0.0,0.0,0.1521012932062149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060262501239776,0.3060309290885925,-4.688159606303088e-06,0.0,0.0001929562567966,0.0,0.0,14.045808792114258,0.0,0.0,0.0,0.3105315268039703,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697644278407096,-1732.6427001953125,304.14630126953125,0.7492424249649048,0.1217839047312736,0.1100645288825035,293.09527587890625,297.1499938964844,293.1499938964844,0.0963376462459564,-2340.216064453125,304.1449890136719,0.8145136833190918,0.1565527766942978,0.1486749798059463,293.0984802246094,297.1499938964844,293.1499938964844,0.0925839766860008,-1674.14306640625,304.1452941894531,0.8059927225112915,0.1515837758779525,0.1063566282391548,293.0972595214844,297.1499938964844,293.1499938964844,0.2090985476970672,-4347.1884765625,304.1589660644531,0.9990000128746032,0.3352206349372864,0.2758805751800537,293.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5513392686843872,0.050000000745058,0.2287826389074325,291.1462097167969,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017517089844,291.1473388671875,1.0,0.2167341709136963,1.0,1.0,0.9757163524627686,1.0,-1.0438073873519895,0.4363219141960144,0.6074854731559753,0.2358301877975464,0.0,0.0,0.3936436772346496,29.660802841186523,28.0,20.75361442565918,-8512.146484375,117.19956970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87335205078125,306.2156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.60546875,18000.0,0.0,0.0,0.1526806950569152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3055448532104492,0.3055495321750641,-4.6880791160219815e-06,0.0,0.0001936912740347,0.0,0.0,14.020222663879396,0.0,0.0,0.0,0.3104437887668609,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701433271169662,-1739.4019775390625,304.1462707519531,0.7512286305427551,0.1222912743687629,0.110513150691986,293.0951843261719,297.1499938964844,293.1499938964844,0.0968529656529426,-2350.263427734375,304.1449584960937,0.8167608380317688,0.1572632640600204,0.14933942258358,293.098388671875,297.1499938964844,293.1499938964844,0.0930679515004158,-1681.13427734375,304.145263671875,0.8083130121231079,0.1522548496723175,0.1068194434046745,293.0890808105469,297.1499938964844,293.1499938964844,0.2079448699951172,-4328.00537109375,304.159423828125,0.9990000128746032,0.3374982178211212,0.2747034132480621,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5522690415382385,0.050000000745058,0.2287508249282837,291.1488952636719,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.19989013671875,291.1489562988281,1.0,0.2165750414133072,1.0,1.0,0.975803554058075,1.0,-1.0442469120025637,0.4364779591560364,0.6077689528465271,0.2360377460718155,0.0,0.0,0.3934277296066284,29.49907493591309,31.0,11.76242733001709,-8511.9091796875,117.01604461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87664794921875,306.2101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.1531983911991119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051237761974334,0.3051284551620483,-4.6869654397596605e-06,0.0,0.0001943480165209,0.0,0.0,13.994970321655272,0.0,0.0,0.0,0.3103493452072143,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709753558039665,-1754.4080810546875,304.1461486816406,0.7530390024185181,0.1233153939247131,0.1114310845732688,293.094970703125,297.1499938964844,293.1499938964844,0.0979730188846588,-2372.2333984375,304.144775390625,0.8188746571540833,0.1586915254592895,0.1506879329681396,293.0981750488281,297.1499938964844,293.1499938964844,0.0941250994801521,-1696.5137939453125,304.14508056640625,0.8104518055915833,0.1536088585853576,0.1077626496553421,293.0761413574219,297.1499938964844,293.1499938964844,0.2081053406000137,-4331.76171875,304.1558837890625,0.9990000128746032,0.3416770100593567,0.2749283611774444,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.552091121673584,0.050000000745058,0.2287567704916,291.1448974609375,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14404296875,1.0,0.2172893285751342,1.0,1.0,0.9759780168533324,1.0,-1.048375129699707,0.4382380843162536,0.6101370453834534,0.2373070269823074,0.0,0.0,0.3942933976650238,29.5915756225586,34.0,-3.202356100082397,-8541.8916015625,118.1575164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89361572265625,306.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.05859375,18000.0,0.0,0.0,0.1540905684232711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3055554032325744,0.3055600821971893,-4.686633928940864e-06,0.0,0.0001954798644874,0.0,0.0,14.016776084899902,0.0,0.0,0.0,0.3104373514652252,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709753558039665,-1754.4080810546875,304.1461486816406,0.7530390024185181,0.1233153939247131,0.1114310845732688,293.094970703125,297.1499938964844,293.1499938964844,0.0979730188846588,-2372.2333984375,304.144775390625,0.8188746571540833,0.1586915254592895,0.1506879329681396,293.0981750488281,297.1499938964844,293.1499938964844,0.0941250994801521,-1696.5137939453125,304.14508056640625,0.8104518055915833,0.1536088585853576,0.1077626496553421,293.0761413574219,297.1499938964844,293.1499938964844,0.2081053406000137,-4331.76171875,304.1558837890625,0.9990000128746032,0.3416770100593567,0.2749283611774444,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.552091121673584,0.050000000745058,0.2287567704916,291.1448974609375,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14404296875,1.0,0.2172893285751342,1.0,1.0,0.9759780168533324,1.0,-1.048375129699707,0.4382380843162536,0.6101370453834534,0.2373070269823074,0.0,0.0,0.3942933976650238,29.5915756225586,34.0,-3.202356100082397,-8541.8916015625,118.1575164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89361572265625,306.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.05859375,18000.0,0.0,0.0,0.1540905684232711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3055554032325744,0.3055600821971893,-4.686633928940864e-06,0.0,0.0001954798644874,0.0,0.0,14.016776084899902,0.0,0.0,0.0,0.3104373514652252,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718624293804168,-1770.52099609375,304.1459350585937,0.7523509860038757,0.1243489310145378,0.1123748049139976,293.0947570800781,297.1499938964844,293.1499938964844,0.0991606414318084,-2395.565673828125,304.14453125,0.818311870098114,0.1601293236017227,0.1520627588033676,293.097900390625,297.1499938964844,293.1499938964844,0.0952503681182861,-1712.9295654296875,304.14483642578125,0.8098279237747192,0.1549764573574066,0.1087286621332168,293.0712585449219,297.1499938964844,293.1499938964844,0.2110446840524673,-4382.41748046875,304.14898681640625,0.9990000128746032,0.3445578813552856,0.2780913114547729,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.549597442150116,0.050000000745058,0.2288427799940109,291.1355285644531,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.13427734375,1.0,0.2191829085350036,1.0,1.0,0.9761524200439452,1.0,-1.05621600151062,0.4416584968566894,0.6145574450492859,0.239546000957489,0.0,0.0,0.396815150976181,30.162681579589844,37.0,-11.74500560760498,-8608.7392578125,121.05632019042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112548828125,306.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8515625,18000.0,0.0,0.0,0.1549020111560821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078571259975433,0.3078618049621582,-4.691845788329374e-06,0.0,0.0001965092524187,0.0,0.0,14.152695655822754,0.0,0.0,0.0,0.3109867870807647,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718624293804168,-1770.52099609375,304.1459350585937,0.7523509860038757,0.1243489310145378,0.1123748049139976,293.0947570800781,297.1499938964844,293.1499938964844,0.0991606414318084,-2395.565673828125,304.14453125,0.818311870098114,0.1601293236017227,0.1520627588033676,293.097900390625,297.1499938964844,293.1499938964844,0.0952503681182861,-1712.9295654296875,304.14483642578125,0.8098279237747192,0.1549764573574066,0.1087286621332168,293.0712585449219,297.1499938964844,293.1499938964844,0.2110446840524673,-4382.41748046875,304.14898681640625,0.9990000128746032,0.3445578813552856,0.2780913114547729,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.549597442150116,0.050000000745058,0.2288427799940109,291.1355285644531,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.13427734375,1.0,0.2191829085350036,1.0,1.0,0.9761524200439452,1.0,-1.05621600151062,0.4416584968566894,0.6145574450492859,0.239546000957489,0.0,0.0,0.396815150976181,30.162681579589844,37.0,-11.74500560760498,-8608.7392578125,121.05632019042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112548828125,306.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8515625,18000.0,0.0,0.0,0.1549020111560821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078571259975433,0.3078618049621582,-4.691845788329374e-06,0.0,0.0001965092524187,0.0,0.0,14.152695655822754,0.0,0.0,0.0,0.3109867870807647,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727744624018669,-1787.1552734375,304.1457824707031,0.7496453523635864,0.1253808140754699,0.1133337244391441,293.0945739746094,297.1499938964844,293.1499938964844,0.1003844365477562,-2419.575439453125,304.1443176269531,0.8155713677406311,0.1615691781044006,0.1534562557935714,293.09765625,297.1499938964844,293.1499938964844,0.0964103862643241,-1729.84912109375,304.1446228027344,0.8069348335266113,0.1563462018966674,0.1097092628479003,293.0760192871094,297.1499938964844,293.1499938964844,0.2162721753120422,-4470.998046875,304.1405944824219,0.9990000128746032,0.3456065058708191,0.2836495041847229,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5452679395675659,0.050000000745058,0.2289981395006179,291.1241455078125,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.12286376953125,1.0,0.2220533788204193,1.0,1.0,0.9764145016670228,1.0,-1.0670735836029053,0.4464355409145355,0.6206380128860474,0.2425604611635208,0.0,0.0,0.4010204374790191,31.146221160888672,40.0,-15.144301414489746,-8707.8681640625,125.4819107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91766357421875,306.2488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.50390625,18000.0,0.0,0.0,0.1557754725217819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121412396430969,0.3121459484100342,-4.703643298853422e-06,0.0,0.0001976173225557,0.0,0.0,14.413141250610352,0.0,0.0,0.0,0.3120470345020294,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727744624018669,-1787.1552734375,304.1457824707031,0.7496453523635864,0.1253808140754699,0.1133337244391441,293.0945739746094,297.1499938964844,293.1499938964844,0.1003844365477562,-2419.575439453125,304.1443176269531,0.8155713677406311,0.1615691781044006,0.1534562557935714,293.09765625,297.1499938964844,293.1499938964844,0.0964103862643241,-1729.84912109375,304.1446228027344,0.8069348335266113,0.1563462018966674,0.1097092628479003,293.0760192871094,297.1499938964844,293.1499938964844,0.2162721753120422,-4470.998046875,304.1405944824219,0.9990000128746032,0.3456065058708191,0.2836495041847229,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5452679395675659,0.050000000745058,0.2289981395006179,291.1241455078125,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.12286376953125,1.0,0.2220533788204193,1.0,1.0,0.9764145016670228,1.0,-1.0670735836029053,0.4464355409145355,0.6206380128860474,0.2425604611635208,0.0,0.0,0.4010204374790191,31.146221160888672,40.0,-15.144301414489746,-8707.8681640625,125.4819107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91766357421875,306.2488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.50390625,18000.0,0.0,0.0,0.1557754725217819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121412396430969,0.3121459484100342,-4.703643298853422e-06,0.0,0.0001976173225557,0.0,0.0,14.413141250610352,0.0,0.0,0.0,0.3120470345020294,4.0,0.0,1.0
