time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736855566501617,-1803.8109130859373,304.1456604003906,0.7454224824905396,0.1263987571001052,0.1142949983477592,293.09442138671875,297.1499938964844,293.1499938964844,0.1016172096133232,-2443.685546875,304.1441650390625,0.8110846281051636,0.1630009114742279,0.1548573225736618,293.0975036621094,297.1499938964844,293.1499938964844,0.0975758954882621,-1746.8140869140625,304.1444702148437,0.8021904230117798,0.1577042639255523,0.1106935963034629,293.0906677246094,297.1499938964844,293.1499938964844,0.2234101444482803,-4590.47900390625,304.1318359375,0.9990000128746032,0.3445282280445099,0.2911808788776397,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.5395933985710144,0.050000000745058,0.2292144000530243,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.11187744140625,1.0,0.2257312089204788,1.0,1.0,0.9766765236854552,1.0,-1.0803890228271484,0.4523329734802246,0.6280561089515686,0.2461965531110763,0.0,0.0,0.4067035913467407,32.49028396606445,43.0,-15.248501777648926,-8833.4423828125,131.27093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90496826171875,306.27001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.484375,18000.0,0.0,0.0,0.1568510681390762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318306028842926,0.3183107674121856,-4.722319317806978e-06,0.0,0.0001989818265428,0.0,0.0,14.796626091003418,0.0,0.0,0.0,0.3136135935783386,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736855566501617,-1803.8109130859373,304.1456604003906,0.7454224824905396,0.1263987571001052,0.1142949983477592,293.09442138671875,297.1499938964844,293.1499938964844,0.1016172096133232,-2443.685546875,304.1441650390625,0.8110846281051636,0.1630009114742279,0.1548573225736618,293.0975036621094,297.1499938964844,293.1499938964844,0.0975758954882621,-1746.8140869140625,304.1444702148437,0.8021904230117798,0.1577042639255523,0.1106935963034629,293.0906677246094,297.1499938964844,293.1499938964844,0.2234101444482803,-4590.47900390625,304.1318359375,0.9990000128746032,0.3445282280445099,0.2911808788776397,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.5395933985710144,0.050000000745058,0.2292144000530243,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.11187744140625,1.0,0.2257312089204788,1.0,1.0,0.9766765236854552,1.0,-1.0803890228271484,0.4523329734802246,0.6280561089515686,0.2461965531110763,0.0,0.0,0.4067035913467407,32.49028396606445,43.0,-15.248501777648926,-8833.4423828125,131.27093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90496826171875,306.27001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.484375,18000.0,0.0,0.0,0.1568510681390762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318306028842926,0.3183107674121856,-4.722319317806978e-06,0.0,0.0001989818265428,0.0,0.0,14.796626091003418,0.0,0.0,0.0,0.3136135935783386,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741359516978263,-1812.0552978515625,304.1456298828125,0.7428938746452332,0.1268994510173797,0.1147730275988578,293.0943908691406,297.1499938964844,293.1499938964844,0.1022319123148918,-2455.67578125,304.14410400390625,0.8082942366600037,0.1637108325958252,0.1555573344230651,293.09747314453125,297.1499938964844,293.1499938964844,0.0981551855802536,-1755.22900390625,304.1444396972656,0.7992994785308838,0.1583752334117889,0.1111840233206749,293.10162353515625,297.1499938964844,293.1499938964844,0.2275943905115127,-4659.91845703125,304.1275329589844,0.9990000128746032,0.3431315422058105,0.2955679297447204,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5364034175872803,0.050000000745058,0.2293429970741272,291.1078491210937,291.1499938964844,268.7916564941406,268.1121520996094,282.97686767578125,293.1795959472656,291.1067810058594,1.0,0.2278241366147995,1.0,1.0,0.9768075346946716,1.0,-1.0878113508224487,0.4556348025798797,0.6321766376495361,0.2482033520936966,0.0,0.0,0.410033106803894,33.28288269042969,43.0,-14.679346084594728,-8904.3720703125,134.63287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902282714844,306.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17954.654296875,18000.0,0.0,0.0,0.1575028151273727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220401108264923,0.3220448195934295,-4.734190042654518e-06,0.0,0.0001998086518142,0.0,0.0,15.032829284667969,0.0,0.0,0.0,0.3145796656608581,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745812579989433,-1820.212158203125,304.1456298828125,0.7401593923568726,0.1273936182260513,0.1152479872107505,293.0943908691406,297.1499938964844,293.1499938964844,0.1028436124324798,-2467.58544921875,304.1440734863281,0.8051775693893433,0.1644157171249389,0.1562555283308029,293.09747314453125,297.1499938964844,293.1499938964844,0.0987301617860794,-1763.5682373046875,304.1444091796875,0.7961442470550537,0.1590395122766494,0.111672006547451,293.1148986816406,297.1499938964844,293.1499938964844,0.2321357727050781,-4734.8466796875,304.1233825683594,0.9990000128746032,0.3411380648612976,0.3003072142601013,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.5330535769462585,0.050000000745058,0.2294840812683105,291.10302734375,291.1499938964844,268.7733459472656,268.094482421875,282.9633178710937,293.1775817871094,291.10205078125,1.0,0.2300620228052139,1.0,1.0,0.9770005941390992,1.0,-1.0956628322601318,0.4591355323791504,0.6365272998809814,0.2503111362457275,0.0,0.0,0.4136504530906677,34.14870071411133,31.0,-13.873135566711426,-8979.916015625,138.2842559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697509765625,306.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17948.931640625,18000.0,0.0,0.0,0.158247098326683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261812329292297,0.3261860013008117,-4.747727871290408e-06,0.0,0.0002007528528338,0.0,0.0,15.297971725463867,0.0,0.0,0.0,0.3156641721725464,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753015130758285,-1833.1947021484373,304.1459045410156,0.7445756793022156,0.1284097731113433,0.1161308363080024,293.0942687988281,297.1499938964844,293.1499938964844,0.103870116174221,-2487.245361328125,304.14434814453125,0.8105312585830688,0.1658530086278915,0.1575829088687896,293.0971984863281,297.1499938964844,293.1499938964844,0.0997014120221138,-1777.4261474609375,304.1446533203125,0.8015366196632385,0.1604248881340026,0.1126086488366127,293.13555908203125,297.1499938964844,293.1499938964844,0.2293046414852142,-4684.3583984375,304.1376037597656,0.9990000128746032,0.3377924263477325,0.2969243824481964,293.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5354342460632324,0.050000000745058,0.2293828576803207,291.1081848144531,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1737060546875,291.1112976074219,1.0,0.2286811619997024,1.0,1.0,0.977386713027954,1.0,-1.0952675342559814,0.4588178694248199,0.6364496350288391,0.2505296468734741,0.0,0.0,0.4193497896194458,33.61147689819336,25.0,15.118009567260742,-9065.19140625,137.17825317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191833496094,306.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17951.619140625,18000.0,0.0,0.0,0.159974530339241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343917429447174,0.3343965113162994,-4.778387392434524e-06,0.0,0.0002029442548519,0.0,0.0,15.841859817504885,0.0,0.0,0.0,0.3178639709949493,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753015130758285,-1833.1947021484373,304.1459045410156,0.7445756793022156,0.1284097731113433,0.1161308363080024,293.0942687988281,297.1499938964844,293.1499938964844,0.103870116174221,-2487.245361328125,304.14434814453125,0.8105312585830688,0.1658530086278915,0.1575829088687896,293.0971984863281,297.1499938964844,293.1499938964844,0.0997014120221138,-1777.4261474609375,304.1446533203125,0.8015366196632385,0.1604248881340026,0.1126086488366127,293.13555908203125,297.1499938964844,293.1499938964844,0.2293046414852142,-4684.3583984375,304.1376037597656,0.9990000128746032,0.3377924263477325,0.2969243824481964,293.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5354342460632324,0.050000000745058,0.2293828576803207,291.1081848144531,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1737060546875,291.1112976074219,1.0,0.2286811619997024,1.0,1.0,0.977386713027954,1.0,-1.0952675342559814,0.4588178694248199,0.6364496350288391,0.2505296468734741,0.0,0.0,0.4193497896194458,33.61147689819336,25.0,15.118009567260742,-9065.19140625,137.17825317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191833496094,306.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17951.619140625,18000.0,0.0,0.0,0.159974530339241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343917429447174,0.3343965113162994,-4.778387392434524e-06,0.0,0.0002029442548519,0.0,0.0,15.841859817504885,0.0,0.0,0.0,0.3178639709949493,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758484080433845,-1842.7174072265625,304.1463317871094,0.7542440295219421,0.12944096326828,0.1169989556074142,293.09405517578125,297.1499938964844,293.1499938964844,0.1046771332621574,-2502.250244140625,304.1448669433594,0.821239709854126,0.1673027127981186,0.1588923335075378,293.0970153808594,297.1499938964844,293.1499938964844,0.1004642620682716,-1787.984130859375,304.1451721191406,0.8126602172851562,0.1618007868528366,0.1135341003537178,293.1315002441406,297.1499938964844,293.1499938964844,0.2201343327760696,-4529.04443359375,304.1570129394531,0.9990000128746032,0.3389296531677246,0.2873140871524811,293.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5424752831459045,0.050000000745058,0.2291020900011062,291.1380920410156,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.1697692871094,291.1408386230469,1.0,0.225237637758255,1.0,1.0,0.9777727723121644,1.0,-1.087120771408081,0.4550124108791351,0.6321083307266235,0.2487273812294006,0.0,0.0,0.418881207704544,32.005615234375,28.0,32.299320220947266,-9045.140625,132.091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78692626953125,306.3476867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08984375,18000.0,0.0,0.0,0.161696657538414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357707560062408,0.3357755541801452,-4.793124389834702e-06,0.0,0.0002051289629889,0.0,0.0,15.9633150100708,0.0,0.0,0.0,0.3183864057064056,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758484080433845,-1842.7174072265625,304.1463317871094,0.7542440295219421,0.12944096326828,0.1169989556074142,293.09405517578125,297.1499938964844,293.1499938964844,0.1046771332621574,-2502.250244140625,304.1448669433594,0.821239709854126,0.1673027127981186,0.1588923335075378,293.0970153808594,297.1499938964844,293.1499938964844,0.1004642620682716,-1787.984130859375,304.1451721191406,0.8126602172851562,0.1618007868528366,0.1135341003537178,293.1315002441406,297.1499938964844,293.1499938964844,0.2201343327760696,-4529.04443359375,304.1570129394531,0.9990000128746032,0.3389296531677246,0.2873140871524811,293.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5424752831459045,0.050000000745058,0.2291020900011062,291.1380920410156,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.1697692871094,291.1408386230469,1.0,0.225237637758255,1.0,1.0,0.9777727723121644,1.0,-1.087120771408081,0.4550124108791351,0.6321083307266235,0.2487273812294006,0.0,0.0,0.418881207704544,32.005615234375,28.0,32.299320220947266,-9045.140625,132.091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78692626953125,306.3476867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08984375,18000.0,0.0,0.0,0.161696657538414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357707560062408,0.3357755541801452,-4.793124389834702e-06,0.0,0.0002051289629889,0.0,0.0,15.9633150100708,0.0,0.0,0.0,0.3183864057064056,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765075236558914,-1854.5364990234373,304.1464538574219,0.7609390020370483,0.1304627954959869,0.1178886294364929,293.0939636230469,297.1499938964844,293.1499938964844,0.1056254580616951,-2520.2333984375,304.1449890136719,0.828374445438385,0.1687427163124084,0.1602234840393066,293.0971374511719,297.1499938964844,293.1499938964844,0.1013220474123954,-1800.0849609375,304.14532470703125,0.8197644352912903,0.1631195247173309,0.1144371107220649,293.1117858886719,297.1499938964844,293.1499938964844,0.2147173583507537,-4438.46923828125,304.163330078125,0.9990000128746032,0.3433878421783447,0.2817765176296234,293.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.5467157363891602,0.050000000745058,0.2289445400238037,291.1544494628906,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654663085937,291.1548767089844,1.0,0.2237513214349746,1.0,1.0,0.9780370593070984,1.0,-1.0840305089950562,0.4535101354122162,0.6305204033851624,0.2481869459152221,0.0,0.0,0.416950911283493,31.127479553222656,31.0,18.42653465270996,-9015.603515625,129.68385314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7943420410156,306.3370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.642578125,18000.0,0.0,0.0,0.1630717515945434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336164057254791,0.3336212038993835,-4.7893131522869226e-06,0.0,0.0002068734174827,0.0,0.0,15.831891059875488,0.0,0.0,0.0,0.3178857564926147,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765075236558914,-1854.5364990234373,304.1464538574219,0.7609390020370483,0.1304627954959869,0.1178886294364929,293.0939636230469,297.1499938964844,293.1499938964844,0.1056254580616951,-2520.2333984375,304.1449890136719,0.828374445438385,0.1687427163124084,0.1602234840393066,293.0971374511719,297.1499938964844,293.1499938964844,0.1013220474123954,-1800.0849609375,304.14532470703125,0.8197644352912903,0.1631195247173309,0.1144371107220649,293.1117858886719,297.1499938964844,293.1499938964844,0.2147173583507537,-4438.46923828125,304.163330078125,0.9990000128746032,0.3433878421783447,0.2817765176296234,293.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.5467157363891602,0.050000000745058,0.2289445400238037,291.1544494628906,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654663085937,291.1548767089844,1.0,0.2237513214349746,1.0,1.0,0.9780370593070984,1.0,-1.0840305089950562,0.4535101354122162,0.6305204033851624,0.2481869459152221,0.0,0.0,0.416950911283493,31.127479553222656,31.0,18.42653465270996,-9015.603515625,129.68385314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7943420410156,306.3370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.642578125,18000.0,0.0,0.0,0.1630717515945434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336164057254791,0.3336212038993835,-4.7893131522869226e-06,0.0,0.0002068734174827,0.0,0.0,15.831891059875488,0.0,0.0,0.0,0.3178857564926147,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0773008540272712,-1869.098388671875,304.14630126953125,0.7641546726226807,0.131481647491455,0.1187953278422355,293.0938720703125,297.1499938964844,293.1499938964844,0.1067487746477127,-2541.86083984375,304.144775390625,0.8318497538566589,0.1701809018850326,0.1615734249353408,293.0971374511719,297.1499938964844,293.1499938964844,0.1023551821708679,-1814.9072265625,304.1451721191406,0.8231337070465088,0.1644594520330429,0.1153612658381462,293.0933837890625,297.1499938964844,293.1499938964844,0.2132956534624099,-4415.8544921875,304.1611022949219,0.9990000128746032,0.3480968773365021,0.2803443372249603,293.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5478310585021973,0.050000000745058,0.2289043217897415,291.152587890625,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.16046142578125,291.1519775390625,1.0,0.2238060683012008,1.0,1.0,0.9783012866973876,1.0,-1.086079478263855,0.4543181955814361,0.6317613124847412,0.2489867061376571,0.0,0.0,0.4166318774223327,30.94812393188477,34.0,0.6593400239944458,-9027.115234375,129.87167358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82891845703125,306.3434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87109375,18000.0,0.0,0.0,0.164084106683731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326075375080108,0.3326123356819153,-4.783826625498477e-06,0.0,0.0002081576967611,0.0,0.0,15.759352684020996,0.0,0.0,0.0,0.3175947070121765,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0773008540272712,-1869.098388671875,304.14630126953125,0.7641546726226807,0.131481647491455,0.1187953278422355,293.0938720703125,297.1499938964844,293.1499938964844,0.1067487746477127,-2541.86083984375,304.144775390625,0.8318497538566589,0.1701809018850326,0.1615734249353408,293.0971374511719,297.1499938964844,293.1499938964844,0.1023551821708679,-1814.9072265625,304.1451721191406,0.8231337070465088,0.1644594520330429,0.1153612658381462,293.0933837890625,297.1499938964844,293.1499938964844,0.2132956534624099,-4415.8544921875,304.1611022949219,0.9990000128746032,0.3480968773365021,0.2803443372249603,293.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5478310585021973,0.050000000745058,0.2289043217897415,291.152587890625,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.16046142578125,291.1519775390625,1.0,0.2238060683012008,1.0,1.0,0.9783012866973876,1.0,-1.086079478263855,0.4543181955814361,0.6317613124847412,0.2489867061376571,0.0,0.0,0.4166318774223327,30.94812393188477,34.0,0.6593400239944458,-9027.115234375,129.87167358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82891845703125,306.3434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87109375,18000.0,0.0,0.0,0.164084106683731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326075375080108,0.3326123356819153,-4.783826625498477e-06,0.0,0.0002081576967611,0.0,0.0,15.759352684020996,0.0,0.0,0.0,0.3175947070121765,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.07771997153759,-1876.8367919921875,304.1462097167969,0.7646636366844177,0.1319911032915115,0.1192557513713836,293.09381103515625,297.1499938964844,293.1499938964844,0.1073404401540756,-2553.272705078125,304.1446533203125,0.8324594497680664,0.1709010154008865,0.1622565537691116,293.0971069335937,297.1499938964844,293.1499938964844,0.1029058471322059,-1822.82470703125,304.1450500488281,0.8237048387527466,0.1651355773210525,0.1158342882990837,293.08697509765625,297.1499938964844,293.1499938964844,0.2137571424245834,-4424.3330078125,304.1582336425781,0.9990000128746032,0.3500798940658569,0.280869573354721,293.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5474212169647217,0.050000000745058,0.2289189398288726,291.1491394042969,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576843261719,291.1482238769531,1.0,0.224332109093666,1.0,1.0,0.97843337059021,1.0,-1.0886671543121338,0.4554295837879181,0.6332376003265381,0.2497833520174026,0.0,0.0,0.4170308411121368,31.06572914123535,34.0,-5.256155490875244,-9048.23828125,130.74655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8500061035156,306.35302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.1644937843084335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3328085243701935,0.3328132927417755,-4.783302301802905e-06,0.0,0.0002086774184135,0.0,0.0,15.768909454345703,0.0,0.0,0.0,0.3176304697990417,4.0,0.0,1.0
326160,293.1101379394531,297.1499938964844,293.1499938964844,0.078150488436222,-1884.809326171875,304.1461181640625,0.7645254135131836,0.1324995160102844,0.1197197586297988,293.0937805175781,297.1499938964844,293.1499938964844,0.1079482436180114,-2565.000244140625,304.14453125,0.8324084281921387,0.1716212928295135,0.162944346666336,293.0970458984375,297.1499938964844,293.1499938964844,0.1034734323620796,-1830.9893798828125,304.1448974609375,0.8236251473426819,0.165812999010086,0.1163120791316032,293.0829467773437,297.1499938964844,293.1499938964844,0.2149093598127365,-4444.37890625,304.1546630859375,0.9990000128746032,0.3516686558723449,0.2821185290813446,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5464500784873962,0.050000000745058,0.228953942656517,291.1444702148437,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,293.1548156738281,291.143310546875,1.0,0.2251483798027038,1.0,1.0,0.9785579442977904,1.0,-1.0921636819839478,0.4569548368453979,0.6352088451385498,0.2508066296577453,0.0,0.0,0.4178654849529266,31.30487060546875,37.0,-9.83421230316162,-9078.5634765625,132.08335876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8707580566406,306.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9765625,18000.0,0.0,0.0,0.1648649424314499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335025906562805,0.3335073590278625,-4.784444627148332e-06,0.0,0.0002091482747346,0.0,0.0,15.810851097106934,0.0,0.0,0.0,0.317798763513565,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790293887257576,-1901.131103515625,304.1459655761719,0.7625555992126465,0.1335077881813049,0.1206531003117561,293.0937194824219,297.1499938964844,293.1499938964844,0.1091936454176902,-2589.010009765625,304.144287109375,0.8305779099464417,0.1730582267045974,0.1643297225236892,293.0970153808594,297.1499938964844,293.1499938964844,0.1046378761529922,-1847.727294921875,304.1446838378906,0.8217540383338928,0.1671635508537292,0.1172754690051078,293.0830078125,297.1499938964844,293.1499938964844,0.2190561294555664,-4514.986328125,304.14617919921875,0.9990000128746032,0.3533802330493927,0.2865388691425323,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5430605411529541,0.050000000745058,0.2290794253349304,291.1330871582031,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.1318054199219,1.0,0.2275525480508804,1.0,1.0,0.9788070917129515,1.0,-1.1015584468841553,0.4611077010631561,0.6404507756233215,0.2534354925155639,0.0,0.0,0.4208694696426391,32.11296463012695,40.0,-14.89842700958252,-9165.6689453125,136.0220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9042663574219,306.39483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.79296875,18000.0,0.0,0.0,0.1655745804309845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365479409694671,0.3365527391433716,-4.792568233824568e-06,0.0,0.0002100484998663,0.0,0.0,16.00495719909668,0.0,0.0,0.0,0.3185831904411316,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790293887257576,-1901.131103515625,304.1459655761719,0.7625555992126465,0.1335077881813049,0.1206531003117561,293.0937194824219,297.1499938964844,293.1499938964844,0.1091936454176902,-2589.010009765625,304.144287109375,0.8305779099464417,0.1730582267045974,0.1643297225236892,293.0970153808594,297.1499938964844,293.1499938964844,0.1046378761529922,-1847.727294921875,304.1446838378906,0.8217540383338928,0.1671635508537292,0.1172754690051078,293.0830078125,297.1499938964844,293.1499938964844,0.2190561294555664,-4514.986328125,304.14617919921875,0.9990000128746032,0.3533802330493927,0.2865388691425323,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5430605411529541,0.050000000745058,0.2290794253349304,291.1330871582031,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.1318054199219,1.0,0.2275525480508804,1.0,1.0,0.9788070917129515,1.0,-1.1015584468841553,0.4611077010631561,0.6404507756233215,0.2534354925155639,0.0,0.0,0.4208694696426391,32.11296463012695,40.0,-14.89842700958252,-9165.6689453125,136.0220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9042663574219,306.39483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.79296875,18000.0,0.0,0.0,0.1655745804309845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365479409694671,0.3365527391433716,-4.792568233824568e-06,0.0,0.0002100484998663,0.0,0.0,16.00495719909668,0.0,0.0,0.0,0.3185831904411316,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799086764454841,-1917.4915771484373,304.1458435058594,0.7587693333625793,0.1344953030347824,0.1215833872556686,293.0937194824219,297.1499938964844,293.1499938964844,0.1104518622159957,-2613.202880859375,304.14410400390625,0.8268786072731018,0.1744822263717651,0.1657190024852752,293.0970458984375,297.1499938964844,293.1499938964844,0.1058114692568779,-1864.5537109375,304.1445007324219,0.8179971575737,0.1684961169958114,0.1182389706373214,293.0942687988281,297.1499938964844,293.1499938964844,0.2253143489360809,-4619.95458984375,304.13702392578125,0.9990000128746032,0.3528150916099548,0.2931437492370605,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5381546020507812,0.050000000745058,0.2292706817388534,291.12127685546875,291.1499938964844,268.51666259765625,267.8470153808594,282.8388366699219,293.1432189941406,291.1200256347656,1.0,0.2308325767517089,1.0,1.0,0.979056179523468,1.0,-1.113655686378479,0.4665209650993347,0.6471346616744995,0.2566817998886108,0.0,0.0,0.4254974722862243,33.309993743896484,43.0,-16.148935317993164,-9282.5869140625,141.47715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183349609375,306.4248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17964.55859375,18000.0,0.0,0.0,0.1663811802864074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417284190654754,0.3417332470417022,-4.808900484931655e-06,0.0,0.0002110717759933,0.0,0.0,16.345531463623047,0.0,0.0,0.0,0.3199641406536102,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799086764454841,-1917.4915771484373,304.1458435058594,0.7587693333625793,0.1344953030347824,0.1215833872556686,293.0937194824219,297.1499938964844,293.1499938964844,0.1104518622159957,-2613.202880859375,304.14410400390625,0.8268786072731018,0.1744822263717651,0.1657190024852752,293.0970458984375,297.1499938964844,293.1499938964844,0.1058114692568779,-1864.5537109375,304.1445007324219,0.8179971575737,0.1684961169958114,0.1182389706373214,293.0942687988281,297.1499938964844,293.1499938964844,0.2253143489360809,-4619.95458984375,304.13702392578125,0.9990000128746032,0.3528150916099548,0.2931437492370605,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5381546020507812,0.050000000745058,0.2292706817388534,291.12127685546875,291.1499938964844,268.51666259765625,267.8470153808594,282.8388366699219,293.1432189941406,291.1200256347656,1.0,0.2308325767517089,1.0,1.0,0.979056179523468,1.0,-1.113655686378479,0.4665209650993347,0.6471346616744995,0.2566817998886108,0.0,0.0,0.4254974722862243,33.309993743896484,43.0,-16.148935317993164,-9282.5869140625,141.47715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183349609375,306.4248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17964.55859375,18000.0,0.0,0.0,0.1663811802864074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417284190654754,0.3417332470417022,-4.808900484931655e-06,0.0,0.0002110717759933,0.0,0.0,16.345531463623047,0.0,0.0,0.0,0.3199641406536102,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807730704545974,-1933.59228515625,304.1457824707031,0.7536861300468445,0.1354542970657348,0.1225009784102439,293.0938415527344,297.1499938964844,293.1499938964844,0.1117051169276237,-2637.2236328125,304.1439819335937,0.8217889070510864,0.1758852005004882,0.1671021878719329,293.0970764160156,297.1499938964844,293.1499938964844,0.1069896221160888,-1881.3935546875,304.1443786621094,0.8127966523170471,0.169832244515419,0.1192070171236991,293.1169738769531,297.1499938964844,293.1499938964844,0.2333211004734039,-4752.61083984375,304.1280212402344,0.9990000128746032,0.3496463000774383,0.3015134930610657,293.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.53221595287323,0.050000000745058,0.229519322514534,291.11004638671875,291.1499938964844,268.4800109863281,267.8116760253906,282.81005859375,293.1378173828125,291.10894775390625,1.0,0.2348242998123169,1.0,1.0,0.9794453382492064,1.0,-1.1279232501983645,0.4729722142219543,0.6549509763717651,0.2603583931922912,0.0,0.0,0.4315842688083648,34.843624114990234,31.0,-15.549904823303224,-9423.5185546875,148.27947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068603515625,306.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17950.576171875,18000.0,0.0,0.0,0.1674372404813766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489137291908264,0.3489185571670532,-4.83343410451198e-06,0.0,0.0002124114835169,0.0,0.0,16.829708099365234,0.0,0.0,0.0,0.3219282031059265,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807730704545974,-1933.59228515625,304.1457824707031,0.7536861300468445,0.1354542970657348,0.1225009784102439,293.0938415527344,297.1499938964844,293.1499938964844,0.1117051169276237,-2637.2236328125,304.1439819335937,0.8217889070510864,0.1758852005004882,0.1671021878719329,293.0970764160156,297.1499938964844,293.1499938964844,0.1069896221160888,-1881.3935546875,304.1443786621094,0.8127966523170471,0.169832244515419,0.1192070171236991,293.1169738769531,297.1499938964844,293.1499938964844,0.2333211004734039,-4752.61083984375,304.1280212402344,0.9990000128746032,0.3496463000774383,0.3015134930610657,293.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.53221595287323,0.050000000745058,0.229519322514534,291.11004638671875,291.1499938964844,268.4800109863281,267.8116760253906,282.81005859375,293.1378173828125,291.10894775390625,1.0,0.2348242998123169,1.0,1.0,0.9794453382492064,1.0,-1.1279232501983645,0.4729722142219543,0.6549509763717651,0.2603583931922912,0.0,0.0,0.4315842688083648,34.843624114990234,31.0,-15.549904823303224,-9423.5185546875,148.27947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068603515625,306.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17950.576171875,18000.0,0.0,0.0,0.1674372404813766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489137291908264,0.3489185571670532,-4.83343410451198e-06,0.0,0.0002124114835169,0.0,0.0,16.829708099365234,0.0,0.0,0.0,0.3219282031059265,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.081451304256916,-1945.9959716796875,304.1460876464844,0.7587333917617798,0.1364287585020065,0.1233445852994918,293.0938415527344,297.1499938964844,293.1499938964844,0.1127367243170738,-2656.635498046875,304.144287109375,0.8272862434387207,0.1773065030574798,0.1684108078479766,293.0973205566406,297.1499938964844,293.1499938964844,0.107938714325428,-1894.69970703125,304.1446838378906,0.8182915449142456,0.1711286753416061,0.1201060265302658,293.1374206542969,297.1499938964844,293.1499938964844,0.2298070937395095,-4691.25537109375,304.141845703125,0.9990000128746032,0.3462922871112823,0.2974330484867096,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5350719690322876,0.050000000745058,0.2293969243764877,291.1144714355469,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.11749267578125,1.0,0.2331653386354446,1.0,1.0,0.9798344969749452,1.0,-1.1265506744384766,0.4721646308898926,0.6543859839439392,0.2604492902755737,0.0,0.0,0.4365159273147583,34.18233108520508,25.0,14.053074836730955,-9501.1064453125,146.6324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87548828125,306.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17953.048828125,18000.0,0.0,0.0,0.1687844842672348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566268980503082,0.3566317558288574,-4.864479251409648e-06,0.0,0.0002141206205124,0.0,0.0,17.37260627746582,0.0,0.0,0.0,0.324095219373703,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.081451304256916,-1945.9959716796875,304.1460876464844,0.7587333917617798,0.1364287585020065,0.1233445852994918,293.0938415527344,297.1499938964844,293.1499938964844,0.1127367243170738,-2656.635498046875,304.144287109375,0.8272862434387207,0.1773065030574798,0.1684108078479766,293.0973205566406,297.1499938964844,293.1499938964844,0.107938714325428,-1894.69970703125,304.1446838378906,0.8182915449142456,0.1711286753416061,0.1201060265302658,293.1374206542969,297.1499938964844,293.1499938964844,0.2298070937395095,-4691.25537109375,304.141845703125,0.9990000128746032,0.3462922871112823,0.2974330484867096,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5350719690322876,0.050000000745058,0.2293969243764877,291.1144714355469,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.11749267578125,1.0,0.2331653386354446,1.0,1.0,0.9798344969749452,1.0,-1.1265506744384766,0.4721646308898926,0.6543859839439392,0.2604492902755737,0.0,0.0,0.4365159273147583,34.18233108520508,25.0,14.053074836730955,-9501.1064453125,146.6324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87548828125,306.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17953.048828125,18000.0,0.0,0.0,0.1687844842672348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566268980503082,0.3566317558288574,-4.864479251409648e-06,0.0,0.0002141206205124,0.0,0.0,17.37260627746582,0.0,0.0,0.0,0.324095219373703,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816865786910057,-1950.0924072265625,304.1463623046875,0.7634690403938293,0.1369110345840454,0.1237540245056152,293.0938415527344,297.1499938964844,293.1499938964844,0.1131214126944542,-2663.6123046875,304.1446228027344,0.8322842717170715,0.1780198514461517,0.1690570563077926,293.0975036621094,297.1499938964844,293.1499938964844,0.10826026648283,-1899.010986328125,304.14508056640625,0.8231810331344604,0.1717547625303268,0.1205243468284607,293.1380920410156,297.1499938964844,293.1499938964844,0.2253866344690323,-4616.50390625,304.1513366699219,0.9990000128746032,0.3463134467601776,0.2928432524204254,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.5383732318878174,0.050000000745058,0.2292614430189132,291.1302185058594,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,293.13006591796875,291.13360595703125,1.0,0.2315723448991775,1.0,1.0,0.980029046535492,1.0,-1.122648000717163,0.4702717363834381,0.6523762941360474,0.259745180606842,0.0,0.0,0.4362693130970001,33.41023635864258,25.0,28.05834579467773,-9496.2421875,144.0906219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86297607421875,306.5170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.931640625,18000.0,0.0,0.0,0.1694722175598144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3577286005020141,0.3577334880828857,-4.874525075138081e-06,0.0,0.000214993051486,0.0,0.0,17.469078063964844,0.0,0.0,0.0,0.3244808912277221,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.081931285560131,-1954.4078369140625,304.1465759277344,0.7692681550979614,0.1373965889215469,0.1241549998521804,293.09381103515625,297.1499938964844,293.1499938964844,0.1135225966572761,-2670.951171875,304.1448669433594,0.8383446931838989,0.1787329018115997,0.1696961969137191,293.09765625,297.1499938964844,293.1499938964844,0.108598418533802,-1903.594970703125,304.1453552246094,0.8290541172027588,0.1723901182413101,0.120938517153263,293.1326904296875,297.1499938964844,293.1499938964844,0.220026820898056,-4526.2158203125,304.16082763671875,0.9990000128746032,0.3475216627120971,0.2872046530246734,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5425567626953125,0.050000000745058,0.2290978878736496,291.14404296875,291.1499938964844,268.4066772460937,267.7409362792969,282.7899780273437,293.12750244140625,291.14666748046875,1.0,0.2294918745756149,1.0,1.0,0.9802006483078004,1.0,-1.117430329322815,0.4677540063858032,0.6496763825416565,0.2587834596633911,0.0,0.0,0.4352631866931915,32.47150421142578,28.0,31.572484970092773,-9468.8017578125,140.8950958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85870361328125,306.5205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.203125,18000.0,0.0,0.0,0.1700946390628814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570786714553833,0.3570835590362549,-4.876952971244464e-06,0.0,0.0002157826820621,0.0,0.0,17.439172744750977,0.0,0.0,0.0,0.3243815004825592,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.082534834742546,-1965.362548828125,304.1466979980469,0.7765645980834961,0.1383616924285888,0.1249911710619926,293.09393310546875,297.1499938964844,293.1499938964844,0.1144565641880035,-2688.35205078125,304.14501953125,0.8460376262664795,0.1801366657018661,0.1709934175014495,293.09783935546875,297.1499938964844,293.1499938964844,0.1094312518835067,-1915.1494140625,304.1455078125,0.8364272117614746,0.1736819744110107,0.1218091025948524,293.1119384765625,297.1499938964844,293.1499938964844,0.2141244113445282,-4427.83447265625,304.16668701171875,0.9990000128746032,0.3521565198898315,0.2811638712882995,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5471910834312439,0.050000000745058,0.22892627120018,291.15966796875,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.159912109375,1.0,0.2278185337781906,1.0,1.0,0.9805437922477722,1.0,-1.1135752201080322,0.4657826125621795,0.6477925777435303,0.2583443522453308,0.0,0.0,0.4326662421226501,31.51367950439453,31.0,17.240251541137695,-9428.0263671875,138.05133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778686523437,306.5121154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0546875,18000.0,0.0,0.0,0.1710407435894012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538810908794403,0.3538859486579895,-4.868689757131506e-06,0.0,0.0002169829094782,0.0,0.0,17.227275848388672,0.0,0.0,0.0,0.3235608041286468,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.082534834742546,-1965.362548828125,304.1466979980469,0.7765645980834961,0.1383616924285888,0.1249911710619926,293.09393310546875,297.1499938964844,293.1499938964844,0.1144565641880035,-2688.35205078125,304.14501953125,0.8460376262664795,0.1801366657018661,0.1709934175014495,293.09783935546875,297.1499938964844,293.1499938964844,0.1094312518835067,-1915.1494140625,304.1455078125,0.8364272117614746,0.1736819744110107,0.1218091025948524,293.1119384765625,297.1499938964844,293.1499938964844,0.2141244113445282,-4427.83447265625,304.16668701171875,0.9990000128746032,0.3521565198898315,0.2811638712882995,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5471910834312439,0.050000000745058,0.22892627120018,291.15966796875,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.159912109375,1.0,0.2278185337781906,1.0,1.0,0.9805437922477722,1.0,-1.1135752201080322,0.4657826125621795,0.6477925777435303,0.2583443522453308,0.0,0.0,0.4326662421226501,31.51367950439453,31.0,17.240251541137695,-9428.0263671875,138.05133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778686523437,306.5121154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0546875,18000.0,0.0,0.0,0.1710407435894012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538810908794403,0.3538859486579895,-4.868689757131506e-06,0.0,0.0002169829094782,0.0,0.0,17.227275848388672,0.0,0.0,0.0,0.3235608041286468,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832683518528938,-1979.013916015625,304.1465759277344,0.7800366282463074,0.1392972916364669,0.1258275955915451,293.0941162109375,297.1499938964844,293.1499938964844,0.1155707985162735,-2709.462646484375,304.1448059082031,0.8498484492301941,0.1815196573734283,0.1722936332225799,293.0980529785156,297.1499938964844,293.1499938964844,0.1104540899395942,-1929.606201171875,304.1452941894531,0.8400376439094543,0.1749582886695861,0.1226983740925788,293.0927124023437,297.1499938964844,293.1499938964844,0.2123413383960724,-4399.43310546875,304.1639404296875,0.9990000128746032,0.3570315539836883,0.2793497741222381,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5486078858375549,0.050000000745058,0.2288755625486374,291.1566162109375,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1558837890625,1.0,0.2277112156152725,1.0,1.0,0.980886936187744,1.0,-1.1149672269821167,0.466247022151947,0.6487202048301697,0.259103387594223,0.0,0.0,0.4318920969963074,31.27314567565918,34.0,-0.7932655215263367,-9431.8115234375,137.9639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91943359375,306.5194396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.74609375,18000.0,0.0,0.0,0.1716338694095611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521523475646972,0.3521572053432464,-4.859520231548231e-06,0.0,0.0002177353453589,0.0,0.0,17.098234176635742,0.0,0.0,0.0,0.3230452239513397,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832683518528938,-1979.013916015625,304.1465759277344,0.7800366282463074,0.1392972916364669,0.1258275955915451,293.0941162109375,297.1499938964844,293.1499938964844,0.1155707985162735,-2709.462646484375,304.1448059082031,0.8498484492301941,0.1815196573734283,0.1722936332225799,293.0980529785156,297.1499938964844,293.1499938964844,0.1104540899395942,-1929.606201171875,304.1452941894531,0.8400376439094543,0.1749582886695861,0.1226983740925788,293.0927124023437,297.1499938964844,293.1499938964844,0.2123413383960724,-4399.43310546875,304.1639404296875,0.9990000128746032,0.3570315539836883,0.2793497741222381,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5486078858375549,0.050000000745058,0.2288755625486374,291.1566162109375,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1558837890625,1.0,0.2277112156152725,1.0,1.0,0.980886936187744,1.0,-1.1149672269821167,0.466247022151947,0.6487202048301697,0.259103387594223,0.0,0.0,0.4318920969963074,31.27314567565918,34.0,-0.7932655215263367,-9431.8115234375,137.9639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91943359375,306.5194396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.74609375,18000.0,0.0,0.0,0.1716338694095611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521523475646972,0.3521572053432464,-4.859520231548231e-06,0.0,0.0002177353453589,0.0,0.0,17.098234176635742,0.0,0.0,0.0,0.3230452239513397,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840415731072425,-1993.505615234375,304.1464233398437,0.7803427577018738,0.1402047574520111,0.1266573667526245,293.0943603515625,297.1499938964844,293.1499938964844,0.1167516559362411,-2731.889892578125,304.1445617675781,0.850425124168396,0.1828832626342773,0.1735954135656356,293.0984802246094,297.1499938964844,293.1499938964844,0.1115209907293319,-1944.72607421875,304.14508056640625,0.8404785394668579,0.1761894077062606,0.12357097864151,293.0824279785156,297.1499938964844,293.1499938964844,0.213720291852951,-4424.29541015625,304.15692138671875,0.9990000128746032,0.3605907559394836,0.2808756828308105,293.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5474153161048889,0.050000000745058,0.2289179861545562,291.1471862792969,291.1499938964844,268.2966613769531,267.6348571777344,282.7432861328125,293.11083984375,291.1459045410156,1.0,0.2289110720157623,1.0,1.0,0.9811253547668456,1.0,-1.1204543113708496,0.4686517417430877,0.6518025994300842,0.2607097029685974,0.0,0.0,0.4328434765338897,31.5837631225586,37.0,-11.659340858459473,-9477.9697265625,140.01492309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96295166015625,306.5396423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.189453125,18000.0,0.0,0.0,0.1720315515995025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526284396648407,0.3526332974433899,-4.858107331529027e-06,0.0,0.000218239845708,0.0,0.0,17.12113380432129,0.0,0.0,0.0,0.3231338262557983,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840415731072425,-1993.505615234375,304.1464233398437,0.7803427577018738,0.1402047574520111,0.1266573667526245,293.0943603515625,297.1499938964844,293.1499938964844,0.1167516559362411,-2731.889892578125,304.1445617675781,0.850425124168396,0.1828832626342773,0.1735954135656356,293.0984802246094,297.1499938964844,293.1499938964844,0.1115209907293319,-1944.72607421875,304.14508056640625,0.8404785394668579,0.1761894077062606,0.12357097864151,293.0824279785156,297.1499938964844,293.1499938964844,0.213720291852951,-4424.29541015625,304.15692138671875,0.9990000128746032,0.3605907559394836,0.2808756828308105,293.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5474153161048889,0.050000000745058,0.2289179861545562,291.1471862792969,291.1499938964844,268.2966613769531,267.6348571777344,282.7432861328125,293.11083984375,291.1459045410156,1.0,0.2289110720157623,1.0,1.0,0.9811253547668456,1.0,-1.1204543113708496,0.4686517417430877,0.6518025994300842,0.2607097029685974,0.0,0.0,0.4328434765338897,31.5837631225586,37.0,-11.659340858459473,-9477.9697265625,140.01492309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96295166015625,306.5396423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.189453125,18000.0,0.0,0.0,0.1720315515995025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526284396648407,0.3526332974433899,-4.858107331529027e-06,0.0,0.000218239845708,0.0,0.0,17.12113380432129,0.0,0.0,0.0,0.3231338262557983,4.0,0.0,1.0
