time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848328322172164,-2008.3924560546875,304.14630126953125,0.7780348658561707,0.1410879492759704,0.1274783015251159,293.0946960449219,297.1499938964844,293.1499938964844,0.1179681792855262,-2754.9892578125,304.14434814453125,0.8483185172080994,0.1842242777347564,0.1748930662870407,293.0989685058594,297.1499938964844,293.1499938964844,0.1126158386468887,-1960.244140625,304.1448974609375,0.8383165001869202,0.1773939132690429,0.124435618519783,293.0844421386719,297.1499938964844,293.1499938964844,0.2177501320838928,-4493.23974609375,304.1478881835937,0.9990000128746032,0.3619151413440704,0.2851696014404297,293.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5441005825996399,0.050000000745058,0.229039266705513,291.1342468261719,291.1499938964844,268.260009765625,267.5995178222656,282.71728515625,293.1047058105469,291.1328125,1.0,0.2311947792768478,1.0,1.0,0.9813637137413024,1.0,-1.12933349609375,0.4726969599723816,0.6566365361213684,0.262930154800415,0.0,0.0,0.4357943832874298,32.35862731933594,40.0,-16.97109031677246,-9563.1689453125,143.89341735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9928283691406,306.5658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.74609375,18000.0,0.0,0.0,0.172414556145668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556515276432037,0.3556563854217529,-4.866165909334086e-06,0.0,0.0002187257196055,0.0,0.0,17.321556091308594,0.0,0.0,0.0,0.3239387273788452,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848328322172164,-2008.3924560546875,304.14630126953125,0.7780348658561707,0.1410879492759704,0.1274783015251159,293.0946960449219,297.1499938964844,293.1499938964844,0.1179681792855262,-2754.9892578125,304.14434814453125,0.8483185172080994,0.1842242777347564,0.1748930662870407,293.0989685058594,297.1499938964844,293.1499938964844,0.1126158386468887,-1960.244140625,304.1448974609375,0.8383165001869202,0.1773939132690429,0.124435618519783,293.0844421386719,297.1499938964844,293.1499938964844,0.2177501320838928,-4493.23974609375,304.1478881835937,0.9990000128746032,0.3619151413440704,0.2851696014404297,293.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5441005825996399,0.050000000745058,0.229039266705513,291.1342468261719,291.1499938964844,268.260009765625,267.5995178222656,282.71728515625,293.1047058105469,291.1328125,1.0,0.2311947792768478,1.0,1.0,0.9813637137413024,1.0,-1.12933349609375,0.4726969599723816,0.6566365361213684,0.262930154800415,0.0,0.0,0.4357943832874298,32.35862731933594,40.0,-16.97109031677246,-9563.1689453125,143.89341735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9928283691406,306.5658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.74609375,18000.0,0.0,0.0,0.172414556145668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556515276432037,0.3556563854217529,-4.866165909334086e-06,0.0,0.0002187257196055,0.0,0.0,17.321556091308594,0.0,0.0,0.0,0.3239387273788452,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852295979857444,-2015.8651123046875,304.146240234375,0.7760953903198242,0.141517087817192,0.1278873085975647,293.0948791503906,297.1499938964844,293.1499938964844,0.1185801997780799,-2766.592529296875,304.1442565917969,0.8464585542678833,0.1848881393671035,0.1755405217409134,293.09930419921875,297.1499938964844,293.1499938964844,0.1131603345274925,-1967.95068359375,304.14483642578125,0.8364430069923401,0.1779786050319671,0.1248611882328987,293.0905456542969,297.1499938964844,293.1499938964844,0.220611110329628,-4541.55322265625,304.14306640625,0.9990000128746032,0.3615529835224151,0.2881943583488464,293.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5418117642402649,0.050000000745058,0.2291258871555328,291.1274719238281,291.1499938964844,268.2416687011719,267.5818176269531,282.70220947265625,293.1012878417969,291.12603759765625,1.0,0.2326809465885162,1.0,1.0,0.9814829230308532,1.0,-1.1348464488983154,0.4752514064311981,0.6595950722694397,0.2642051875591278,0.0,0.0,0.4379735887050628,32.89807891845703,40.0,-18.07552719116211,-9618.6298828125,146.44122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989929199219,306.5787658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.91015625,18000.0,0.0,0.0,0.1726599037647247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581202030181885,0.3581250607967376,-4.874059868598124e-06,0.0,0.0002190369705203,0.0,0.0,17.49033546447754,0.0,0.0,0.0,0.3246178030967712,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.085616648197174,-2023.162841796875,304.146240234375,0.7737080454826355,0.141931265592575,0.1282858550548553,293.0951232910156,297.1499938964844,293.1499938964844,0.1191884577274322,-2778.11669921875,304.1441955566406,0.8441557288169861,0.1855410635471344,0.176183819770813,293.099609375,297.1499938964844,293.1499938964844,0.1136996373534202,-1975.580078125,304.1448059082031,0.8341361880302429,0.1785560250282287,0.1252825409173965,293.1001281738281,297.1499938964844,293.1499938964844,0.223972886800766,-4597.94091796875,304.1382141113281,0.9990000128746032,0.3604295253753662,0.2917341291904449,293.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5391843914985657,0.050000000745058,0.2292284518480301,291.1206970214844,291.1499938964844,268.22332763671875,267.56414794921875,282.6864929199219,293.09869384765625,291.11932373046875,1.0,0.2343676835298538,1.0,1.0,0.9816792607307434,1.0,-1.1409741640090942,0.4781152009963989,0.6628590226173401,0.2655549645423889,0.0,0.0,0.4406065046787262,33.52986145019531,43.0,-18.420455932617188,-9681.4033203125,149.3612518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980163574219,306.5906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.03125,18000.0,0.0,0.0,0.1729715168476104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612147867679596,0.3612196743488312,-4.884565896645654e-06,0.0,0.0002194322878494,0.0,0.0,17.7050838470459,0.0,0.0,0.0,0.3254821598529815,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863668099045753,-2037.3035888671875,304.146240234375,0.7679206728935242,0.1427433788776397,0.1290685534477234,293.0956420898437,297.1499938964844,293.1499938964844,0.1203797087073326,-2800.630859375,304.1441650390625,0.8385206460952759,0.1868256330490112,0.177455723285675,293.1003112792969,297.1499938964844,293.1499938964844,0.1147575229406356,-1990.5113525390625,304.144775390625,0.8285123705863953,0.1796926110982895,0.1261183619499206,293.1297302246094,297.1499938964844,293.1499938964844,0.2319914549589157,-4731.1337890625,304.1288146972656,0.9990000128746032,0.3557192385196686,0.3001367151737213,293.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.5331704616546631,0.050000000745058,0.2294769436120987,291.1085205078125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.1074523925781,1.0,0.2382623851299286,1.0,1.0,0.9820719361305236,1.0,-1.1548267602920532,0.4846741855144501,0.6701526045799255,0.2684042155742645,0.0,0.0,0.4469764828681946,35.04322052001953,46.0,-16.593524932861328,-9824.326171875,156.2321319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730529785156,306.6094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17943.380859375,18000.0,0.0,0.0,0.1738691627979278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691188395023346,0.3691237270832062,-4.913346401735907e-06,0.0,0.0002205710479756,0.0,0.0,18.26620101928711,0.0,0.0,0.0,0.3277355432510376,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863668099045753,-2037.3035888671875,304.146240234375,0.7679206728935242,0.1427433788776397,0.1290685534477234,293.0956420898437,297.1499938964844,293.1499938964844,0.1203797087073326,-2800.630859375,304.1441650390625,0.8385206460952759,0.1868256330490112,0.177455723285675,293.1003112792969,297.1499938964844,293.1499938964844,0.1147575229406356,-1990.5113525390625,304.144775390625,0.8285123705863953,0.1796926110982895,0.1261183619499206,293.1297302246094,297.1499938964844,293.1499938964844,0.2319914549589157,-4731.1337890625,304.1288146972656,0.9990000128746032,0.3557192385196686,0.3001367151737213,293.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.5331704616546631,0.050000000745058,0.2294769436120987,291.1085205078125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.1074523925781,1.0,0.2382623851299286,1.0,1.0,0.9820719361305236,1.0,-1.1548267602920532,0.4846741855144501,0.6701526045799255,0.2684042155742645,0.0,0.0,0.4469764828681946,35.04322052001953,46.0,-16.593524932861328,-9824.326171875,156.2321319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730529785156,306.6094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17943.380859375,18000.0,0.0,0.0,0.1738691627979278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691188395023346,0.3691237270832062,-4.913346401735907e-06,0.0,0.0002205710479756,0.0,0.0,18.26620101928711,0.0,0.0,0.0,0.3277355432510376,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612485289573669,0.0,0.1298496723175048,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441955566406,0.8319411277770996,0.0,0.1787158995866775,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448059082031,0.821905255317688,0.0,0.1269463151693344,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1201477050781,0.9990000128746032,0.0,0.3099848926067352,293.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.5265218019485474,0.0,0.2297772169113159,291.09942626953125,294.1499938964844,268.1499938964844,267.493408203125,282.63250732421875,293.12255859375,291.0987243652344,0.0,0.0,1.0,1.0,0.9824646711349488,1.0,-1.170451283454895,0.4921899735927582,0.6782613396644592,0.2713383138179779,0.0,0.0,0.0,36.85188293457031,60.0,-12.504935264587402,-9981.15625,164.36083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183959960937,306.6179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17929.90625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3788151144981384,0.3788200616836548,-4.951376013195841e-06,0.0,0.0,0.0,0.0,18.97641372680664,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612485289573669,0.0,0.1298496723175048,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441955566406,0.8319411277770996,0.0,0.1787158995866775,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448059082031,0.821905255317688,0.0,0.1269463151693344,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1201477050781,0.9990000128746032,0.0,0.3099848926067352,293.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.5265218019485474,0.0,0.2297772169113159,291.09942626953125,294.1499938964844,268.1499938964844,267.493408203125,282.63250732421875,293.12255859375,291.0987243652344,0.0,0.0,1.0,1.0,0.9824646711349488,1.0,-1.170451283454895,0.4921899735927582,0.6782613396644592,0.2713383138179779,0.0,0.0,0.0,36.85188293457031,60.0,-12.504935264587402,-9981.15625,164.36083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183959960937,306.6179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17929.90625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3788151144981384,0.3788200616836548,-4.951376013195841e-06,0.0,0.0,0.0,0.0,18.97641372680664,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7818908691406,0.0,0.0,0.0005682113696821,292.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.245361328125,0.0,0.0,0.0007521986844949,292.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.27557373046875,0.0,0.0,0.0005370257422327,292.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4525756835937,0.0,0.0,0.0013087404659017,293.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0013054033042863,291.1643371582031,294.1499938964844,268.11541748046875,267.4600524902344,280.41094970703125,286.6122131347656,291.117431640625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894788265228271,1.0,-0.0053670280613005,0.0107272379100322,-0.0053602093830704,-0.0211836714297533,0.0,0.0,0.0,-0.0299257151782512,60.0,-150.4185028076172,-0.0,-1.963378736036248e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.334493031860714e-18,-7.337611502770039e-18,3.118709814272339e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7818908691406,0.0,0.0,0.0005682113696821,292.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.245361328125,0.0,0.0,0.0007521986844949,292.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.27557373046875,0.0,0.0,0.0005370257422327,292.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4525756835937,0.0,0.0,0.0013087404659017,293.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0013054033042863,291.1643371582031,294.1499938964844,268.11541748046875,267.4600524902344,280.41094970703125,286.6122131347656,291.117431640625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894788265228271,1.0,-0.0053670280613005,0.0107272379100322,-0.0053602093830704,-0.0211836714297533,0.0,0.0,0.0,-0.0299257151782512,60.0,-150.4185028076172,-0.0,-1.963378736036248e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.334493031860714e-18,-7.337611502770039e-18,3.118709814272339e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.72705078125,0.0,0.0,0.0001131152894231,292.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1904602050781,0.0,0.0,0.0001237022079294,292.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.22149658203125,0.0,0.0,9.081314783543348e-05,292.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3899841308594,0.0,0.0,0.0001402879279339,293.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0005193331744521,291.1644287109375,294.1499938964844,268.09967041015625,267.4448547363281,280.16558837890625,282.3349609375,291.114990234375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929858446121216,1.0,-0.0011847737478092,0.0052075223065912,-0.0040227486751973,-0.0263538341969251,0.0,0.0,0.0,-0.0098467580974102,60.0,-80.63703918457031,-0.0,-9.57059214101719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.7924629057809047e-20,-2.0236991457568286e-20,2.3123609861205057e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7027282714844,0.0,0.0,9.931628301274031e-05,292.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1695861816406,0.0,0.0,0.0001046602046699,292.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2004089355469,0.0,0.0,7.729259959887713e-05,292.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739929199219,0.0,0.0,0.0001049324419,292.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004953519674018,291.1644592285156,294.1499938964844,268.0849304199219,267.4306335449219,280.0484313964844,278.9439392089844,291.1134033203125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964929223060608,1.0,-0.0010578952496871,0.0013063565129414,-0.0002484613505657,-0.0301755238324403,0.0,0.0,0.0,-0.0105125354602932,60.0,-40.34709930419922,-0.0,-7.630977449935018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.750184833988063e-21,-7.173238378432398e-21,2.4230539483411185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.679443359375,0.0,0.0,9.906103514367716e-05,292.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1498107910156,0.0,0.0,0.0001043176380335,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1804504394531,0.0,0.0,7.704846939304844e-05,291.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35943603515625,0.0,0.0,0.0001043231823132,292.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0004948120331391,291.1645202636719,294.1499938964844,268.0711364746094,267.4173583984375,279.9359741210937,276.3595886230469,291.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560502996668,5.858388618662502e-08,0.0010559917427599,-0.031410839408636,0.0,0.0,0.0,-0.010940546169877,60.0,-25.215749740600582,-0.0,-7.59653815407546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.71842198703895e-21,-7.205027478672436e-21,2.4866056935818777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6563415527344,0.0,0.0,9.903403406497092e-05,292.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.13018798828125,0.0,0.0,0.0001042877629515,292.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1606140136719,0.0,0.0,7.702658331254497e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34503173828125,0.0,0.0,0.0001042881121975,292.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.000494691543281,291.1645202636719,294.1499938964844,268.0583190917969,267.40496826171875,279.8245544433594,274.3908386230469,291.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.74591636657715,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717789080779248e-21,-7.205655134273953e-21,2.4878662554430975e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6105651855469,0.0,0.0,9.898455027723684e-05,292.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.09130859375,0.0,0.0,0.0001042356234393,291.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1213684082031,0.0,0.0,7.69880716688931e-05,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31646728515625,0.0,0.0,0.0001042358489939,292.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0004944447427988,291.1645812988281,294.1499938964844,268.0354309082031,267.38287353515625,279.60455322265625,271.7435913085937,291.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.043914794921875,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717773732701476e-21,-7.205668866764592e-21,2.487895134063116e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6105651855469,0.0,0.0,9.898455027723684e-05,292.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.09130859375,0.0,0.0,0.0001042356234393,291.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1213684082031,0.0,0.0,7.69880716688931e-05,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31646728515625,0.0,0.0,0.0001042358489939,292.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0004944447427988,291.1645812988281,294.1499938964844,268.0354309082031,267.38287353515625,279.60455322265625,271.7435913085937,291.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.043914794921875,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717773732701476e-21,-7.205668866764592e-21,2.487895134063116e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5654296875,0.0,0.0,9.893048263620584e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.052978515625,0.0,0.0,0.0001041786890709,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0826416015625,0.0,0.0,7.694602390984073e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28826904296875,0.0,0.0,0.0001041789073497,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0004941747174598,291.16461181640625,294.1499938964844,268.0160522460937,267.3641967773437,279.38836669921875,270.19830322265625,291.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.693601608276367,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5654296875,0.0,0.0,9.893048263620584e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.052978515625,0.0,0.0,0.0001041786890709,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0826416015625,0.0,0.0,7.694602390984073e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28826904296875,0.0,0.0,0.0001041789073497,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0004941747174598,291.16461181640625,294.1499938964844,268.0160522460937,267.3641967773437,279.38836669921875,270.19830322265625,291.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.693601608276367,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5209045410156,0.0,0.0,9.887250052997842e-05,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0151672363281,0.0,0.0,0.0001041176292346,291.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0444030761719,0.0,0.0,7.690092752454802e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.0001041178475134,292.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004938851343467,291.16461181640625,294.1499938964844,268.0000305175781,267.3487243652344,279.1759948730469,269.2913818359375,291.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64760398864746,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5209045410156,0.0,0.0,9.887250052997842e-05,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0151672363281,0.0,0.0,0.0001041176292346,291.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0444030761719,0.0,0.0,7.690092752454802e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.0001041178475134,292.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004938851343467,291.16461181640625,294.1499938964844,268.0000305175781,267.3487243652344,279.1759948730469,269.2913818359375,291.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64760398864746,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4769592285156,0.0,0.0,9.881136065814644e-05,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.97784423828125,0.0,0.0,0.0001040532370097,291.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0067138671875,0.0,0.0,7.685336458962411e-05,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330322265625,0.0,0.0,0.0001040534552885,292.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0004935797187499,291.16461181640625,294.1499938964844,267.9871520996094,267.3363342285156,278.96746826171875,268.7566223144531,291.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638568878173828,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4769592285156,0.0,0.0,9.881136065814644e-05,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.97784423828125,0.0,0.0,0.0001040532370097,291.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0067138671875,0.0,0.0,7.685336458962411e-05,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330322265625,0.0,0.0,0.0001040534552885,292.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0004935797187499,291.16461181640625,294.1499938964844,267.9871520996094,267.3363342285156,278.96746826171875,268.7566223144531,291.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638568878173828,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4552001953125,0.0,0.0,9.877982665784656e-05,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9593505859375,0.0,0.0,0.0001040200295392,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.988037109375,0.0,0.0,7.682884461246431e-05,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21942138671875,0.0,0.0,0.0001040202478179,292.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0004934222670271,291.1645812988281,294.1499938964844,267.9818725585937,267.3312072753906,278.8646240234375,268.5775146484375,291.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.635149002075195,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.43359375,0.0,0.0,9.87477833405137e-05,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9410095214844,0.0,0.0,0.0001039862836478,291.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9695129394531,0.0,0.0,7.680391718167812e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059326171875,0.0,0.0,0.0001039865019265,292.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004932621959596,291.1645812988281,294.1499938964844,267.977294921875,267.3267822265625,278.76275634765625,268.439208984375,291.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.631305694580078,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.39080810546875,0.0,0.0,9.868250344879924e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9046630859375,0.0,0.0,0.0001039175404002,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.93280029296875,0.0,0.0,7.675313827348873e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17919921875,0.0,0.0,0.000103917751403,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0004929361748509,291.1645202636719,294.1499938964844,267.97021484375,267.3199768066406,278.5617980957031,268.24932861328125,291.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.621776580810547,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.39080810546875,0.0,0.0,9.868250344879924e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9046630859375,0.0,0.0,0.0001039175404002,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.93280029296875,0.0,0.0,7.675313827348873e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17919921875,0.0,0.0,0.000103917751403,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0004929361748509,291.1645202636719,294.1499938964844,267.97021484375,267.3199768066406,278.5617980957031,268.24932861328125,291.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.621776580810547,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3486022949219,0.0,0.0,9.861622675089166e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8688049316406,0.0,0.0,0.0001038477494148,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8965759277344,0.0,0.0,7.670159538974985e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,0.0001038479604176,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0004926051478832,291.1644287109375,294.1499938964844,267.9657897949219,267.3157043457031,278.3646240234375,268.1351318359375,291.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.6097412109375,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3486022949219,0.0,0.0,9.861622675089166e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8688049316406,0.0,0.0,0.0001038477494148,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8965759277344,0.0,0.0,7.670159538974985e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,0.0001038479604176,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0004926051478832,291.1644287109375,294.1499938964844,267.9657897949219,267.3157043457031,278.3646240234375,268.1351318359375,291.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.6097412109375,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3069763183594,0.0,0.0,9.854967356659472e-05,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8334350585937,0.0,0.0,0.0001037776601151,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.86083984375,0.0,0.0,7.664982695132494e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268005371094,0.0,0.0,0.0001037778711179,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0004922727821394,291.1643371582031,294.1499938964844,267.9637756347656,267.31378173828125,278.17120361328125,268.0663452148437,291.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59543228149414,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3069763183594,0.0,0.0,9.854967356659472e-05,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8334350585937,0.0,0.0,0.0001037776601151,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.86083984375,0.0,0.0,7.664982695132494e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268005371094,0.0,0.0,0.0001037778711179,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0004922727821394,291.1643371582031,294.1499938964844,267.9637756347656,267.31378173828125,278.17120361328125,268.0663452148437,291.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59543228149414,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.265869140625,0.0,0.0,9.84835423878394e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.79852294921875,0.0,0.0,0.0001037080219248,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8255615234375,0.0,0.0,7.659839320695028e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011047363281,0.0,0.0,0.0001037082183756,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0004919424536637,291.1642150878906,294.1499938964844,267.96405029296875,267.31402587890625,277.9814758300781,268.0252380371094,291.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.579137802124023,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.265869140625,0.0,0.0,9.84835423878394e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.79852294921875,0.0,0.0,0.0001037080219248,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8255615234375,0.0,0.0,7.659839320695028e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011047363281,0.0,0.0,0.0001037082183756,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0004919424536637,291.1642150878906,294.1499938964844,267.96405029296875,267.31402587890625,277.9814758300781,268.0252380371094,291.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.579137802124023,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2455444335937,0.0,0.0,9.845085151027888e-05,291.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.78125,0.0,0.0,0.0001036735920934,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.80810546875,0.0,0.0,7.65729637350887e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,0.0001036737958202,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0004917791811749,291.16412353515625,294.1499938964844,267.9649658203125,267.3149108886719,277.8879699707031,268.0115966796875,291.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598989324568263e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629311874508,60.0,-16.570335388183594,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.225341796875,0.0,0.0,9.841852443059906e-05,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7640686035156,0.0,0.0,0.0001036395551636,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7907409667969,0.0,0.0,7.65478253015317e-05,291.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,0.0001036397588904,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0004916177713312,291.1640625,294.1499938964844,267.9664001464844,267.3162841796875,277.79541015625,268.0013122558594,291.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.561141967773438,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.185302734375,0.0,0.0,9.83553400146775e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7300720214844,0.0,0.0,0.0001035730165312,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.75640869140625,0.0,0.0,7.64986762078479e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507202148437,0.0,0.0,0.0001035732129821,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0004913021693937,291.16387939453125,294.1499938964844,267.9706420898437,267.3204040527344,277.6130065917969,267.98834228515625,291.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54173469543457,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.185302734375,0.0,0.0,9.83553400146775e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7300720214844,0.0,0.0,0.0001035730165312,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.75640869140625,0.0,0.0,7.64986762078479e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507202148437,0.0,0.0,0.0001035732129821,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0004913021693937,291.16387939453125,294.1499938964844,267.9706420898437,267.3204040527344,277.6130065917969,267.98834228515625,291.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54173469543457,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.14581298828125,0.0,0.0,9.829468035604803e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6965026855469,0.0,0.0,0.0001035091336234,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7225036621094,0.0,0.0,7.645149889867753e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260009765625,0.0,0.0,0.0001035093300743,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0004909991985186,291.1636657714844,294.1499938964844,267.97662353515625,267.326171875,277.4341735839844,267.9825744628906,291.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.521188735961914,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
