time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.14581298828125,0.0,0.0,9.829468035604803e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6965026855469,0.0,0.0,0.0001035091336234,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7225036621094,0.0,0.0,7.645149889867753e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260009765625,0.0,0.0,0.0001035093300743,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0004909991985186,291.1636657714844,294.1499938964844,267.97662353515625,267.326171875,277.4341735839844,267.9825744628906,291.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.521188735961914,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1068420410156,0.0,0.0,9.823725849855693e-05,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6633605957031,0.0,0.0,0.0001034486704156,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68902587890625,0.0,0.0,7.640683179488406e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015869140625,0.0,0.0,0.0001034488595905,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0004907124093733,291.1634216308594,294.1499938964844,267.9841613769531,267.3334045410156,277.2589111328125,267.9818115234375,291.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.499778747558594,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1068420410156,0.0,0.0,9.823725849855693e-05,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6633605957031,0.0,0.0,0.0001034486704156,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68902587890625,0.0,0.0,7.640683179488406e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015869140625,0.0,0.0,0.0001034488595905,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0004907124093733,291.1634216308594,294.1499938964844,267.9841613769531,267.3334045410156,277.2589111328125,267.9818115234375,291.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.499778747558594,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.068359375,0.0,0.0,9.818379476200788e-05,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6306457519531,0.0,0.0,0.0001033923690556,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6559753417969,0.0,0.0,7.6365249697119e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774780273437,0.0,0.0,0.0001033925582305,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0004904454108327,291.16314697265625,294.1499938964844,267.9930114746094,267.34197998046875,277.0871276855469,267.9845275878906,291.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.4777774810791,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.068359375,0.0,0.0,9.818379476200788e-05,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6306457519531,0.0,0.0,0.0001033923690556,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6559753417969,0.0,0.0,7.6365249697119e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774780273437,0.0,0.0,0.0001033925582305,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0004904454108327,291.16314697265625,294.1499938964844,267.9930114746094,267.34197998046875,277.0871276855469,267.9845275878906,291.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.4777774810791,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0492858886719,0.0,0.0,9.815878001973032e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.61444091796875,0.0,0.0,0.0001033660228131,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6396179199219,0.0,0.0,7.634579378645867e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9655456542969,0.0,0.0,0.000103366211988,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0004903204389847,291.1629943847656,294.1499938964844,267.9979248046875,267.3466796875,277.0025329589844,267.9869384765625,291.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.466638565063477,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0303649902344,0.0,0.0,9.813502401812002e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5983581542969,0.0,0.0,0.0001033410080708,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.62335205078125,0.0,0.0,7.632731285411865e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95367431640625,0.0,0.0,0.0001033411899697,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0004902018117718,291.162841796875,294.1499938964844,268.0030822753906,267.3516845703125,276.9187927246094,267.9898986816406,290.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.455453872680664,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.99285888671875,0.0,0.0,9.809167386265472e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.56646728515625,0.0,0.0,0.0001032953587127,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59112548828125,0.0,0.0,7.629360334249213e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9301452636719,0.0,0.0,0.0001032955406117,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0004899853374809,291.1624755859375,294.1499938964844,268.0141296386719,267.3623352050781,276.7538757324219,267.99725341796875,290.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.433073043823242,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.99285888671875,0.0,0.0,9.809167386265472e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.56646728515625,0.0,0.0,0.0001032953587127,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59112548828125,0.0,0.0,7.629360334249213e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9301452636719,0.0,0.0,0.0001032955406117,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0004899853374809,291.1624755859375,294.1499938964844,268.0141296386719,267.3623352050781,276.7538757324219,267.99725341796875,290.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.433073043823242,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9558410644531,0.0,0.0,9.805451554711908e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.53497314453125,0.0,0.0,0.0001032562213367,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.559326171875,0.0,0.0,7.626469596289098e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.90692138671875,0.0,0.0,0.0001032564032357,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0004897997132502,291.162109375,294.1499938964844,268.0260009765625,267.3738098144531,276.5922546386719,268.0061950683594,290.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.41090202331543,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9558410644531,0.0,0.0,9.805451554711908e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.53497314453125,0.0,0.0,0.0001032562213367,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.559326171875,0.0,0.0,7.626469596289098e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.90692138671875,0.0,0.0,0.0001032564032357,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0004897997132502,291.162109375,294.1499938964844,268.0260009765625,267.3738098144531,276.5922546386719,268.0061950683594,290.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.41090202331543,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.91925048828125,0.0,0.0,9.80243130470626e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5038452148437,0.0,0.0,0.000103224418126,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.52789306640625,0.0,0.0,7.624120189575478e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88397216796875,0.0,0.0,0.0001032246000249,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0004896488972008,291.16168212890625,294.1499938964844,268.0385131835937,267.3858642578125,276.4339294433594,268.016357421875,290.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.389209747314453,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.91925048828125,0.0,0.0,9.80243130470626e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5038452148437,0.0,0.0,0.000103224418126,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.52789306640625,0.0,0.0,7.624120189575478e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88397216796875,0.0,0.0,0.0001032246000249,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0004896488972008,291.16168212890625,294.1499938964844,268.0385131835937,267.3858642578125,276.4339294433594,268.016357421875,290.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.389209747314453,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8831481933594,0.0,0.0,9.800186671782284e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.47314453125,0.0,0.0,0.0001032007785397,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4968566894531,0.0,0.0,7.622374687343836e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612976074219,0.0,0.0,0.0001032009531627,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0004895367892459,291.1612243652344,294.1499938964844,268.0514831542969,267.3983764648437,276.27880859375,268.0274963378906,290.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.368261337280273,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8831481933594,0.0,0.0,9.800186671782284e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.47314453125,0.0,0.0,0.0001032007785397,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4968566894531,0.0,0.0,7.622374687343836e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612976074219,0.0,0.0,0.0001032009531627,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0004895367892459,291.1612243652344,294.1499938964844,268.0514831542969,267.3983764648437,276.27880859375,268.0274963378906,290.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.368261337280273,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.865234375,0.0,0.0,9.799380495678632e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4579162597656,0.0,0.0,0.0001031922874972,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4814758300781,0.0,0.0,7.621747499797493e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500671386719,0.0,0.0,0.0001031924621202,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0004894965677522,291.16094970703125,294.1499938964844,268.0580749511719,267.4047546386719,276.2024230957031,268.0333557128906,290.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.358150482177734,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8474426269531,0.0,0.0,9.7987984190695e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4427795410156,0.0,0.0,0.0001031861611409,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4661865234375,0.0,0.0,7.621294935233891e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388671875,0.0,0.0,0.0001031863357638,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0004894675221294,291.16070556640625,294.1499938964844,268.0647277832031,267.4111633300781,276.1268310546875,268.03936767578125,290.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.348325729370117,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.81219482421875,0.0,0.0,9.79835240286775e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41278076171875,0.0,0.0,0.0001031814608722,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4358825683594,0.0,0.0,7.620947872055694e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.81671142578125,0.0,0.0,0.0001031816354952,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0004894452285952,291.16015625,294.1499938964844,268.0780639648437,267.42401123046875,275.9779052734375,268.0517883300781,290.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.329673767089844,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.81219482421875,0.0,0.0,9.79835240286775e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41278076171875,0.0,0.0,0.0001031814608722,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4358825683594,0.0,0.0,7.620947872055694e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.81671142578125,0.0,0.0,0.0001031816354952,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0004894452285952,291.16015625,294.1499938964844,268.0780639648437,267.42401123046875,275.9779052734375,268.0517883300781,290.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.329673767089844,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7773742675781,0.0,0.0,9.798934479476884e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38311767578125,0.0,0.0,0.0001031875945045,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4059143066406,0.0,0.0,7.621400436619297e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947998046875,0.0,0.0,0.0001031877618515,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0004894743906334,291.1595458984375,294.1499938964844,268.0913391113281,267.4367980957031,275.8320007324219,268.0645446777344,290.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.312580108642578,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7773742675781,0.0,0.0,9.798934479476884e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38311767578125,0.0,0.0,0.0001031875945045,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4059143066406,0.0,0.0,7.621400436619297e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947998046875,0.0,0.0,0.0001031877618515,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0004894743906334,291.1595458984375,294.1499938964844,268.0913391113281,267.4367980957031,275.8320007324219,268.0645446777344,290.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.312580108642578,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7429504394531,0.0,0.0,9.80063487077132e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35382080078125,0.0,0.0,0.0001032055006362,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763122558594,0.0,0.0,7.622723205713555e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77313232421875,0.0,0.0,0.0001032056679832,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0004895593738183,291.1589050292969,294.1499938964844,268.10430908203125,267.4493408203125,275.6889953613281,268.07745361328125,290.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.29731559753418,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7429504394531,0.0,0.0,9.80063487077132e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35382080078125,0.0,0.0,0.0001032055006362,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763122558594,0.0,0.0,7.622723205713555e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77313232421875,0.0,0.0,0.0001032056679832,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0004895593738183,291.1589050292969,294.1499938964844,268.10430908203125,267.4493408203125,275.6889953613281,268.07745361328125,290.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.29731559753418,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7089233398437,0.0,0.0,9.803547436604276e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248291015625,0.0,0.0,0.0001032361687975,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3470458984375,0.0,0.0,7.62498821131885e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7516784667969,0.0,0.0,0.0001032363361446,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004897048929706,291.1582336425781,294.1499938964844,268.1168518066406,267.46142578125,275.5488586425781,268.09033203125,290.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.284170150756836,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7089233398437,0.0,0.0,9.803547436604276e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248291015625,0.0,0.0,0.0001032361687975,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3470458984375,0.0,0.0,7.62498821131885e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7516784667969,0.0,0.0,0.0001032363361446,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004897048929706,291.1582336425781,294.1499938964844,268.1168518066406,267.46142578125,275.5488586425781,268.09033203125,290.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.284170150756836,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6920471191406,0.0,0.0,9.80548866209574e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104553222656,0.0,0.0,0.0001032566069625,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3325500488281,0.0,0.0,7.626497972523794e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7410583496094,0.0,0.0,0.0001032567743095,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0004898018669337,291.1578674316406,294.1499938964844,268.1228942871094,267.4672546386719,275.4798278808594,268.0967102050781,290.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.278484344482422,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6752624511719,0.0,0.0,9.807769674807788e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2961730957031,0.0,0.0,0.0001032806248986,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.318115234375,0.0,0.0,7.628271850990131e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73046875,0.0,0.0,0.0001032807922456,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004899157793261,291.157470703125,294.1499938964844,268.1287841796875,267.4729309082031,275.4114990234375,268.1029968261719,290.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.273439407348633,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6419982910156,0.0,0.0,9.813401993596926e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,0.000103339938505,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894897460937,0.0,0.0,7.632652705069631e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70947265625,0.0,0.0,0.0001033400985761,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0004901971551589,291.1567077636719,294.1499938964844,268.139892578125,267.483642578125,275.2768249511719,268.11529541015625,290.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.265380859375,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6419982910156,0.0,0.0,9.813401993596926e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,0.000103339938505,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894897460937,0.0,0.0,7.632652705069631e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70947265625,0.0,0.0,0.0001033400985761,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0004901971551589,291.1567077636719,294.1499938964844,268.139892578125,267.483642578125,275.2768249511719,268.11529541015625,290.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.265380859375,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6091003417969,0.0,0.0,9.82053970801644e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,0.0001034150991472,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611694335937,0.0,0.0,7.638204260729253e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6886901855469,0.0,0.0,0.0001034152592183,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0004905537352897,291.1558532714844,294.1499938964844,268.1499938964844,267.493408203125,275.1447448730469,268.1269836425781,290.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291652057821013e-08,0.0010464043589308,-0.0286279805004596,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.26030731201172,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6091003417969,0.0,0.0,9.82053970801644e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,0.0001034150991472,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611694335937,0.0,0.0,7.638204260729253e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6886901855469,0.0,0.0,0.0001034152592183,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0004905537352897,291.1558532714844,294.1499938964844,268.1499938964844,267.493408203125,275.1447448730469,268.1269836425781,290.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291652057821013e-08,0.0010464043589308,-0.0286279805004596,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.26030731201172,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5765686035156,0.0,0.0,9.828756446950138e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120666503906,0.0,0.0,0.0001035016248351,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.233154296875,0.0,0.0,7.64459473430179e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6681213378906,0.0,0.0,0.0001035017776302,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0004909642157144,291.15496826171875,294.1499938964844,268.16094970703125,267.50396728515625,275.01519775390625,268.1382141113281,290.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.257631301879883,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5765686035156,0.0,0.0,9.828756446950138e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120666503906,0.0,0.0,0.0001035016248351,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.233154296875,0.0,0.0,7.64459473430179e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6681213378906,0.0,0.0,0.0001035017776302,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0004909642157144,291.15496826171875,294.1499938964844,268.16094970703125,267.50396728515625,275.01519775390625,268.1382141113281,290.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.257631301879883,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5443420410156,0.0,0.0,9.837435936788096e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846008300781,0.0,0.0,0.0001035930254147,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054138183594,0.0,0.0,7.65134536777623e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64776611328125,0.0,0.0,0.0001035931782098,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004913978045806,291.15399169921875,294.1499938964844,268.1745300292969,267.5170593261719,274.88818359375,268.1500244140625,290.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.25480079650879,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5443420410156,0.0,0.0,9.837435936788096e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846008300781,0.0,0.0,0.0001035930254147,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054138183594,0.0,0.0,7.65134536777623e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64776611328125,0.0,0.0,0.0001035931782098,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004913978045806,291.15399169921875,294.1499938964844,268.1745300292969,267.5170593261719,274.88818359375,268.1500244140625,290.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.25480079650879,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52838134765625,0.0,0.0,9.841928840614857e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,0.0001036403409671,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.191650390625,0.0,0.0,7.654840010218322e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376342773437,0.0,0.0,0.0001036404937622,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0004916222533211,291.15350341796875,294.1499938964844,268.1822509765625,267.5245056152344,274.8256225585937,268.1563720703125,290.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.253000259399414,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.51251220703125,0.0,0.0,9.846509055932984e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1574401855469,0.0,0.0,0.0001036885660141,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.177978515625,0.0,0.0,7.658402319066226e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6275939941406,0.0,0.0,0.0001036887188092,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0004918510676361,291.1529846191406,294.1499938964844,268.1905212402344,267.5325012207031,274.7637023925781,268.16314697265625,290.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.25092124938965,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48095703125,0.0,0.0,9.855895768851042e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305236816406,0.0,0.0,0.0001037874098983,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,7.665703014936298e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60760498046875,0.0,0.0,0.0001037875626934,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0004923199885524,291.15191650390625,294.1499938964844,268.208740234375,267.550048828125,274.6417541503906,268.1780090332031,290.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.245929718017578,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48095703125,0.0,0.0,9.855895768851042e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305236816406,0.0,0.0,0.0001037874098983,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,7.665703014936298e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60760498046875,0.0,0.0,0.0001037875626934,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0004923199885524,291.15191650390625,294.1499938964844,268.208740234375,267.550048828125,274.6417541503906,268.1780090332031,290.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.245929718017578,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
