time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4559936523437,0.0,0.0,9.863583545666188e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092224121094,0.0,0.0,0.0001038683694787,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292724609375,0.0,0.0,7.671682396903634e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5917358398437,0.0,0.0,0.0001038685149978,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004927040426991,291.1510314941406,294.1499938964844,268.2247314453125,267.56549072265625,274.5459899902344,268.1912536621094,290.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.241134643554688,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.44976806640625,0.0,0.0,9.865525498753414e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039123535156,0.0,0.0,0.0001038888149196,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239318847656,0.0,0.0,7.673192885704339e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5877990722656,0.0,0.0,0.0001038889677147,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0004928010166622,291.1507873535156,294.1499938964844,268.2289123535156,267.56951904296875,274.52227783203125,268.1947631835937,290.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.239830017089844,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4188842773437,0.0,0.0,9.875328396447004e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,0.0001039920389303,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0972900390625,0.0,0.0,7.68081663409248e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56817626953125,0.0,0.0,0.0001039921917254,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0004932907177135,291.1496276855469,294.1499938964844,268.2508850097656,267.5906982421875,274.40533447265625,268.2134704589844,290.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23265838623047,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4188842773437,0.0,0.0,9.875328396447004e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,0.0001039920389303,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0972900390625,0.0,0.0,7.68081663409248e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56817626953125,0.0,0.0,0.0001039921917254,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0004932907177135,291.1496276855469,294.1499938964844,268.2508850097656,267.5906982421875,274.40533447265625,268.2134704589844,290.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23265838623047,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883361816406,0.0,0.0,9.88523752312176e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.05145263671875,0.0,0.0,0.0001040963907144,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709533691406,0.0,0.0,7.688524055993184e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487670898437,0.0,0.0,0.0001040965435095,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004937857738696,291.1483764648437,294.1499938964844,268.2743835449219,267.6133728027344,274.2908630371094,268.2340393066406,290.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.224456787109375,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883361816406,0.0,0.0,9.88523752312176e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.05145263671875,0.0,0.0,0.0001040963907144,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709533691406,0.0,0.0,7.688524055993184e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487670898437,0.0,0.0,0.0001040965435095,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004937857738696,291.1483764648437,294.1499938964844,268.2743835449219,267.6133728027344,274.2908630371094,268.2340393066406,290.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.224456787109375,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3731689453125,0.0,0.0,9.8902135505341e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0385131835937,0.0,0.0,0.0001041487921611,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.057861328125,0.0,0.0,7.692394137848169e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5390930175781,0.0,0.0,0.0001041489376802,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004940343205817,291.1477355957031,294.1499938964844,268.2866516113281,267.6252136230469,274.2345886230469,268.2449645996094,290.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.219974517822266,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35809326171875,0.0,0.0,9.895191760733724e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0256042480469,0.0,0.0,0.0001042012154357,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448608398437,0.0,0.0,7.696266402490437e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5295104980469,0.0,0.0,0.0001042013609549,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004942830419167,291.1470642089844,294.1499938964844,268.2992553710937,267.6373596191406,274.1789245605469,268.2563171386719,290.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.215255737304688,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.328125,0.0,0.0,9.905129991238935e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0000305175781,0.0,0.0,0.0001043058655341,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0190124511719,0.0,0.0,7.703995652263984e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5104064941406,0.0,0.0,0.0001043060110532,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004947794950567,291.14569091796875,294.1499938964844,268.3252258300781,267.66241455078125,274.06939697265625,268.28009033203125,290.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.205141067504883,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.328125,0.0,0.0,9.905129991238935e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0000305175781,0.0,0.0,0.0001043058655341,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0190124511719,0.0,0.0,7.703995652263984e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5104064941406,0.0,0.0,0.0001043060110532,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004947794950567,291.14569091796875,294.1499938964844,268.3252258300781,267.66241455078125,274.06939697265625,268.28009033203125,290.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.205141067504883,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,9.91499618976377e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747009277344,0.0,0.0,0.0001044097589328,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,7.711668877163902e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4914855957031,0.0,0.0,0.000104409897176,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0004952723393216,291.1442565917969,294.1499938964844,268.35211181640625,267.6883239746094,273.9623107910156,268.3052062988281,290.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19413948059082,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,9.91499618976377e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747009277344,0.0,0.0,0.0001044097589328,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,7.711668877163902e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4914855957031,0.0,0.0,0.000104409897176,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0004952723393216,291.1442565917969,294.1499938964844,268.35211181640625,267.6883239746094,273.9623107910156,268.3052062988281,290.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19413948059082,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,9.924735059030354e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0001045123208314,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96807861328125,0.0,0.0,7.719243876636028e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4727478027344,0.0,0.0,0.0001045124590746,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0004957588389515,291.14276123046875,294.1499938964844,268.37969970703125,267.7149353027344,273.8576354980469,268.3314514160156,290.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18232536315918,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,9.924735059030354e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0001045123208314,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96807861328125,0.0,0.0,7.719243876636028e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4727478027344,0.0,0.0,0.0001045124590746,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0004957588389515,291.14276123046875,294.1499938964844,268.37969970703125,267.7149353027344,273.8576354980469,268.3314514160156,290.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18232536315918,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400817871094,0.0,0.0,9.934297122526914e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247436523437,0.0,0.0,0.0001046130128088,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429931640625,0.0,0.0,7.726681360509247e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.45416259765625,0.0,0.0,0.000104613143776,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,0.0004962365492247,291.14117431640625,294.1499938964844,268.4077453613281,267.74200439453125,273.75537109375,268.35858154296875,290.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.169767379760742,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400817871094,0.0,0.0,9.934297122526914e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247436523437,0.0,0.0,0.0001046130128088,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429931640625,0.0,0.0,7.726681360509247e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.45416259765625,0.0,0.0,0.000104613143776,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,0.0004962365492247,291.14117431640625,294.1499938964844,268.4077453613281,267.74200439453125,273.75537109375,268.35858154296875,290.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.169767379760742,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2256774902344,0.0,0.0,9.938996663549916e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.91241455078125,0.0,0.0,0.0001046624965965,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305419921875,0.0,0.0,7.730336074018851e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0001046626348397,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0004964713007211,291.140380859375,294.1499938964844,268.4219055175781,267.7556457519531,273.70513916015625,268.3724060058594,290.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.163227081298828,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113342285156,0.0,0.0,9.943634358933195e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.900146484375,0.0,0.0,0.000104711332824,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91815185546875,0.0,0.0,7.733943493803963e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4357604980469,0.0,0.0,0.0001047114710672,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0004967029672116,291.1395568847656,294.1499938964844,268.43609619140625,267.7693176269531,273.6554870605469,268.3863830566406,290.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.156532287597656,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.182861328125,0.0,0.0,9.952701657311992e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8757629394531,0.0,0.0,0.0001048068152158,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935241699219,0.0,0.0,7.740996079519391e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.41748046875,0.0,0.0,0.000104806953459,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0004971559392288,291.1378479003906,294.1499938964844,268.4644775390625,267.79669189453125,273.5578918457031,268.4146423339844,290.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.142732620239258,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.182861328125,0.0,0.0,9.952701657311992e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8757629394531,0.0,0.0,0.0001048068152158,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935241699219,0.0,0.0,7.740996079519391e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.41748046875,0.0,0.0,0.000104806953459,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0004971559392288,291.1378479003906,294.1499938964844,268.4644775390625,267.79669189453125,273.5578918457031,268.4146423339844,290.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.142732620239258,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,9.961458999896422e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515930175781,0.0,0.0,0.0001048990307026,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.869140625,0.0,0.0,7.747806375846267e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993835449219,0.0,0.0,0.0001048991616698,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0004975933698005,291.1360778808594,294.1499938964844,268.49267578125,267.82391357421875,273.4625549316406,268.443115234375,290.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.128427505493164,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,9.961458999896422e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515930175781,0.0,0.0,0.0001048990307026,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.869140625,0.0,0.0,7.747806375846267e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993835449219,0.0,0.0,0.0001048991616698,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0004975933698005,291.1360778808594,294.1499938964844,268.49267578125,267.82391357421875,273.4625549316406,268.443115234375,290.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.128427505493164,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,9.969867096515372e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82769775390625,0.0,0.0,0.0001049875718308,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8450012207031,0.0,0.0,7.754346006549895e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38140869140625,0.0,0.0,0.000104987702798,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.0004980133962817,291.1342163085937,294.1499938964844,268.5205383300781,267.8507385253906,273.3695068359375,268.4715576171875,290.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11372184753418,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,9.969867096515372e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82769775390625,0.0,0.0,0.0001049875718308,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8450012207031,0.0,0.0,7.754346006549895e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38140869140625,0.0,0.0,0.000104987702798,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.0004980133962817,291.1342163085937,294.1499938964844,268.5205383300781,267.8507385253906,273.3695068359375,268.4715576171875,290.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11372184753418,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990905761719,0.0,0.0,9.977890294976532e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8039855957031,0.0,0.0,0.0001050720602506,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8210754394531,0.0,0.0,7.76058659539558e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636169433594,0.0,0.0,0.0001050721912179,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0004984142142347,291.13232421875,294.1499938964844,268.5477600097656,267.87701416015625,273.27862548828125,268.4997863769531,290.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.09871482849121,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990905761719,0.0,0.0,9.977890294976532e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8039855957031,0.0,0.0,0.0001050720602506,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8210754394531,0.0,0.0,7.76058659539558e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636169433594,0.0,0.0,0.0001050721912179,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0004984142142347,291.13232421875,294.1499938964844,268.5477600097656,267.87701416015625,273.27862548828125,268.4997863769531,290.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.09871482849121,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853881835937,0.0,0.0,9.98174655251205e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.792236328125,0.0,0.0,0.0001051126673701,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8092041015625,0.0,0.0,7.763585745124146e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3547668457031,0.0,0.0,0.0001051127983373,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0004986068815924,291.1313171386719,294.1499938964844,268.56109619140625,267.8898620605469,273.2340393066406,268.5137023925781,290.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299083612139384e-08,0.0010635690996423,-0.0338807851076126,0.0,0.0,0.0,-0.0114057352766394,60.0,-16.091129302978516,-0.0,-7.71262094190206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717468261719,0.0,0.0,9.9854965810664e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.780517578125,0.0,0.0,0.000105152161268,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79736328125,0.0,0.0,7.766502676531672e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.345947265625,0.0,0.0,0.0001051522849593,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0004987941938452,291.1303405761719,294.1499938964844,268.5741882324219,267.9024963378906,273.1899719238281,268.5274963378906,290.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.334577781619828e-08,0.0010639682877808,-0.0340029373764991,0.0,0.0,0.0,-0.0114288842305541,60.0,-16.083511352539062,-0.0,-7.718413286283976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,9.992660488933323e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572631835937,0.0,0.0,0.0001052275983965,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738952636719,0.0,0.0,7.772074604872614e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3284606933594,0.0,0.0,0.0001052277220878,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0004991521127521,291.1282653808594,294.1499938964844,268.599609375,267.927001953125,273.10333251953125,268.5545654296875,290.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.0682315826416,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,9.992660488933323e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572631835937,0.0,0.0,0.0001052275983965,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738952636719,0.0,0.0,7.772074604872614e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3284606933594,0.0,0.0,0.0001052277220878,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0004991521127521,291.1282653808594,294.1499938964844,268.599609375,267.927001953125,273.10333251953125,268.5545654296875,290.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.0682315826416,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01776123046875,0.0,0.0,9.999352187151088e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7342224121094,0.0,0.0,0.0001052980587701,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7506103515625,0.0,0.0,7.77727909735404e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3110656738281,0.0,0.0,0.0001052981824614,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,0.0004994863411411,291.12615966796875,294.1499938964844,268.623779296875,267.9502868652344,273.0186767578125,268.5807800292969,290.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.0529842376709,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01776123046875,0.0,0.0,9.999352187151088e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7342224121094,0.0,0.0,0.0001052980587701,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7506103515625,0.0,0.0,7.77727909735404e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3110656738281,0.0,0.0,0.0001052981824614,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,0.0004994863411411,291.12615966796875,294.1499938964844,268.623779296875,267.9502868652344,273.0186767578125,268.5807800292969,290.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.0529842376709,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911804199219,0.0,0.0,0.0001000554912025,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113647460937,0.0,0.0,0.0001053633168339,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275695800781,0.0,0.0,7.782098691677675e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938537597656,0.0,0.0,0.0001053634405252,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0004997959476895,291.1239624023437,294.1499938964844,268.646484375,267.9721984863281,272.9359741210937,268.6058349609375,290.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.037891387939453,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911804199219,0.0,0.0,0.0001000554912025,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113647460937,0.0,0.0,0.0001053633168339,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275695800781,0.0,0.0,7.782098691677675e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938537597656,0.0,0.0,0.0001053634405252,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0004997959476895,291.1239624023437,294.1499938964844,268.646484375,267.9721984863281,272.9359741210937,268.6058349609375,290.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.037891387939453,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96484375,0.0,0.0,0.0001001123018795,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6887512207031,0.0,0.0,0.0001054231470334,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7047119140625,0.0,0.0,7.786517380736768e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767333984375,0.0,0.0,0.0001054232634487,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0005000797682441,291.1217041015625,294.1499938964844,268.66754150390625,267.99249267578125,272.8551940917969,268.6295166015625,290.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.023086547851562,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96484375,0.0,0.0,0.0001001123018795,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6887512207031,0.0,0.0,0.0001054231470334,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7047119140625,0.0,0.0,7.786517380736768e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767333984375,0.0,0.0,0.0001054232634487,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0005000797682441,291.1217041015625,294.1499938964844,268.66754150390625,267.99249267578125,272.8551940917969,268.6295166015625,290.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.023086547851562,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9517822265625,0.0,0.0,0.0001001387136057,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6775207519531,0.0,0.0,0.0001054509557434,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6933898925781,0.0,0.0,7.788571383571252e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26824951171875,0.0,0.0,0.0001054510721587,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.0005002116668038,291.1205444335937,294.1499938964844,268.6773681640625,268.001953125,272.8155822753906,268.6407470703125,290.6151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699054335347682e-08,0.0010669890325516,-0.034927062690258,0.0,0.0,0.0,-0.0116040175780653,60.0,-16.015838623046875,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93878173828125,0.0,0.0,0.0001001637283479,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6663513183594,0.0,0.0,0.0001054772947099,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6820983886719,0.0,0.0,7.790516974637285e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597961425781,0.0,0.0,0.0001054774111253,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0005003366386517,291.1193542480469,294.1499938964844,268.68670654296875,268.0109558105469,272.7764587402344,268.6515197753906,290.6094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.008718490600586,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129943847656,0.0,0.0,0.0001002097633318,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441650390625,0.0,0.0,0.0001055257744155,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6596984863281,0.0,0.0,7.794097473379225e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24298095703125,0.0,0.0,0.0001055258908309,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.00050056661712,291.116943359375,294.1499938964844,268.7037658691406,268.02740478515625,272.6994934082031,268.6717529296875,290.5978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.994890213012695,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
