time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129943847656,0.0,0.0,0.0001002097633318,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441650390625,0.0,0.0,0.0001055257744155,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6596984863281,0.0,0.0,7.794097473379225e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24298095703125,0.0,0.0,0.0001055258908309,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.00050056661712,291.116943359375,294.1499938964844,268.7037658691406,268.02740478515625,272.6994934082031,268.6717529296875,290.5978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.994890213012695,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8874206542969,0.0,0.0,0.0001002501085167,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6221618652344,0.0,0.0,0.000105568258732,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.63751220703125,0.0,0.0,7.797235593898222e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.226318359375,0.0,0.0,0.0001055683751474,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,0.0005007681902498,291.11444091796875,294.1499938964844,268.718505859375,268.0416259765625,272.62420654296875,268.6900939941406,290.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.981729507446287,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8874206542969,0.0,0.0,0.0001002501085167,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6221618652344,0.0,0.0,0.000105568258732,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.63751220703125,0.0,0.0,7.797235593898222e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.226318359375,0.0,0.0,0.0001055683751474,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,0.0005007681902498,291.11444091796875,294.1499938964844,268.718505859375,268.0416259765625,272.62420654296875,268.6900939941406,290.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.981729507446287,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8620910644531,0.0,0.0,0.0001002846911433,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.600341796875,0.0,0.0,0.0001056046748999,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.615478515625,0.0,0.0,7.799925515428185e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2097473144531,0.0,0.0,0.0001056047913152,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0005009409505873,291.11187744140625,294.1499938964844,268.7307434082031,268.05340576171875,272.550537109375,268.7061767578125,290.5747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.96941375732422,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8620910644531,0.0,0.0,0.0001002846911433,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.600341796875,0.0,0.0,0.0001056046748999,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.615478515625,0.0,0.0,7.799925515428185e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2097473144531,0.0,0.0,0.0001056047913152,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0005009409505873,291.11187744140625,294.1499938964844,268.7307434082031,268.05340576171875,272.550537109375,268.7061767578125,290.5747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.96941375732422,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370056152344,0.0,0.0,0.000100313402072,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5787353515625,0.0,0.0,0.0001056349065038,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5936889648437,0.0,0.0,7.802158506819978e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933288574219,0.0,0.0,0.0001056350229191,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0005010844324715,291.1092529296875,294.1499938964844,268.7402038574219,268.0625305175781,272.4784545898437,268.7198486328125,290.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.958073616027832,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370056152344,0.0,0.0,0.000100313402072,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5787353515625,0.0,0.0,0.0001056349065038,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5936889648437,0.0,0.0,7.802158506819978e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933288574219,0.0,0.0,0.0001056350229191,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0005010844324715,291.1092529296875,294.1499938964844,268.7402038574219,268.0625305175781,272.4784545898437,268.7198486328125,290.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.958073616027832,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8245849609375,0.0,0.0,0.0001003254801617,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5680236816406,0.0,0.0,0.0001056476248777,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5828552246094,0.0,0.0,7.803097105352208e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1851806640625,0.0,0.0,0.0001056477340171,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.0005011447356082,291.10791015625,294.1499938964844,268.74383544921875,268.0660400390625,272.4430236816406,268.72564697265625,290.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931479081463749e-08,0.0010689764749258,-0.0355350077152252,0.0,0.0,0.0,-0.0117192398756742,60.0,-15.952832221984863,-0.0,-7.79125173266948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.81219482421875,0.0,0.0,0.0001003361176117,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5573425292969,0.0,0.0,0.0001056588298524,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57208251953125,0.0,0.0,7.803925109328702e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17706298828125,0.0,0.0,0.0001056589389918,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0005011978792026,291.1065368652344,294.1499938964844,268.7467041015625,268.0688171386719,272.4079284667969,268.73077392578125,290.5517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944709387203602e-08,0.0010690896306186,-0.0355696119368076,0.0,0.0,0.0,-0.0117257991805672,60.0,-15.9478759765625,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78759765625,0.0,0.0,0.0001003528232104,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5361328125,0.0,0.0,0.000105676415842,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506896972656,0.0,0.0,7.805223867762834e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.160888671875,0.0,0.0,0.0001056765249813,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0005012813489884,291.103759765625,294.1499938964844,268.75006103515625,268.072021484375,272.3387451171875,268.73895263671875,290.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.938899993896484,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78759765625,0.0,0.0,0.0001003528232104,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5361328125,0.0,0.0,0.000105676415842,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506896972656,0.0,0.0,7.805223867762834e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.160888671875,0.0,0.0,0.0001056765249813,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0005012813489884,291.103759765625,294.1499938964844,268.75006103515625,268.072021484375,272.3387451171875,268.73895263671875,290.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.938899993896484,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7632141113281,0.0,0.0,0.0001003633296932,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151062011719,0.0,0.0,0.0001056874825735,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5294494628906,0.0,0.0,7.806041685398668e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14483642578125,0.0,0.0,0.0001056875917129,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0005013339105062,291.10089111328125,294.1499938964844,268.75,268.0719909667969,272.2708740234375,268.7440490722656,290.5287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978506352430033e-08,0.0010693786898627,-0.0356580093502998,0.0,0.0,0.0,-0.0117425536736845,60.0,-15.931353569030762,-0.0,-7.797115131324972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7632141113281,0.0,0.0,0.0001003633296932,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151062011719,0.0,0.0,0.0001056874825735,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5294494628906,0.0,0.0,7.806041685398668e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14483642578125,0.0,0.0,0.0001056875917129,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0005013339105062,291.10089111328125,294.1499938964844,268.75,268.0719909667969,272.2708740234375,268.7440490722656,290.5287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978506352430033e-08,0.0010693786898627,-0.0356580093502998,0.0,0.0,0.0,-0.0117425536736845,60.0,-15.931353569030762,-0.0,-7.797115131324972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7391052246094,0.0,0.0,0.0001003653960651,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4942626953125,0.0,0.0,0.0001056896508089,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5084228515625,0.0,0.0,7.80620175646618e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1289367675781,0.0,0.0,0.0001056897599482,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0005013442132622,291.09796142578125,294.1499938964844,268.7475280761719,268.0700378417969,272.20428466796875,268.7461242675781,290.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019897357784e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.011743800714612,60.0,-15.924859046936035,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7391052246094,0.0,0.0,0.0001003653960651,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4942626953125,0.0,0.0,0.0001056896508089,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5084228515625,0.0,0.0,7.80620175646618e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1289367675781,0.0,0.0,0.0001056897599482,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0005013442132622,291.09796142578125,294.1499938964844,268.7475280761719,268.0700378417969,272.20428466796875,268.7461242675781,290.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019897357784e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.011743800714612,60.0,-15.924859046936035,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151794433594,0.0,0.0,0.0001003579091047,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736022949219,0.0,0.0,0.0001056817709468,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4875793457031,0.0,0.0,7.805619679857045e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131286621094,0.0,0.0,0.0001056818728102,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.0005013068439438,291.094970703125,294.1499938964844,268.7437438964844,268.0677490234375,272.13885498046875,268.74578857421875,290.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971642509602589e-08,0.0010693200165405,-0.0356400571763515,0.0,0.0,0.0,-0.0117391515523195,60.0,-15.918237686157228,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151794433594,0.0,0.0,0.0001003579091047,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736022949219,0.0,0.0,0.0001056817709468,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4875793457031,0.0,0.0,7.805619679857045e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131286621094,0.0,0.0,0.0001056818728102,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.0005013068439438,291.094970703125,294.1499938964844,268.7437438964844,268.0677490234375,272.13885498046875,268.74578857421875,290.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971642509602589e-08,0.0010693200165405,-0.0356400571763515,0.0,0.0,0.0,-0.0117391515523195,60.0,-15.918237686157228,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7033386230469,0.0,0.0,0.0001003512297756,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46337890625,0.0,0.0,0.0001056747350958,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.47723388671875,0.0,0.0,7.805100176483393e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10528564453125,0.0,0.0,0.0001056748369592,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0005012734909541,291.09344482421875,294.1499938964844,268.7413635253906,268.0664367675781,272.10662841796875,268.7448425292969,290.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963291856100568e-08,0.0010692486539483,-0.0356182157993316,0.0,0.0,0.0,-0.0117350118234753,60.0,-15.914787292480469,-0.0,-7.795217982220495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6915283203125,0.0,0.0,0.0001003430734272,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4531555175781,0.0,0.0,0.0001056661494658,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4669494628906,0.0,0.0,7.804465712979436e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0974426269531,0.0,0.0,0.0001056662513292,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0005012327455915,291.0918884277344,294.1499938964844,268.7386779785156,268.06500244140625,272.0746459960937,268.7434997558594,290.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953106225983449e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.91129207611084,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6680908203125,0.0,0.0,0.0001003233919618,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328918457031,0.0,0.0,0.0001056454202625,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44647216796875,0.0,0.0,7.802934851497412e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0818786621094,0.0,0.0,0.0001056455221259,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,0.0005011344910599,291.0887451171875,294.1499938964844,268.7323303222656,268.061767578125,272.0115051269531,268.7396545410156,290.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928528552753504e-08,0.0010689514456316,-0.0355272889137268,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.904326438903809,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6680908203125,0.0,0.0,0.0001003233919618,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328918457031,0.0,0.0,0.0001056454202625,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44647216796875,0.0,0.0,7.802934851497412e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0818786621094,0.0,0.0,0.0001056455221259,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,0.0005011344910599,291.0887451171875,294.1499938964844,268.7323303222656,268.061767578125,272.0115051269531,268.7396545410156,290.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928528552753504e-08,0.0010689514456316,-0.0355272889137268,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.904326438903809,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6448669433594,0.0,0.0,0.0001003013967419,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41278076171875,0.0,0.0,0.0001056222536135,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4262084960937,0.0,0.0,7.801223546266556e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0664367675781,0.0,0.0,0.0001056223554769,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0005010245949961,291.0855407714844,294.1499938964844,268.7247009277344,268.0579528808594,271.949462890625,268.7343444824219,290.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901068740551636e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.89770793914795,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6448669433594,0.0,0.0,0.0001003013967419,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41278076171875,0.0,0.0,0.0001056222536135,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4262084960937,0.0,0.0,7.801223546266556e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0664367675781,0.0,0.0,0.0001056223554769,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0005010245949961,291.0855407714844,294.1499938964844,268.7247009277344,268.0579528808594,271.949462890625,268.7343444824219,290.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901068740551636e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.89770793914795,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6218566894531,0.0,0.0,0.0001002798089757,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3928527832031,0.0,0.0,0.0001055995235219,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4060974121094,0.0,0.0,7.799544982844964e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511169433594,0.0,0.0,0.0001055996181094,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0005009167944081,291.0822448730469,294.1499938964844,268.7158203125,268.0535888671875,271.888427734375,268.7276916503906,290.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874120519119517e-08,0.0010684862500056,-0.0353849790990352,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.891849517822266,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6218566894531,0.0,0.0,0.0001002798089757,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3928527832031,0.0,0.0,0.0001055995235219,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4060974121094,0.0,0.0,7.799544982844964e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511169433594,0.0,0.0,0.0001055996181094,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0005009167944081,291.0822448730469,294.1499938964844,268.7158203125,268.0535888671875,271.888427734375,268.7276916503906,290.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874120519119517e-08,0.0010684862500056,-0.0353849790990352,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.891849517822266,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5990600585937,0.0,0.0,0.0001002613789751,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37310791015625,0.0,0.0,0.000105580111267,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861694335937,0.0,0.0,7.798110891599208e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0359191894531,0.0,0.0,0.0001055802131304,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0005008247680962,291.0788879394531,294.1499938964844,268.7056884765625,268.04852294921875,271.828369140625,268.7196960449219,290.4482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106928086665e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.887176513671877,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5990600585937,0.0,0.0,0.0001002613789751,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37310791015625,0.0,0.0,0.000105580111267,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861694335937,0.0,0.0,7.798110891599208e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0359191894531,0.0,0.0,0.0001055802131304,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0005008247680962,291.0788879394531,294.1499938964844,268.7056884765625,268.04852294921875,271.828369140625,268.7196960449219,290.4482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106928086665e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.887176513671877,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5877685546875,0.0,0.0,0.0001002542339847,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36328125,0.0,0.0,0.0001055725952028,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37628173828125,0.0,0.0,7.797555736033246e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0283508300781,0.0,0.0,0.0001055726897902,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.0005007890868,291.0771789550781,294.1499938964844,268.7001342773437,268.0457458496094,271.7987060546875,268.7151794433594,290.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842186064039197e-08,0.0010682131396606,-0.0353014506399631,0.0,0.0,0.0,-0.0116749750450253,60.0,-15.885440826416016,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765075683594,0.0,0.0,0.0001002488497761,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.353515625,0.0,0.0,0.0001055669199558,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3664245605469,0.0,0.0,7.797136640874669e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02081298828125,0.0,0.0,0.0001055670218192,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0005007621948607,291.075439453125,294.1499938964844,268.6943054199219,268.0427551269531,271.769287109375,268.7103576660156,290.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835452783439452e-08,0.0010681555140763,-0.035283837467432,0.0,0.0,0.0,-0.0116716362535953,60.0,-15.884143829345703,-0.0,-7.77928619299928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5541076660156,0.0,0.0,0.0001002448261715,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341064453125,0.0,0.0,0.0001055626780726,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468322753906,0.0,0.0,7.796823774697259e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057983398437,0.0,0.0,0.000105562779936,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0005007421132177,291.0719299316406,294.1499938964844,268.6816711425781,268.0362243652344,271.7110595703125,268.6998291015625,290.4252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.88307285308838,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5541076660156,0.0,0.0,0.0001002448261715,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341064453125,0.0,0.0,0.0001055626780726,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468322753906,0.0,0.0,7.796823774697259e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057983398437,0.0,0.0,0.000105562779936,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0005007421132177,291.0719299316406,294.1499938964844,268.6816711425781,268.0362243652344,271.7110595703125,268.6998291015625,290.4252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.88307285308838,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5319519042969,0.0,0.0,0.0001002519129542,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3148498535156,0.0,0.0,0.0001055701432051,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3274230957031,0.0,0.0,7.797374564688653e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99090576171875,0.0,0.0,0.0001055702377925,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,0.0005007775616832,291.068359375,294.1499938964844,268.6678466796875,268.02886962890625,271.6536865234375,268.68804931640625,290.4137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.0352935567498207,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.884469985961914,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5319519042969,0.0,0.0,0.0001002519129542,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3148498535156,0.0,0.0,0.0001055701432051,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3274230957031,0.0,0.0,7.797374564688653e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99090576171875,0.0,0.0,0.0001055702377925,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,0.0005007775616832,291.068359375,294.1499938964844,268.6678466796875,268.02886962890625,271.6536865234375,268.68804931640625,290.4137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.0352935567498207,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.884469985961914,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50994873046875,0.0,0.0,0.0001002724384306,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2957458496094,0.0,0.0,0.0001055917600751,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3081359863281,0.0,0.0,7.798971637384966e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761047363281,0.0,0.0,0.0001055918546626,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,0.0005008801235817,291.064697265625,294.1499938964844,268.6528015136719,268.0206604003906,271.5971374511719,268.67498779296875,290.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.888679504394531,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50994873046875,0.0,0.0,0.0001002724384306,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2957458496094,0.0,0.0,0.0001055917600751,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3081359863281,0.0,0.0,7.798971637384966e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761047363281,0.0,0.0,0.0001055918546626,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,0.0005008801235817,291.064697265625,294.1499938964844,268.6528015136719,268.0206604003906,271.5971374511719,268.67498779296875,290.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.888679504394531,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4881591796875,0.0,0.0,0.0001003085635602,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767944335937,0.0,0.0,0.0001056297987815,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890319824219,0.0,0.0,7.801780884619802e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613952636719,0.0,0.0,0.000105629893369,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,0.0005010605673305,291.0609741210937,294.1499938964844,268.63653564453125,268.011474609375,271.54132080078125,268.66070556640625,290.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.89605712890625,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4881591796875,0.0,0.0,0.0001003085635602,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767944335937,0.0,0.0,0.0001056297987815,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890319824219,0.0,0.0,7.801780884619802e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613952636719,0.0,0.0,0.000105629893369,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,0.0005010605673305,291.0609741210937,294.1499938964844,268.63653564453125,268.011474609375,271.54132080078125,268.66070556640625,290.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.89605712890625,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4773254394531,0.0,0.0,0.0001003331781248,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2673645019531,0.0,0.0,0.0001056557157426,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2795104980469,0.0,0.0,7.803695189068094e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9540710449219,0.0,0.0,0.00010565581033,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.0005011835019104,291.05908203125,294.1499938964844,268.6279602050781,268.00653076171875,271.5137023925781,268.653076171875,290.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940310239490829e-08,0.0010690519120544,-0.0355581045150756,0.0,0.0,0.0,-0.0117236180230975,60.0,-15.901084899902344,-0.0,-7.792352363367172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.466552734375,0.0,0.0,0.0001003625293378,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25799560546875,0.0,0.0,0.0001056866240105,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2700500488281,0.0,0.0,7.805978384567425e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94677734375,0.0,0.0,0.000105686718598,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,0.0005013301270082,291.05718994140625,294.1499938964844,268.6191101074219,268.0013122558594,271.4862365722656,268.64508056640625,290.37939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976856116926228e-08,0.0010693643707782,-0.0356536954641342,0.0,0.0,0.0,-0.0117417350411415,60.0,-15.907074928283691,-0.0,-7.796909073931604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
