time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44512939453125,0.0,0.0,0.0001004348378046,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.23931884765625,0.0,0.0,0.0001057627741829,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.251220703125,0.0,0.0,7.811602699803188e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9322204589844,0.0,0.0,0.0001057628614944,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,0.0005016913637518,291.0533142089844,294.1499938964844,268.6004638671875,267.9901123046875,271.43182373046875,268.6283264160156,290.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.921561241149902,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44512939453125,0.0,0.0,0.0001004348378046,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.23931884765625,0.0,0.0,0.0001057627741829,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.251220703125,0.0,0.0,7.811602699803188e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9322204589844,0.0,0.0,0.0001057628614944,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,0.0005016913637518,291.0533142089844,294.1499938964844,268.6004638671875,267.9901123046875,271.43182373046875,268.6283264160156,290.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.921561241149902,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.423828125,0.0,0.0,0.000100527809991,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.22076416015625,0.0,0.0,0.0001058606721926,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2325134277344,0.0,0.0,7.818833546480164e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9177551269531,0.0,0.0,0.0001058607595041,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,0.0005021558026783,291.0493469238281,294.1499938964844,268.5806884765625,267.9778137207031,271.37799072265625,268.6102905273437,290.3564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.940129280090332,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.423828125,0.0,0.0,0.000100527809991,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.22076416015625,0.0,0.0,0.0001058606721926,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2325134277344,0.0,0.0,7.818833546480164e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9177551269531,0.0,0.0,0.0001058607595041,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,0.0005021558026783,291.0493469238281,294.1499938964844,268.5806884765625,267.9778137207031,271.37799072265625,268.6102905273437,290.3564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.940129280090332,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4027099609375,0.0,0.0,0.0001006419406621,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2023620605469,0.0,0.0,0.0001059808564605,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2139587402344,0.0,0.0,7.827710214769468e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90338134765625,0.0,0.0,0.000105980943772,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0005027258885093,291.0453186035156,294.1499938964844,268.5597229003906,267.96435546875,271.32476806640625,268.59100341796875,290.34503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.96286392211914,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4027099609375,0.0,0.0,0.0001006419406621,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2023620605469,0.0,0.0,0.0001059808564605,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2139587402344,0.0,0.0,7.827710214769468e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90338134765625,0.0,0.0,0.000105980943772,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0005027258885093,291.0453186035156,294.1499938964844,268.5597229003906,267.96435546875,271.32476806640625,268.59100341796875,290.34503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.96286392211914,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817443847656,0.0,0.0,0.0001007776809274,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1840515136719,0.0,0.0,0.0001061237999238,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19549560546875,0.0,0.0,7.838267629267648e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890686035156,0.0,0.0,0.0001061238872352,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,0.0005034040077589,291.0412292480469,294.1499938964844,268.5376281738281,267.94970703125,271.27203369140625,268.5704650878906,290.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.989853858947754,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817443847656,0.0,0.0,0.0001007776809274,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1840515136719,0.0,0.0,0.0001061237999238,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19549560546875,0.0,0.0,7.838267629267648e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890686035156,0.0,0.0,0.0001061238872352,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,0.0005034040077589,291.0412292480469,294.1499938964844,268.5376281738281,267.94970703125,271.27203369140625,268.5704650878906,290.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.989853858947754,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3713073730469,0.0,0.0,0.000100853787444,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1749572753906,0.0,0.0,0.0001062039445969,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1863098144531,0.0,0.0,7.844186620786786e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819274902344,0.0,0.0,0.0001062040319084,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0005037841619923,291.0391540527344,294.1499938964844,268.526123046875,267.94189453125,271.2458801269531,268.5597229003906,290.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746107436716,1.4588770191892309e-08,0.0010745961917564,-0.037254050374031,0.0,0.0,0.0,-0.0120450844988226,60.0,-16.00501823425293,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3609313964844,0.0,0.0,0.0001009354236884,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658935546875,0.0,0.0,0.0001062899027601,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1771545410156,0.0,0.0,7.850536348996684e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87481689453125,0.0,0.0,0.0001062899900716,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,0.0005041919648647,291.0370483398437,294.1499938964844,268.5143737792969,267.93377685546875,271.2198486328125,268.5486145019531,290.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690463956412714e-08,0.0010754656977951,-0.037519983947277,0.0,0.0,0.0,-0.0120954979211092,60.0,-16.021310806274414,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3402404785156,0.0,0.0,0.0001011135973385,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1477966308594,0.0,0.0,0.0001064775351551,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.158935546875,0.0,0.0,7.864394137868658e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606262207031,0.0,0.0,0.0001064776224666,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,0.0005050820182077,291.03277587890625,294.1499938964844,268.489990234375,267.9165344238281,271.1680908203125,268.5256042480469,290.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.056705474853516,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3402404785156,0.0,0.0,0.0001011135973385,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1477966308594,0.0,0.0,0.0001064775351551,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.158935546875,0.0,0.0,7.864394137868658e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606262207031,0.0,0.0,0.0001064776224666,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,0.0005050820182077,291.03277587890625,294.1499938964844,268.489990234375,267.9165344238281,271.1680908203125,268.5256042480469,290.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.056705474853516,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196716308594,0.0,0.0,0.0001013124056044,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298217773437,0.0,0.0,0.0001066868862835,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.14080810546875,0.0,0.0,7.87985700299032e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84649658203125,0.0,0.0,0.0001066869663191,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,0.0005060750991106,291.0284423828125,294.1499938964844,268.4644775390625,267.89794921875,271.11676025390625,268.5013427734375,290.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.096376419067383,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196716308594,0.0,0.0,0.0001013124056044,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298217773437,0.0,0.0,0.0001066868862835,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.14080810546875,0.0,0.0,7.87985700299032e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84649658203125,0.0,0.0,0.0001066869663191,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,0.0005060750991106,291.0284423828125,294.1499938964844,268.4644775390625,267.89794921875,271.11676025390625,268.5013427734375,290.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.096376419067383,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992553710937,0.0,0.0,0.0001015301459119,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1119384765625,0.0,0.0,0.0001069161808118,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1227722167969,0.0,0.0,7.896792521933094e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324279785156,0.0,0.0,0.0001069162608473,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0005071627674624,291.0240173339844,294.1499938964844,268.4378662109375,267.8779296875,271.0657958984375,268.475830078125,290.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818160371854,1.54313752886992e-08,0.0010818005539476,-0.0394572764635086,0.0,0.0,0.0,-0.0124627966433763,60.0,-16.140119552612305,-0.0,-7.9793387897098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992553710937,0.0,0.0,0.0001015301459119,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1119384765625,0.0,0.0,0.0001069161808118,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1227722167969,0.0,0.0,7.896792521933094e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324279785156,0.0,0.0,0.0001069162608473,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0005071627674624,291.0240173339844,294.1499938964844,268.4378662109375,267.8779296875,271.0657958984375,268.475830078125,290.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818160371854,1.54313752886992e-08,0.0010818005539476,-0.0394572764635086,0.0,0.0,0.0,-0.0124627966433763,60.0,-16.140119552612305,-0.0,-7.9793387897098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789306640625,0.0,0.0,0.0001017645045067,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0941467285156,0.0,0.0,0.0001071629667421,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1048278808594,0.0,0.0,7.915020250948146e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8183898925781,0.0,0.0,0.0001071630467777,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.0005083334399387,291.01953125,294.1499938964844,268.41015625,267.8564147949219,271.0151672363281,268.4490661621094,290.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843126801773,1.5723346180607223e-08,0.0010842969641089,-0.0402205809950828,0.0,0.0,0.0,-0.0126075372099876,60.0,-16.187524795532227,-0.0,-8.01621240498207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789306640625,0.0,0.0,0.0001017645045067,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0941467285156,0.0,0.0,0.0001071629667421,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1048278808594,0.0,0.0,7.915020250948146e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8183898925781,0.0,0.0,0.0001071630467777,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.0005083334399387,291.01953125,294.1499938964844,268.41015625,267.8564147949219,271.0151672363281,268.4490661621094,290.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843126801773,1.5723346180607223e-08,0.0010842969641089,-0.0402205809950828,0.0,0.0,0.0,-0.0126075372099876,60.0,-16.187524795532227,-0.0,-8.01621240498207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2688293457031,0.0,0.0,0.0001018873881548,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0852966308594,0.0,0.0,0.0001072923696483,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0959167480469,0.0,0.0,7.924577948870137e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113708496094,0.0,0.0,0.0001072924569598,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0005089472979307,291.0172424316406,294.1499938964844,268.3958740234375,267.8451232910156,270.989990234375,268.4352722167969,290.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856218868866,1.5876445047524612e-08,0.0010856059379875,-0.0406208038330078,0.0,0.0,0.0,-0.0126834344118833,60.0,-16.212491989135742,-0.0,-8.035581799958892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587585449219,0.0,0.0,0.0001020134150166,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0764465332031,0.0,0.0,0.0001074250831152,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.08697509765625,0.0,0.0,7.934380118967965e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80438232421875,0.0,0.0,0.0001074251631507,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,0.0005095768137834,291.01495361328125,294.1499938964844,268.38134765625,267.8334045410156,270.96484375,268.4211730957031,290.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869645047932,1.60334572285592e-08,0.0010869484394788,-0.0410312376916408,0.0,0.0,0.0,-0.0127612715587019,60.0,-16.238252639770508,-0.0,-8.055469891132817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386474609375,0.0,0.0,0.0001022735450533,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588073730469,0.0,0.0,0.0001076990083674,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0692138671875,0.0,0.0,7.954612374305725e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904357910156,0.0,0.0,0.000107699088403,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.0005108762416057,291.0102844238281,294.1499938964844,268.3514404296875,267.808837890625,270.9148254394531,268.39208984375,290.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.63575410994099e-08,0.0010897194733843,-0.0418783389031887,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.29187774658203,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386474609375,0.0,0.0,0.0001022735450533,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588073730469,0.0,0.0,0.0001076990083674,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0692138671875,0.0,0.0,7.954612374305725e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904357910156,0.0,0.0,0.000107699088403,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.0005108762416057,291.0102844238281,294.1499938964844,268.3514404296875,267.808837890625,270.9148254394531,268.39208984375,290.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.63575410994099e-08,0.0010897194733843,-0.0418783389031887,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.29187774658203,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2186889648437,0.0,0.0,0.0001025412566377,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.041259765625,0.0,0.0,0.0001079809226212,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0515441894531,0.0,0.0,7.975433982210234e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77655029296875,0.0,0.0,0.0001079810026567,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0005122135044075,291.0055236816406,294.1499938964844,268.32049560546875,267.7826232910156,270.8650207519531,268.3618469238281,290.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.34794807434082,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2186889648437,0.0,0.0,0.0001025412566377,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.041259765625,0.0,0.0,0.0001079809226212,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0515441894531,0.0,0.0,7.975433982210234e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77655029296875,0.0,0.0,0.0001079810026567,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0005122135044075,291.0055236816406,294.1499938964844,268.32049560546875,267.7826232910156,270.8650207519531,268.3618469238281,290.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.34794807434082,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19879150390625,0.0,0.0,0.0001028121259878,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238037109375,0.0,0.0,0.0001082661619875,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.033935546875,0.0,0.0,7.996501517482102e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626647949219,0.0,0.0,0.0001082662347471,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,0.0005135665996931,291.0007019042969,294.1499938964844,268.2884826660156,267.7547302246094,270.8154602050781,268.3304443359375,290.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.405771255493164,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19879150390625,0.0,0.0,0.0001028121259878,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238037109375,0.0,0.0,0.0001082661619875,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.033935546875,0.0,0.0,7.996501517482102e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626647949219,0.0,0.0,0.0001082662347471,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,0.0005135665996931,291.0007019042969,294.1499938964844,268.2884826660156,267.7547302246094,270.8154602050781,268.3304443359375,290.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.405771255493164,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17901611328125,0.0,0.0,0.0001030810017255,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00640869140625,0.0,0.0,0.0001085493058781,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01641845703125,0.0,0.0,8.01741480245255e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74884033203125,0.0,0.0,0.0001085493859136,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,0.0005149097414687,290.99578857421875,294.1499938964844,268.2554016113281,267.7251281738281,270.7660827636719,268.2979431152344,290.2189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.46458625793457,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17901611328125,0.0,0.0,0.0001030810017255,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00640869140625,0.0,0.0,0.0001085493058781,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01641845703125,0.0,0.0,8.01741480245255e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74884033203125,0.0,0.0,0.0001085493859136,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,0.0005149097414687,290.99578857421875,294.1499938964844,268.2554016113281,267.7251281738281,270.7660827636719,268.2979431152344,290.2189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.46458625793457,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.169189453125,0.0,0.0,0.0001032128420774,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99774169921875,0.0,0.0,0.0001086881384253,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0076599121094,0.0,0.0,8.027668809518218e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.741943359375,0.0,0.0,0.0001086882184608,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,0.0005155683029443,290.9932861328125,294.1499938964844,268.2384948730469,267.70965576171875,270.741455078125,268.2812805175781,290.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527803208849946e-08,0.0010997253702953,-0.0449364483356475,0.0,0.0,0.0,-0.0135020781308412,60.0,-16.494096755981445,-0.0,-8.24598487270123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15936279296875,0.0,0.0,0.0001033419321174,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891052246094,0.0,0.0,0.0001088240678654,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989624023437,0.0,0.0,8.03770890343003e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73504638671875,0.0,0.0,0.000108824147901,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,0.0005162131274119,290.99078369140625,294.1499938964844,268.2213134765625,267.6937561035156,270.7168884277344,268.26434326171875,290.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688629228018726e-08,0.0011011004680767,-0.0453566201031208,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.523508071899414,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398010253906,0.0,0.0,0.0001035880777635,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97186279296875,0.0,0.0,0.0001090832811314,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9815673828125,0.0,0.0,8.056853403104469e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7212829589844,0.0,0.0,0.000109083353891,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.000517442706041,290.9856872558594,294.1499938964844,268.1861572265625,267.6605834960937,270.6678466796875,268.229736328125,290.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.581518173217773,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398010253906,0.0,0.0,0.0001035880777635,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97186279296875,0.0,0.0,0.0001090832811314,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9815673828125,0.0,0.0,8.056853403104469e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7212829589844,0.0,0.0,0.000109083353891,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.000517442706041,290.9856872558594,294.1499938964844,268.1861572265625,267.6605834960937,270.6678466796875,268.229736328125,290.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.581518173217773,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203308105469,0.0,0.0,0.0001038118061842,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9547119140625,0.0,0.0,0.000109318876639,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642944335937,0.0,0.0,8.07425458333455e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7075500488281,0.0,0.0,0.0001093189493985,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,0.0005185602931305,290.98052978515625,294.1499938964844,268.1499938964844,267.6255187988281,270.6189880371094,268.194091796875,290.184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404005894096e-08,0.0011061059776693,-0.0468858629465103,0.0,0.0,0.0,-0.01387201808393,60.0,-16.63744354248047,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203308105469,0.0,0.0,0.0001038118061842,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9547119140625,0.0,0.0,0.000109318876639,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642944335937,0.0,0.0,8.07425458333455e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7075500488281,0.0,0.0,0.0001093189493985,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,0.0005185602931305,290.98052978515625,294.1499938964844,268.1499938964844,267.6255187988281,270.6189880371094,268.194091796875,290.184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404005894096e-08,0.0011061059776693,-0.0468858629465103,0.0,0.0,0.0,-0.01387201808393,60.0,-16.63744354248047,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009826660156,0.0,0.0,0.000104013714008,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9376220703125,0.0,0.0,0.0001095314873964,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94708251953125,0.0,0.0,8.089958282653242e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6938781738281,0.0,0.0,0.000109531560156,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,0.0005195688572712,290.97528076171875,294.1499938964844,268.11334228515625,267.5882263183594,270.5702514648437,268.1576232910156,290.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082567507401,-0.047542855143547,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.690353393554688,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009826660156,0.0,0.0,0.000104013714008,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9376220703125,0.0,0.0,0.0001095314873964,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94708251953125,0.0,0.0,8.089958282653242e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6938781738281,0.0,0.0,0.000109531560156,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,0.0005195688572712,290.97528076171875,294.1499938964844,268.11334228515625,267.5882263183594,270.5702514648437,268.1576232910156,290.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082567507401,-0.047542855143547,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.690353393554688,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08172607421875,0.0,0.0,0.000104209924757,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9206237792969,0.0,0.0,0.0001097381100407,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9299621582031,0.0,0.0,8.10521887615323e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68023681640625,0.0,0.0,0.0001097381828003,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,0.0005205489578656,290.9699401855469,294.1499938964844,268.07666015625,267.5484313964844,270.52166748046875,268.1206970214844,290.16119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.7413387298584,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08172607421875,0.0,0.0,0.000104209924757,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9206237792969,0.0,0.0,0.0001097381100407,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9299621582031,0.0,0.0,8.10521887615323e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68023681640625,0.0,0.0,0.0001097381828003,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,0.0005205489578656,290.9699401855469,294.1499938964844,268.07666015625,267.5484313964844,270.52166748046875,268.1206970214844,290.16119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.7413387298584,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0721435546875,0.0,0.0,0.0001043099255184,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91217041015625,0.0,0.0,0.0001098434149753,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9214172363281,0.0,0.0,8.112997602438554e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6734313964844,0.0,0.0,0.0001098434877349,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.0005210485542193,290.9672546386719,294.1499938964844,268.0583190917969,267.5276794433594,270.4974365234375,268.1021423339844,290.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.766733169555664,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
