time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625915527344,0.0,0.0,0.000104411621578,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9037170410156,0.0,0.0,0.0001099505025194,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91290283203125,0.0,0.0,8.120906568365172e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6666564941406,0.0,0.0,0.000109950575279,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,0.000521556532476,290.96453857421875,294.1499938964844,268.0400085449219,267.50634765625,270.4732360839844,268.0835876464844,290.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124953161925,-0.0488374829292297,0.0,0.0,0.0,-0.0142424749210476,60.0,-16.792320251464844,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0435485839844,0.0,0.0,0.0001046177567332,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868713378906,0.0,0.0,0.0001101675734389,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959350585937,0.0,0.0,8.136939140968025e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.653076171875,0.0,0.0,0.0001101676461985,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0005225862259976,290.95904541015625,294.1499938964844,268.0033264160156,267.462158203125,270.4249267578125,268.0463562011719,290.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.84407615661621,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0435485839844,0.0,0.0,0.0001046177567332,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868713378906,0.0,0.0,0.0001101675734389,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959350585937,0.0,0.0,8.136939140968025e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.653076171875,0.0,0.0,0.0001101676461985,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0005225862259976,290.95904541015625,294.1499938964844,268.0033264160156,267.462158203125,270.4249267578125,268.0463562011719,290.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.84407615661621,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02459716796875,0.0,0.0,0.0001048209742293,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8701171875,0.0,0.0,0.0001103815739043,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8790588378906,0.0,0.0,8.152745431289077e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395568847656,0.0,0.0,0.0001103816466638,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,0.0005236013093963,290.9534912109375,294.1499938964844,267.9666748046875,267.4160461425781,270.3767395019531,268.0091247558594,290.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.896028518676758,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02459716796875,0.0,0.0,0.0001048209742293,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8701171875,0.0,0.0,0.0001103815739043,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8790588378906,0.0,0.0,8.152745431289077e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395568847656,0.0,0.0,0.0001103816466638,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,0.0005236013093963,290.9534912109375,294.1499938964844,267.9666748046875,267.4160461425781,270.3767395019531,268.0091247558594,290.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.896028518676758,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057678222656,0.0,0.0,0.0001050113860401,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534240722656,0.0,0.0,0.0001105820847442,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622436523437,0.0,0.0,8.167554915416986e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260681152344,0.0,0.0,0.0001105821575038,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,0.0005245524807833,290.9478454589844,294.1499938964844,267.92999267578125,267.3681640625,270.3287048339844,267.971923828125,290.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.946819305419922,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057678222656,0.0,0.0,0.0001050113860401,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534240722656,0.0,0.0,0.0001105820847442,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622436523437,0.0,0.0,8.167554915416986e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260681152344,0.0,0.0,0.0001105821575038,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,0.0005245524807833,290.9478454589844,294.1499938964844,267.92999267578125,267.3681640625,270.3287048339844,267.971923828125,290.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.946819305419922,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9870300292969,0.0,0.0,0.0001051790604833,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367919921875,0.0,0.0,0.0001107586576836,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8454895019531,0.0,0.0,8.180596341844648e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61260986328125,0.0,0.0,0.0001107587231672,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,0.0005253900890238,290.9421081542969,294.1499938964844,267.8933410644531,267.3187255859375,270.28082275390625,267.9347229003906,290.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.994853973388672,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9870300292969,0.0,0.0,0.0001051790604833,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367919921875,0.0,0.0,0.0001107586576836,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8454895019531,0.0,0.0,8.180596341844648e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61260986328125,0.0,0.0,0.0001107587231672,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,0.0005253900890238,290.9421081542969,294.1499938964844,267.8933410644531,267.3187255859375,270.28082275390625,267.9347229003906,290.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.994853973388672,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97772216796875,0.0,0.0,0.0001052516308845,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8285217285156,0.0,0.0,0.0001108350697904,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.837158203125,0.0,0.0,8.18624030216597e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058959960937,0.0,0.0,0.00011083514255,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,0.000525752606336,290.939208984375,294.1499938964844,267.875,267.29345703125,270.2569274902344,267.9161682128906,290.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697076916694,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.017314910888672,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9684143066406,0.0,0.0,0.000105315411929,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202819824219,0.0,0.0,0.0001109022341552,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8288269042969,0.0,0.0,8.19120105006732e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,0.0001109022996388,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,0.0005260711768642,290.9363098144531,294.1499938964844,267.8566589355469,267.26788330078125,270.23309326171875,267.8976135253906,290.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221427703276,2.0147313151142043e-08,0.0011221226304769,-0.0517770946025848,0.0,0.0,0.0,-0.0148006714880466,60.0,-17.03854751586914,-0.0,-8.585313082676296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94989013671875,0.0,0.0,0.0001054137828759,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038024902344,0.0,0.0,0.0001110058219637,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.812255859375,0.0,0.0,8.198852447094396e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858154296875,0.0,0.0,0.0001110058874473,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0005265625659376,290.930419921875,294.1499938964844,267.82000732421875,267.2158203125,270.1855163574219,267.860595703125,290.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.076847076416016,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94989013671875,0.0,0.0,0.0001054137828759,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038024902344,0.0,0.0,0.0001110058219637,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.812255859375,0.0,0.0,8.198852447094396e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858154296875,0.0,0.0,0.0001110058874473,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0005265625659376,290.930419921875,294.1499938964844,267.82000732421875,267.2158203125,270.1855163574219,267.860595703125,290.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.076847076416016,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9314880371094,0.0,0.0,0.0001054696695064,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7874450683594,0.0,0.0,0.0001110646844608,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7957763671875,0.0,0.0,8.20319983176887e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.572509765625,0.0,0.0,0.0001110647499444,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,0.000526841788087,290.9244689941406,294.1499938964844,267.7833251953125,267.1627197265625,270.1381225585937,267.8236694335937,290.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.10862922668457,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9314880371094,0.0,0.0,0.0001054696695064,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7874450683594,0.0,0.0,0.0001110646844608,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7957763671875,0.0,0.0,8.20319983176887e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.572509765625,0.0,0.0,0.0001110647499444,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,0.000526841788087,290.9244689941406,294.1499938964844,267.7833251953125,267.1627197265625,270.1381225585937,267.8236694335937,290.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.10862922668457,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9132080078125,0.0,0.0,0.0001054805907187,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77117919921875,0.0,0.0,0.0001110761731979,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7793884277344,0.0,0.0,8.204048208426684e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592346191406,0.0,0.0,0.0001110762386815,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,0.0005268963286653,290.91845703125,294.1499938964844,267.7466735839844,267.1087341308594,270.0909423828125,267.7868347167969,290.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.13332748413086,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9132080078125,0.0,0.0,0.0001054805907187,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77117919921875,0.0,0.0,0.0001110761731979,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7793884277344,0.0,0.0,8.204048208426684e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592346191406,0.0,0.0,0.0001110762386815,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,0.0005268963286653,290.91845703125,294.1499938964844,267.7466735839844,267.1087341308594,270.0909423828125,267.7868347167969,290.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.13332748413086,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8950500488281,0.0,0.0,0.0001054457970894,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550048828125,0.0,0.0,0.0001110395387513,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7631225585937,0.0,0.0,8.20134227978997e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460205078125,0.0,0.0,0.000111039596959,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0005267225787974,290.912353515625,294.1499938964844,267.7099914550781,267.0540466308594,270.0439758300781,267.7501525878906,290.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.150650024414062,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8950500488281,0.0,0.0,0.0001054457970894,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550048828125,0.0,0.0,0.0001110395387513,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7631225585937,0.0,0.0,8.20134227978997e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460205078125,0.0,0.0,0.000111039596959,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0005267225787974,290.912353515625,294.1499938964844,267.7099914550781,267.0540466308594,270.0439758300781,267.7501525878906,290.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.150650024414062,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8860168457031,0.0,0.0,0.0001054114327416,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469482421875,0.0,0.0,0.0001110033481381,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550048828125,0.0,0.0,8.19866982055828e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394287109375,0.0,0.0,0.0001110034136218,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0005265509244054,290.9093017578125,294.1499938964844,267.6916809082031,267.0264892578125,270.02056884765625,267.7318420410156,290.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.156450271606445,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8770446777344,0.0,0.0,0.0001053660307661,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7389221191406,0.0,0.0,0.0001109555378207,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469177246094,0.0,0.0,8.195138070732355e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328674316406,0.0,0.0,0.0001109556033043,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.0005263240891508,290.9062194824219,294.1499938964844,267.67333984375,266.99884033203125,269.99725341796875,267.71356201171875,290.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.160457611083984,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591613769531,0.0,0.0,0.0001052432344295,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,0.0001108262295019,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308654785156,0.0,0.0,8.185587648767978e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.519775390625,0.0,0.0,0.0001108262949855,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,0.0005257107550278,290.8999938964844,294.1499938964844,267.6366577148437,266.9432678222656,269.95074462890625,267.6770935058594,290.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213527759537,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.163232803344727,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591613769531,0.0,0.0,0.0001052432344295,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,0.0001108262295019,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308654785156,0.0,0.0,8.185587648767978e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.519775390625,0.0,0.0,0.0001108262949855,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,0.0005257107550278,290.8999938964844,294.1499938964844,267.6366577148437,266.9432678222656,269.95074462890625,267.6770935058594,290.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213527759537,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.163232803344727,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414001464844,0.0,0.0,0.0001050801947712,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071228027344,0.0,0.0,0.0001106545387301,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71490478515625,0.0,0.0,8.172906382242218e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067443847656,0.0,0.0,0.0001106545969378,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,0.0005248963134363,290.89373779296875,294.1499938964844,267.6000061035156,266.88751220703125,269.9045104980469,267.6407165527344,290.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.1590518951416,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414001464844,0.0,0.0,0.0001050801947712,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071228027344,0.0,0.0,0.0001106545387301,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71490478515625,0.0,0.0,8.172906382242218e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067443847656,0.0,0.0,0.0001106545969378,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,0.0005248963134363,290.89373779296875,294.1499938964844,267.6000061035156,266.88751220703125,269.9045104980469,267.6407165527344,290.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.1590518951416,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.82379150390625,0.0,0.0,0.0001048803678713,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913757324219,0.0,0.0,0.0001104441107599,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69903564453125,0.0,0.0,8.15736420918256e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937744140625,0.0,0.0,0.0001104441762436,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0005238981684669,290.8874206542969,294.1499938964844,267.5633239746094,266.8317565917969,269.8585205078125,267.6044616699219,289.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.14847183227539,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.82379150390625,0.0,0.0,0.0001048803678713,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913757324219,0.0,0.0,0.0001104441107599,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69903564453125,0.0,0.0,8.15736420918256e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937744140625,0.0,0.0,0.0001104441762436,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0005238981684669,290.8874206542969,294.1499938964844,267.5633239746094,266.8317565917969,269.8585205078125,267.6044616699219,289.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.14847183227539,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80633544921875,0.0,0.0,0.0001046476609189,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67578125,0.0,0.0,0.0001101990637835,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833190917969,0.0,0.0,8.139265264617279e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808959960937,0.0,0.0,0.0001101991219911,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,0.0005227358196862,290.88104248046875,294.1499938964844,267.52667236328125,266.776123046875,269.8128356933594,267.5683288574219,289.9844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.132081985473633,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80633544921875,0.0,0.0,0.0001046476609189,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67578125,0.0,0.0,0.0001101990637835,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833190917969,0.0,0.0,8.139265264617279e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808959960937,0.0,0.0,0.0001101991219911,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,0.0005227358196862,290.88104248046875,294.1499938964844,267.52667236328125,266.776123046875,269.8128356933594,267.5683288574219,289.9844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.132081985473633,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79766845703125,0.0,0.0,0.0001045202661771,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6679992675781,0.0,0.0,0.000110064902401,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6755065917969,0.0,0.0,8.129356137942523e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744873046875,0.0,0.0,0.0001100649606087,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,0.0005220994353294,290.8778381347656,294.1499938964844,267.5083312988281,266.7484130859375,269.79010009765625,267.55029296875,289.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.915617531267344e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.121854782104492,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890319824219,0.0,0.0,0.0001043862357619,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6602783203125,0.0,0.0,0.0001099237633752,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.667724609375,0.0,0.0,8.118931873468682e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681091308594,0.0,0.0,0.0001099238215829,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306030273437,0.0,0.0,0.0005214299308136,290.8746032714844,294.1499938964844,267.489990234375,266.7207946777344,269.7674255371094,267.53228759765625,289.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.8989151584491992e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.11045265197754,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718811035156,0.0,0.0,0.0001041004215949,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448974609375,0.0,0.0,0.0001096227861125,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522521972656,0.0,0.0,8.096701640170068e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45538330078125,0.0,0.0,0.0001096228443202,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,0.0005200022133067,290.8681640625,294.1499938964844,267.4533386230469,266.6659545898437,269.7223205566406,267.496337890625,289.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.084463119506836,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718811035156,0.0,0.0,0.0001041004215949,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448974609375,0.0,0.0,0.0001096227861125,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522521972656,0.0,0.0,8.096701640170068e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45538330078125,0.0,0.0,0.0001096228443202,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,0.0005200022133067,290.8681640625,294.1499938964844,267.4533386230469,266.6659545898437,269.7223205566406,267.496337890625,289.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.084463119506836,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548828125,0.0,0.0,0.0001037944821291,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.629638671875,0.0,0.0,0.0001093006139853,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63690185546875,0.0,0.0,8.072906348388642e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427490234375,0.0,0.0,0.000109300672193,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9199523925781,0.0,0.0,0.0005184740293771,290.86163330078125,294.1499938964844,267.4166564941406,266.6117553710937,269.677490234375,267.4604797363281,289.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.05462074279785,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548828125,0.0,0.0,0.0001037944821291,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.629638671875,0.0,0.0,0.0001093006139853,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63690185546875,0.0,0.0,8.072906348388642e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427490234375,0.0,0.0,0.000109300672193,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9199523925781,0.0,0.0,0.0005184740293771,290.86163330078125,294.1499938964844,267.4166564941406,266.6117553710937,269.677490234375,267.4604797363281,289.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.05462074279785,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.738037109375,0.0,0.0,0.0001034726519719,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.614501953125,0.0,0.0,0.0001089617144316,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6216735839844,0.0,0.0,8.047875599004328e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43017578125,0.0,0.0,0.0001089617726393,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91455078125,0.0,0.0,0.0005168664501979,290.8551025390625,294.1499938964844,267.3800048828125,266.5583801269531,269.6329650878906,267.4247131347656,289.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.021665573120117,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.738037109375,0.0,0.0,0.0001034726519719,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.614501953125,0.0,0.0,0.0001089617144316,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6216735839844,0.0,0.0,8.047875599004328e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43017578125,0.0,0.0,0.0001089617726393,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91455078125,0.0,0.0,0.0005168664501979,290.8551025390625,294.1499938964844,267.3800048828125,266.5583801269531,269.6329650878906,267.4247131347656,289.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.021665573120117,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7213439941406,0.0,0.0,0.0001031390056596,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995178222656,0.0,0.0,0.0001086103729903,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065673828125,0.0,0.0,8.021925168577582e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176940917969,0.0,0.0,0.000108610423922,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,0.0005151998484507,290.8485107421875,294.1499938964844,267.34332275390625,266.5059509277344,269.5887145996094,267.3890686035156,289.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.986278533935547,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7213439941406,0.0,0.0,0.0001031390056596,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995178222656,0.0,0.0,0.0001086103729903,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065673828125,0.0,0.0,8.021925168577582e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176940917969,0.0,0.0,0.000108610423922,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,0.0005151998484507,290.8485107421875,294.1499938964844,267.34332275390625,266.5059509277344,269.5887145996094,267.3890686035156,289.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.986278533935547,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
