time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71307373046875,0.0,0.0,0.0001029689592542,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.592041015625,0.0,0.0,0.0001084313043975,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990600585937,0.0,0.0,8.008698932826519e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114685058594,0.0,0.0,0.0001084313553292,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.0005143503658473,290.84521484375,294.1499938964844,267.32501220703125,266.48016357421875,269.56671142578125,267.3712463378906,289.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.967859268188477,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048034667969,0.0,0.0,0.0001027973921736,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5846252441406,0.0,0.0,0.000108250627818,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915832519531,0.0,0.0,7.995354826562107e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052734375,0.0,0.0,0.0001082506860257,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,0.0005134933744557,290.8418884277344,294.1499938964844,267.3066711425781,266.45465087890625,269.5447998046875,267.3534851074219,289.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.949087142944336,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884155273437,0.0,0.0,0.0001024514203891,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5698547363281,0.0,0.0,0.0001078863133443,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57672119140625,0.0,0.0,7.968446152517572e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929443359375,0.0,0.0,0.000107886364276,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,0.0005117652472108,290.8352355957031,294.1499938964844,267.2699890136719,266.4046325683594,269.5011291503906,267.3179626464844,289.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.910770416259766,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884155273437,0.0,0.0,0.0001024514203891,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5698547363281,0.0,0.0,0.0001078863133443,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57672119140625,0.0,0.0,7.968446152517572e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929443359375,0.0,0.0,0.000107886364276,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,0.0005117652472108,290.8352355957031,294.1499938964844,267.2699890136719,266.4046325683594,269.5011291503906,267.3179626464844,289.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.910770416259766,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67218017578125,0.0,0.0,0.0001021044008666,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552062988281,0.0,0.0,0.0001075208856491,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619812011719,0.0,0.0,7.941455987747759e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807067871094,0.0,0.0,0.0001075209365808,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,0.0005100318230688,290.8285217285156,294.1499938964844,267.2333374023437,266.3560791015625,269.4577331542969,267.2825622558594,289.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.87183952331543,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67218017578125,0.0,0.0,0.0001021044008666,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552062988281,0.0,0.0,0.0001075208856491,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619812011719,0.0,0.0,7.941455987747759e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807067871094,0.0,0.0,0.0001075209365808,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,0.0005100318230688,290.8285217285156,294.1499938964844,267.2333374023437,266.3560791015625,269.4577331542969,267.2825622558594,289.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.87183952331543,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65606689453125,0.0,0.0,0.0001017593676806,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406799316406,0.0,0.0,0.0001071575388778,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54736328125,0.0,0.0,7.914619345683604e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685302734375,0.0,0.0,0.0001071575970854,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,0.0005083082942292,290.8218078613281,294.1499938964844,267.1966552734375,266.3091125488281,269.4146423339844,267.2471923828125,289.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.832839965820312,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65606689453125,0.0,0.0,0.0001017593676806,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406799316406,0.0,0.0,0.0001071575388778,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54736328125,0.0,0.0,7.914619345683604e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685302734375,0.0,0.0,0.0001071575970854,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,0.0005083082942292,290.8218078613281,294.1499938964844,267.1966552734375,266.3091125488281,269.4146423339844,267.2471923828125,289.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.832839965820312,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401062011719,0.0,0.0,0.0001014190347632,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262756347656,0.0,0.0,0.0001067991543095,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328674316406,0.0,0.0,7.888149411883205e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564147949219,0.0,0.0,0.0001067992052412,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,0.0005066082812845,290.8150329589844,294.1499938964844,267.1600036621094,266.2638854980469,269.3717956542969,267.2119140625,289.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.794240951538086,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401062011719,0.0,0.0,0.0001014190347632,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262756347656,0.0,0.0,0.0001067991543095,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328674316406,0.0,0.0,7.888149411883205e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564147949219,0.0,0.0,0.0001067992052412,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,0.0005066082812845,290.8150329589844,294.1499938964844,267.1600036621094,266.2638854980469,269.3717956542969,267.2119140625,289.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.794240951538086,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6321716308594,0.0,0.0,0.0001012514112517,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51910400390625,0.0,0.0,0.0001066226395778,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.525634765625,0.0,0.0,7.87511162343435e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35040283203125,0.0,0.0,0.0001066226905095,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,0.0005057709640823,290.8116455078125,294.1499938964844,267.14166259765625,266.24200439453125,269.3504638671875,267.1942749023437,289.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082791904319492e-08,0.0010788218351081,-0.038545873016119,0.0,0.0,0.0,-0.0122899981215596,60.0,-16.775236129760742,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.624267578125,0.0,0.0,0.0001010858468362,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.511962890625,0.0,0.0,0.0001064482930814,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184631347656,0.0,0.0,7.862234633648768e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443908691406,0.0,0.0,0.0001064483440131,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,0.000504943949636,290.8082275390625,294.1499938964844,267.1233215332031,266.2205810546875,269.3291931152344,267.1766662597656,289.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876492926418905e-08,0.0010770577937364,-0.0380064398050308,0.0,0.0,0.0,-0.0121877277269959,60.0,-16.756494522094727,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085510253906,0.0,0.0,0.0001007619648589,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4977722167969,0.0,0.0,0.0001061072252923,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041809082031,0.0,0.0,7.837043813196942e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324279785156,0.0,0.0,0.000106107276224,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699951171875,0.0,0.0,0.0005033260677009,290.8014221191406,294.1499938964844,267.086669921875,266.1793518066406,269.286865234375,267.1414794921875,289.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.71998405456543,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085510253906,0.0,0.0,0.0001007619648589,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4977722167969,0.0,0.0,0.0001061072252923,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041809082031,0.0,0.0,7.837043813196942e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324279785156,0.0,0.0,0.000106107276224,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699951171875,0.0,0.0,0.0005033260677009,290.8014221191406,294.1499938964844,267.086669921875,266.1793518066406,269.286865234375,267.1414794921875,289.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.71998405456543,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929870605469,0.0,0.0,0.0001004486548481,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836730957031,0.0,0.0,0.0001057772969943,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.489990234375,0.0,0.0,7.812675175955519e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.320556640625,0.0,0.0,0.00010577734065,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,0.000501761038322,290.7945556640625,294.1499938964844,267.04998779296875,266.14031982421875,269.2447509765625,267.1063537597656,289.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702828876674,1.408249872270062e-08,0.0010702688014134,-0.0359300039708614,0.0,0.0,0.0,-0.0117941126227378,60.0,-16.685033798217773,-0.0,-7.81008822059448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929870605469,0.0,0.0,0.0001004486548481,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836730957031,0.0,0.0,0.0001057772969943,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.489990234375,0.0,0.0,7.812675175955519e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.320556640625,0.0,0.0,0.00010577734065,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,0.000501761038322,290.7945556640625,294.1499938964844,267.04998779296875,266.14031982421875,269.2447509765625,267.1063537597656,289.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702828876674,1.408249872270062e-08,0.0010702688014134,-0.0359300039708614,0.0,0.0,0.0,-0.0117941126227378,60.0,-16.685033798217773,-0.0,-7.81008822059448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775451660156,0.0,0.0,0.0001000849370029,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696960449219,0.0,0.0,0.0001053942833095,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759216308594,0.0,0.0,7.784386252751574e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087158203125,0.0,0.0,0.0001053943342412,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584899902344,0.0,0.0,0.0004999442608095,290.78765869140625,294.1499938964844,267.0133361816406,266.1026306152344,269.2029113769531,267.0713195800781,289.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664076544344,1.3629290585015497e-08,0.0010663940338417,-0.0347445756196975,0.0,0.0,0.0,-0.0115694403648376,60.0,-16.64771270751953,-0.0,-7.753628494810982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775451660156,0.0,0.0,0.0001000849370029,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696960449219,0.0,0.0,0.0001053942833095,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759216308594,0.0,0.0,7.784386252751574e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087158203125,0.0,0.0,0.0001053943342412,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584899902344,0.0,0.0,0.0004999442608095,290.78765869140625,294.1499938964844,267.0133361816406,266.1026306152344,269.2029113769531,267.0713195800781,289.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664076544344,1.3629290585015497e-08,0.0010663940338417,-0.0347445756196975,0.0,0.0,0.0,-0.0115694403648376,60.0,-16.64771270751953,-0.0,-7.753628494810982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.562255859375,0.0,0.0,9.963671618606897e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.455810546875,0.0,0.0,0.0001049222846631,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46197509765625,0.0,0.0,7.749524229438975e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969970703125,0.0,0.0,0.0001049223355948,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,0.0004977053031325,290.7807312011719,294.1499938964844,266.9766540527344,266.0652160644531,269.16131591796875,267.03662109375,289.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616318322718,1.3070795112923861e-08,0.0010616187937557,-0.0332835540175437,0.0,0.0,0.0,-0.011292572133243,60.0,-16.598129272460938,-0.0,-7.684333525048714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.562255859375,0.0,0.0,9.963671618606897e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.455810546875,0.0,0.0,0.0001049222846631,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46197509765625,0.0,0.0,7.749524229438975e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969970703125,0.0,0.0,0.0001049223355948,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,0.0004977053031325,290.7807312011719,294.1499938964844,266.9766540527344,266.0652160644531,269.16131591796875,267.03662109375,289.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616318322718,1.3070795112923861e-08,0.0010616187937557,-0.0332835540175437,0.0,0.0,0.0,-0.011292572133243,60.0,-16.598129272460938,-0.0,-7.684333525048714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546569824219,0.0,0.0,9.939674055203795e-05,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44891357421875,0.0,0.0,0.0001046695833792,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4550476074219,0.0,0.0,7.730859942967072e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911376953125,0.0,0.0,0.000104669627035,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84979248046875,0.0,0.0,0.0004965065745636,290.7772827148437,294.1499938964844,266.9583435058594,266.046630859375,269.140625,267.0194091796875,289.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590748861432,1.2771781854326036e-08,0.0010590620804578,-0.0325012505054473,0.0,0.0,0.0,-0.0111443391069769,60.0,-16.569103240966797,-0.0,-7.647361144336173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.547119140625,0.0,0.0,9.915578993968666e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44207763671875,0.0,0.0,0.0001044158489094,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481506347656,0.0,0.0,7.71211925894022e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853088378906,0.0,0.0,0.0001044158925651,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468933105469,0.0,0.0,0.0004953029565513,290.7738037109375,294.1499938964844,266.94000244140625,266.02813720703125,269.1200256347656,267.0022888183594,289.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565074626356,1.2471550903114805e-08,0.0010564948897808,-0.0317157059907913,0.0,0.0,0.0,-0.0109955025836825,60.0,-16.538742065429688,-0.0,-7.610328367491095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321044921875,0.0,0.0,9.86899176496081e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284362792969,0.0,0.0,0.0001039252601913,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344177246094,0.0,0.0,7.675884262425825e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27374267578125,0.0,0.0,0.000103925303847,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410339355469,0.0,0.0,0.0004929758724756,290.766845703125,294.1499938964844,266.9033203125,265.9913024902344,269.0790100097656,266.96832275390625,289.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515432804822,1.1891065909708232e-08,0.0010515312897041,-0.0301967151463031,0.0,0.0,0.0,-0.0107077313587069,60.0,-16.477720260620117,-0.0,-7.538980639765215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321044921875,0.0,0.0,9.86899176496081e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284362792969,0.0,0.0,0.0001039252601913,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344177246094,0.0,0.0,7.675884262425825e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27374267578125,0.0,0.0,0.000103925303847,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410339355469,0.0,0.0,0.0004929758724756,290.766845703125,294.1499938964844,266.9033203125,265.9913024902344,269.0790100097656,266.96832275390625,289.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515432804822,1.1891065909708232e-08,0.0010515312897041,-0.0301967151463031,0.0,0.0,0.0,-0.0107077313587069,60.0,-16.477720260620117,-0.0,-7.538980639765215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172424316406,0.0,0.0,9.826830500969665e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149169921875,0.0,0.0,0.0001034812812577,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208374023437,0.0,0.0,7.643092249054462e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,0.0001034813249134,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,0.0004908698028884,290.7598571777344,294.1499938964844,266.8666687011719,265.9547119140625,269.0382385253906,266.9345703125,289.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470505803823,1.13657305789161e-08,0.0010470391716808,-0.0288218613713979,0.0,0.0,0.0,-0.0104473000392317,60.0,-16.421199798583984,-0.0,-7.474701391174676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172424316406,0.0,0.0,9.826830500969665e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149169921875,0.0,0.0,0.0001034812812577,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208374023437,0.0,0.0,7.643092249054462e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,0.0001034813249134,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,0.0004908698028884,290.7598571777344,294.1499938964844,266.8666687011719,265.9547119140625,269.0382385253906,266.9345703125,289.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470505803823,1.13657305789161e-08,0.0010470391716808,-0.0288218613713979,0.0,0.0,0.0,-0.0104473000392317,60.0,-16.421199798583984,-0.0,-7.474701391174676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50250244140625,0.0,0.0,9.78957032202743e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4014892578125,0.0,0.0,0.0001030889179673,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073486328125,0.0,0.0,7.614112109877169e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25079345703125,0.0,0.0,0.0001030889616231,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,0.0004890086129307,290.7528686523437,294.1499938964844,266.8299865722656,265.9183349609375,268.99774169921875,266.90087890625,289.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430802358314,1.0901469948976228e-08,0.0010430694092065,-0.0276067145168781,0.0,0.0,0.0,-0.0102171460166573,60.0,-16.37226104736328,-0.0,-7.418123715297045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50250244140625,0.0,0.0,9.78957032202743e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4014892578125,0.0,0.0,0.0001030889179673,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073486328125,0.0,0.0,7.614112109877169e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25079345703125,0.0,0.0,0.0001030889616231,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,0.0004890086129307,290.7528686523437,294.1499938964844,266.8299865722656,265.9183349609375,268.99774169921875,266.90087890625,289.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430802358314,1.0901469948976228e-08,0.0010430694092065,-0.0276067145168781,0.0,0.0,0.0,-0.0102171460166573,60.0,-16.37226104736328,-0.0,-7.418123715297045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48785400390625,0.0,0.0,9.756429062690586e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38818359375,0.0,0.0,0.0001027399193844,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939514160156,0.0,0.0,7.588335574837402e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23944091796875,0.0,0.0,0.0001027399630402,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233642578125,0.0,0.0,0.0004873531579505,290.745849609375,294.1499938964844,266.7933349609375,265.8821716308594,268.9574279785156,266.8672180175781,289.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395487770438,1.0488529156305049e-08,0.0010395382996648,-0.0265257861465215,0.0,0.0,0.0,-0.0100124329328536,60.0,-16.330602645874023,-0.0,-7.367980003891716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48785400390625,0.0,0.0,9.756429062690586e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38818359375,0.0,0.0,0.0001027399193844,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939514160156,0.0,0.0,7.588335574837402e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23944091796875,0.0,0.0,0.0001027399630402,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233642578125,0.0,0.0,0.0004873531579505,290.745849609375,294.1499938964844,266.7933349609375,265.8821716308594,268.9574279785156,266.8672180175781,289.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395487770438,1.0488529156305049e-08,0.0010395382996648,-0.0265257861465215,0.0,0.0,0.0,-0.0100124329328536,60.0,-16.330602645874023,-0.0,-7.367980003891716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4805908203125,0.0,0.0,9.741730900714174e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815612792969,0.0,0.0,0.0001025851452141,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3872985839844,0.0,0.0,7.576903590233997e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337646484375,0.0,0.0,0.0001025851815938,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,0.0004866189556196,290.7423400878906,294.1499938964844,266.7749938964844,265.8641662597656,268.9373779296875,266.85040283203125,289.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379825253039,1.0305387654341304e-08,0.0010379721643403,-0.026046359911561,0.0,0.0,0.0,-0.0099216420203447,60.0,-16.312633514404297,-0.0,-7.34579614913855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4733581542969,0.0,0.0,9.728247096063568e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749694824219,0.0,0.0,0.0001024431476253,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3806457519531,0.0,0.0,7.566416024928913e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,0.000102443191281,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174133300781,0.0,0.0,0.0004859454056713,290.7388000488281,294.1499938964844,266.75665283203125,265.84619140625,268.9173583984375,266.8335266113281,289.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365454945713,1.0137371830865053e-08,0.0010365353664383,-0.0256065148860216,0.0,0.0,0.0,-0.0098383491858839,60.0,-16.29641342163086,-0.0,-7.32547320581034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589538574219,0.0,0.0,9.705812408355996e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36181640625,0.0,0.0,0.0001022069045575,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.367431640625,0.0,0.0,7.548966823378578e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,0.0001022069482132,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,0.0004848247917834,290.7317199707031,294.1499938964844,266.7200012207031,265.81036376953125,268.8774108886719,266.7996520996094,289.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857836325011249e-09,0.0010341450106352,-0.0248746927827596,0.0,0.0,0.0,-0.0096997711807489,60.0,-16.270904541015625,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589538574219,0.0,0.0,9.705812408355996e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36181640625,0.0,0.0,0.0001022069045575,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.367431640625,0.0,0.0,7.548966823378578e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,0.0001022069482132,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,0.0004848247917834,290.7317199707031,294.1499938964844,266.7200012207031,265.81036376953125,268.8774108886719,266.7996520996094,289.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857836325011249e-09,0.0010341450106352,-0.0248746927827596,0.0,0.0,0.0,-0.0096997711807489,60.0,-16.270904541015625,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446105957031,0.0,0.0,9.689856233308092e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487243652344,0.0,0.0,0.0001020388735923,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3542785644531,0.0,0.0,7.536556222476065e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,0.0001020389099721,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,0.0004840277251787,290.724609375,294.1499938964844,266.6833190917969,265.774658203125,268.8376159667969,266.7655334472656,289.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324543109163,9.65900870397718e-09,0.0010324446484446,-0.0243541374802589,0.0,0.0,0.0,-0.0096012027934193,60.0,-16.255836486816406,-0.0,-7.267765056440112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446105957031,0.0,0.0,9.689856233308092e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487243652344,0.0,0.0,0.0001020388735923,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3542785644531,0.0,0.0,7.536556222476065e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,0.0001020389099721,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,0.0004840277251787,290.724609375,294.1499938964844,266.6833190917969,265.774658203125,268.8376159667969,266.7655334472656,289.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324543109163,9.65900870397718e-09,0.0010324446484446,-0.0243541374802589,0.0,0.0,0.0,-0.0096012027934193,60.0,-16.255836486816406,-0.0,-7.267765056440112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303894042969,0.0,0.0,9.680907533038408e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3357238769531,0.0,0.0,0.0001019446426653,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411865234375,0.0,0.0,7.529596769018099e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0001019446790451,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,0.0004835807485505,290.7174377441406,294.1499938964844,266.64666748046875,265.7390441894531,268.79791259765625,266.7309875488281,289.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315005201846,9.547500567919089e-09,0.0010314909741282,-0.0240621883422136,0.0,0.0,0.0,-0.0095459222793579,60.0,-16.251920700073242,-0.0,-7.254346456875282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303894042969,0.0,0.0,9.680907533038408e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3357238769531,0.0,0.0,0.0001019446426653,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411865234375,0.0,0.0,7.529596769018099e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0001019446790451,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,0.0004835807485505,290.7174377441406,294.1499938964844,266.64666748046875,265.7390441894531,268.79791259765625,266.7309875488281,289.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315005201846,9.547500567919089e-09,0.0010314909741282,-0.0240621883422136,0.0,0.0,0.0,-0.0095459222793579,60.0,-16.251920700073242,-0.0,-7.254346456875282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41619873046875,0.0,0.0,9.679157665232196e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32275390625,0.0,0.0,0.0001019262126646,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3281555175781,0.0,0.0,7.528235437348485e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0001019262490444,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7932434082031,0.0,0.0,0.0004834933206439,290.7102355957031,294.1499938964844,266.6099853515625,265.7035522460937,268.75830078125,266.6959228515625,289.6831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313136735931,9.525676247790216e-09,0.0010313041275367,-0.0240050461143255,0.0,0.0,0.0,-0.0095351012423634,60.0,-16.259695053100586,-0.0,-7.25172100146665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
