time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41619873046875,0.0,0.0,9.679157665232196e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32275390625,0.0,0.0,0.0001019262126646,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3281555175781,0.0,0.0,7.528235437348485e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0001019262490444,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7932434082031,0.0,0.0,0.0004834933206439,290.7102355957031,294.1499938964844,266.6099853515625,265.7035522460937,268.75830078125,266.6959228515625,289.6831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313136735931,9.525676247790216e-09,0.0010313041275367,-0.0240050461143255,0.0,0.0,0.0,-0.0095351012423634,60.0,-16.259695053100586,-0.0,-7.25172100146665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091186523437,0.0,0.0,9.680804214440286e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162841796875,0.0,0.0,0.0001019435512716,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216552734375,0.0,0.0,7.529516005888581e-05,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.0001019435949274,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901916503906,0.0,0.0,0.0004835755971726,290.7066345214844,294.1499938964844,266.5916748046875,265.6858215332031,268.7384948730469,266.6781616210937,289.6772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314889950677,9.54618872839319e-09,0.0010314794490113,-0.0240587517619133,0.0,0.0,0.0,-0.0095452703535556,60.0,-16.267850875854492,-0.0,-7.254188716387945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020690917969,0.0,0.0,9.684354154160246e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.309814453125,0.0,0.0,0.0001019809351419,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,7.532277231803164e-05,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0001019809715216,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.787109375,0.0,0.0,0.0004837528977077,290.7030029296875,294.1499938964844,266.5733337402344,265.6681213378906,268.7187194824219,266.66021728515625,289.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318669956177,9.590404026482702e-09,0.0010318574495613,-0.0241745188832283,0.0,0.0,0.0,-0.0095671890303492,60.0,-16.279117584228516,-0.0,-7.259507839307845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879699707031,0.0,0.0,9.696880442788824e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969055175781,0.0,0.0,0.0001021128409774,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021850585937,0.0,0.0,7.542019739048555e-05,290.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0001021128846332,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808837890625,0.0,0.0,0.0004843786591663,290.6957092285156,294.1499938964844,266.5366516113281,265.6327209472656,268.6791687011719,266.62384033203125,289.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332013480365,9.746460527537693e-09,0.0010331915691494,-0.024583101272583,0.0,0.0,0.0,-0.0096445521339774,60.0,-16.310562133789062,-0.0,-7.27829814195502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879699707031,0.0,0.0,9.696880442788824e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969055175781,0.0,0.0,0.0001021128409774,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021850585937,0.0,0.0,7.542019739048555e-05,290.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0001021128846332,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808837890625,0.0,0.0,0.0004843786591663,290.6957092285156,294.1499938964844,266.5366516113281,265.6327209472656,268.6791687011719,266.62384033203125,289.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332013480365,9.746460527537693e-09,0.0010331915691494,-0.024583101272583,0.0,0.0,0.0,-0.0096445521339774,60.0,-16.310562133789062,-0.0,-7.27829814195502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739318847656,0.0,0.0,9.71661283983849e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840270996094,0.0,0.0,0.000102320635051,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892150878906,0.0,0.0,7.557366916444153e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001023206714307,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746276855469,0.0,0.0,0.0004853643185924,290.6883544921875,294.1499938964844,266.5,265.59735107421875,268.6395874023437,266.58660888671875,289.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353034595027,9.992294103255972e-09,0.001035293447785,-0.0252267085015773,0.0,0.0,0.0,-0.0097664203494787,60.0,-16.354995727539062,-0.0,-7.307947669232817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739318847656,0.0,0.0,9.71661283983849e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840270996094,0.0,0.0,0.000102320635051,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892150878906,0.0,0.0,7.557366916444153e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001023206714307,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746276855469,0.0,0.0,0.0004853643185924,290.6883544921875,294.1499938964844,266.5,265.59735107421875,268.6395874023437,266.58660888671875,289.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353034595027,9.992294103255972e-09,0.001035293447785,-0.0252267085015773,0.0,0.0,0.0,-0.0097664203494787,60.0,-16.354995727539062,-0.0,-7.307947669232817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655090332031,0.0,0.0,9.731343743624166e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763061523437,0.0,0.0,0.0001024757511913,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814636230469,0.0,0.0,7.568824366899207e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001024757948471,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708435058594,0.0,0.0,0.0004861001507379,290.68389892578125,294.1499938964844,266.4779968261719,265.5761413574219,268.6158142089844,266.5639343261719,289.6402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175820186475448e-08,0.0010368626099079,-0.0257071703672409,0.0,0.0,0.0,-0.0098574012517929,60.0,-16.386640548706055,-0.0,-7.330121576387685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598937988281,0.0,0.0,9.742724796524271e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2711486816406,0.0,0.0,0.0001025956007651,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762756347656,0.0,0.0,7.577676296932623e-05,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0001025956371449,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.768310546875,0.0,0.0,0.000486668664962,290.680908203125,294.1499938964844,266.4633483886719,265.5619812011719,268.5999450683594,266.5486755371094,289.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380853200331,1.0317616094823734e-08,0.0010380749590694,-0.0260783750563859,0.0,0.0,0.0,-0.0099276956170797,60.0,-16.410356521606445,-0.0,-7.34727620965714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3458557128906,0.0,0.0,9.775325452210382e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.0,0.0,0.0001029389022733,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633361816406,0.0,0.0,7.60303228162229e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.000102938938653,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76190185546875,0.0,0.0,0.0004882971406914,290.67340087890625,294.1499938964844,266.4266662597656,265.526611328125,268.5602722167969,266.510009765625,289.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415585711598,1.072378630340154e-08,0.0010415478609502,-0.0271416176110506,0.0,0.0,0.0,-0.0101290503516793,60.0,-16.47684669494629,-0.0,-7.396526768843614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3458557128906,0.0,0.0,9.775325452210382e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.0,0.0,0.0001029389022733,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633361816406,0.0,0.0,7.60303228162229e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.000102938938653,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76190185546875,0.0,0.0,0.0004882971406914,290.67340087890625,294.1499938964844,266.4266662597656,265.526611328125,268.5602722167969,266.510009765625,289.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415585711598,1.072378630340154e-08,0.0010415478609502,-0.0271416176110506,0.0,0.0,0.0,-0.0101290503516793,60.0,-16.47684669494629,-0.0,-7.396526768843614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388366699219,0.0,0.0,9.79370961431414e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518310546875,0.0,0.0,0.0001031325009535,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568664550781,0.0,0.0,7.617330993525684e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0001031325373332,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586669921875,0.0,0.0,0.0004892154829576,290.6696472167969,294.1499938964844,266.4083251953125,265.5089111328125,268.5403747558594,266.4904479980469,289.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952837747879585e-08,0.0010435063159093,-0.0277411714196205,0.0,0.0,0.0,-0.0102425999939441,60.0,-16.513744354248047,-0.0,-7.424372938658055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3318176269531,0.0,0.0,9.81567136477679e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.245361328125,0.0,0.0,0.0001033637672662,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503662109375,0.0,0.0,7.634412759216502e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.000103363803646,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75543212890625,0.0,0.0,0.0004903125227428,290.66583251953125,294.1499938964844,266.3900146484375,265.4912109375,268.5204772949219,266.4707336425781,289.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458569740876,1.1226458873636602e-08,0.0010458456818014,-0.0284573510289192,0.0,0.0,0.0,-0.0103782443329691,60.0,-16.554548263549805,-0.0,-7.457706630020766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177795410156,0.0,0.0,9.87236708169803e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,0.0001039607959683,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373962402344,0.0,0.0,7.678509427933022e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.000103960832348,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489013671875,0.0,0.0,0.0004931445582769,290.658203125,294.1499938964844,266.35333251953125,265.4557189941406,268.4805603027344,266.4306945800781,289.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518970666453,1.1932846710749344e-08,0.0010518851922824,-0.0303060561418533,0.0,0.0,0.0,-0.0107284262776374,60.0,-16.65285873413086,-0.0,-7.544105073975518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177795410156,0.0,0.0,9.87236708169803e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,0.0001039607959683,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373962402344,0.0,0.0,7.678509427933022e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.000103960832348,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489013671875,0.0,0.0,0.0004931445582769,290.658203125,294.1499938964844,266.35333251953125,265.4557189941406,268.4805603027344,266.4306945800781,289.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518970666453,1.1932846710749344e-08,0.0010518851922824,-0.0303060561418533,0.0,0.0,0.0,-0.0107284262776374,60.0,-16.65285873413086,-0.0,-7.544105073975518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036804199219,0.0,0.0,9.946824138751252e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,0.0001047448677127,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,7.736420229775831e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0001047449040925,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422790527344,0.0,0.0,0.0004968638531863,290.65045166015625,294.1499938964844,266.3166809082031,265.420166015625,268.4404296875,266.38970947265625,289.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598298395052,1.2860541076520349e-08,0.0010598169174045,-0.0327334813773632,0.0,0.0,0.0,-0.0111883208155632,60.0,-16.780488967895508,-0.0,-7.658327660919896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036804199219,0.0,0.0,9.946824138751252e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,0.0001047448677127,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,7.736420229775831e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0001047449040925,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422790527344,0.0,0.0,0.0004968638531863,290.65045166015625,294.1499938964844,266.3166809082031,265.420166015625,268.4404296875,266.38970947265625,289.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598298395052,1.2860541076520349e-08,0.0010598169174045,-0.0327334813773632,0.0,0.0,0.0,-0.0111883208155632,60.0,-16.780488967895508,-0.0,-7.658327660919896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895202636719,0.0,0.0,0.0001003602446871,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,0.0001056841938407,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,7.805798668414354e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0001056842302205,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,0.0005013196496292,290.642578125,294.1499938964844,266.2799987792969,265.384521484375,268.4000549316406,266.34796142578125,289.5760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693335207179,1.3971940937551608e-08,0.0010693195508792,-0.0356408394873142,0.0,0.0,0.0,-0.0117392847314476,60.0,-16.93598175048828,-0.0,-7.796296586093376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895202636719,0.0,0.0,0.0001003602446871,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,0.0001056841938407,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,7.805798668414354e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0001056842302205,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,0.0005013196496292,290.642578125,294.1499938964844,266.2799987792969,265.384521484375,268.4000549316406,266.34796142578125,289.5760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693335207179,1.3971940937551608e-08,0.0010693195508792,-0.0356408394873142,0.0,0.0,0.0,-0.0117392847314476,60.0,-16.93598175048828,-0.0,-7.796296586093376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752990722656,0.0,0.0,0.0001013431829051,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0001067192715709,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,7.882249337853864e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0001067193079506,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72869873046875,0.0,0.0,0.0005062296404503,290.6346130371094,294.1499938964844,266.24334716796875,265.3487243652344,268.3593444824219,266.30584716796875,289.564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798065923154,1.5196659930438727e-08,0.0010797914583235,-0.0388436019420623,0.0,0.0,0.0,-0.0123464269563555,60.0,-17.111709594726562,-0.0,-7.949758185077371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752990722656,0.0,0.0,0.0001013431829051,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0001067192715709,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,7.882249337853864e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0001067193079506,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72869873046875,0.0,0.0,0.0005062296404503,290.6346130371094,294.1499938964844,266.24334716796875,265.3487243652344,268.3593444824219,266.30584716796875,289.564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798065923154,1.5196659930438727e-08,0.0010797914583235,-0.0388436019420623,0.0,0.0,0.0,-0.0123464269563555,60.0,-17.111709594726562,-0.0,-7.949758185077371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26812744140625,0.0,0.0,0.0001018480761558,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0001072509476216,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,7.921518408693373e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,0.0001072509840014,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252197265625,0.0,0.0,0.0005087516619823,290.63055419921875,294.1499938964844,266.2250061035156,265.330810546875,268.3388671875,266.2847595214844,289.5582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851860279217,1.5825746046971293e-08,0.0010851701954379,-0.04048827663064,0.0,0.0,0.0,-0.0126582896336913,60.0,-17.20463752746582,-0.0,-8.029165599054977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2609558105469,0.0,0.0,0.0001023504373733,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0001077799606719,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,7.9605910286773e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0001077799970516,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217102050781,0.0,0.0,0.000511261052452,290.6264953613281,294.1499938964844,266.2066650390625,265.3128356933594,268.3183288574219,266.2637939453125,289.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905385715886,1.6451688011898113e-08,0.0010905221570283,-0.0421244092285633,0.0,0.0,0.0,-0.0129685942083597,60.0,-17.298593521118164,-0.0,-8.108566618147962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465209960937,0.0,0.0,0.000103321406641,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0001088024364435,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,8.036111103137955e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,0.0001088024728232,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,0.0005161112640053,290.6182556152344,294.1499938964844,266.1700134277344,265.2767639160156,268.2770080566406,266.22222900390625,289.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008842848241,1.766151669357896e-08,0.0011008665896952,-0.0452857911586761,0.0,0.0,0.0,-0.0135683547705411,60.0,-17.485177993774414,-0.0,-8.263140927056156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465209960937,0.0,0.0,0.000103321406641,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0001088024364435,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,8.036111103137955e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,0.0001088024728232,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,0.0005161112640053,290.6182556152344,294.1499938964844,266.1700134277344,265.2767639160156,268.2770080566406,266.22222900390625,289.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008842848241,1.766151669357896e-08,0.0011008665896952,-0.0452857911586761,0.0,0.0,0.0,-0.0135683547705411,60.0,-17.485177993774414,-0.0,-8.263140927056156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,0.0001042014628183,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001097291751648,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,8.104559674393386e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.0001097292115446,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074279785156,0.0,0.0,0.0005205072811804,290.6098937988281,294.1499938964844,266.1333312988281,265.2405090332031,268.2353820800781,266.18145751953125,289.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758083086822808e-08,0.0011102425632998,-0.0481500588357448,0.0,0.0,0.0,-0.0141119668260216,60.0,-17.661375045776367,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,0.0001042014628183,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001097291751648,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,8.104559674393386e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.0001097292115446,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074279785156,0.0,0.0,0.0005205072811804,290.6098937988281,294.1499938964844,266.1333312988281,265.2405090332031,268.2353820800781,266.18145751953125,289.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758083086822808e-08,0.0011102425632998,-0.0481500588357448,0.0,0.0,0.0,-0.0141119668260216,60.0,-17.661375045776367,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,0.0001049483253154,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0001105156625271,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,8.162649464793503e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.0001105156989069,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,0.000524238042999,290.6014099121094,294.1499938964844,266.0966796875,265.2040710449219,268.19354248046875,266.1414794921875,289.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118219573982,1.9688698671416205e-08,0.0011181998997926,-0.0505799502134323,0.0,0.0,0.0,-0.014573311433196,60.0,-17.820043563842773,-0.0,-8.525411487880774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,0.0001049483253154,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0001105156625271,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,8.162649464793503e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.0001105156989069,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,0.000524238042999,290.6014099121094,294.1499938964844,266.0966796875,265.2040710449219,268.19354248046875,266.1414794921875,289.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118219573982,1.9688698671416205e-08,0.0011181998997926,-0.0505799502134323,0.0,0.0,0.0,-0.014573311433196,60.0,-17.820043563842773,-0.0,-8.525411487880774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,0.0001055346874636,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0001111331293941,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,8.208255167119205e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.0001111331584979,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927490234375,0.0,0.0,0.0005271670524962,290.59283447265625,294.1499938964844,266.0599975585937,265.1673889160156,268.1515808105469,266.1023254394531,289.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244674678891,2.0419317792175207e-08,0.0011244470952078,-0.052487026900053,0.0,0.0,0.0,-0.014935509301722,60.0,-17.953214645385742,-0.0,-8.620939695447306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,0.0001055346874636,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0001111331293941,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,8.208255167119205e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.0001111331584979,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927490234375,0.0,0.0,0.0005271670524962,290.59283447265625,294.1499938964844,266.0599975585937,265.1673889160156,268.1515808105469,266.1023254394531,289.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244674678891,2.0419317792175207e-08,0.0011244470952078,-0.052487026900053,0.0,0.0,0.0,-0.014935509301722,60.0,-17.953214645385742,-0.0,-8.620939695447306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0001057609770214,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.000111371417006,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,8.225854980992153e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0001113714533858,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889953613281,0.0,0.0,0.0005282973870635,290.5885009765625,294.1499938964844,266.0416564941406,265.14898681640625,268.1305236816406,266.0830078125,289.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268787784501,2.0701280689650048e-08,0.0011268580565229,-0.0532228611409664,0.0,0.0,0.0,-0.0150752905756235,60.0,-18.009462356567383,-0.0,-8.65794831383937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,0.0001059380010701,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,0.000111557834316,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,8.239624003181234e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,0.0001115578706958,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68524169921875,0.0,0.0,0.0005291816778481,290.58416748046875,294.1499938964844,266.0233459472656,265.1304931640625,268.1094970703125,266.0638732910156,289.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287652887403,2.092185802382573e-08,0.0011287443339824,-0.0537984371185302,0.0,0.0,0.0,-0.0151846399530768,60.0,-18.05837059020996,-0.0,-8.686954799941304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0001061450238921,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.000111775843834,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,8.255725697381422e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,0.0001117758802138,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,0.0005302158533595,290.575439453125,294.1499938964844,265.9866638183594,265.0933532714844,268.0674133300781,266.0260314941406,289.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179806353188724e-08,0.001130950404331,-0.0544714666903018,0.0,0.0,0.0,-0.0153125179931521,60.0,-18.13197898864746,-0.0,-8.720937927364505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0001061450238921,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.000111775843834,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,8.255725697381422e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,0.0001117758802138,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,0.0005302158533595,290.575439453125,294.1499938964844,265.9866638183594,265.0933532714844,268.0674133300781,266.0260314941406,289.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179806353188724e-08,0.001130950404331,-0.0544714666903018,0.0,0.0,0.0,-0.0153125179931521,60.0,-18.13197898864746,-0.0,-8.720937927364505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.000106146937469,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0001117778592742,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,8.255874126916751e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,0.0001117778883781,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,0.0005302253994159,290.566650390625,294.1499938964844,265.95001220703125,265.0559387207031,268.0254211425781,265.98883056640625,289.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309923138469,2.1182170684141965e-08,0.0011309711262583,-0.0544776320457458,0.0,0.0,0.0,-0.0153136923909187,60.0,-18.16959381103516,-0.0,-8.721249145082768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.000106146937469,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0001117778592742,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,8.255874126916751e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,0.0001117778883781,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,0.0005302253994159,290.566650390625,294.1499938964844,265.95001220703125,265.0559387207031,268.0254211425781,265.98883056640625,289.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309923138469,2.1182170684141965e-08,0.0011309711262583,-0.0544776320457458,0.0,0.0,0.0,-0.0153136923909187,60.0,-18.16959381103516,-0.0,-8.721249145082768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0001060057620634,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,0.0001116291896323,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,8.244893979281187e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,0.0001116292260121,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,0.0005295202136039,290.55780029296875,294.1499938964844,265.9154663085937,265.02020263671875,267.98358154296875,265.95269775390625,289.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.17674446105957,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0001060057620634,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,0.0001116291896323,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,8.244893979281187e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,0.0001116292260121,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,0.0005295202136039,290.55780029296875,294.1499938964844,265.9154663085937,265.02020263671875,267.98358154296875,265.95269775390625,289.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.17674446105957,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
