time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.873779296875,0.0,0.0,9.820012928685172e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186340332031,0.0,0.0,0.0001034094821079,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,7.637788803549483e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7363586425781,0.0,0.0,0.0001034095039358,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061950683594,0.0,0.0,0.0004905295791104,290.37957763671875,294.1499938964844,265.8421936035156,264.8623352050781,267.283203125,265.8202819824219,289.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280039124983432e-08,0.0010463056387379,-0.0285975858569145,0.0,0.0,0.0,-0.0104048149660229,60.0,-16.733089447021484,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8610534667969,0.0,0.0,9.808020695345476e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,0.0001032831933116,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,7.6284610258881e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254333496094,0.0,0.0,0.0001032832151395,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4982604980469,0.0,0.0,0.0004899305640719,290.37060546875,294.1499938964844,265.8550720214844,264.8704833984375,267.2567138671875,265.8314819335937,289.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130607546760984e-08,0.0010450278641656,-0.0282064732164144,0.0,0.0,0.0,-0.0103307357057929,60.0,-16.693008422851562,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8610534667969,0.0,0.0,9.808020695345476e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,0.0001032831933116,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,7.6284610258881e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254333496094,0.0,0.0,0.0001032832151395,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4982604980469,0.0,0.0,0.0004899305640719,290.37060546875,294.1499938964844,265.8550720214844,264.8704833984375,267.2567138671875,265.8314819335937,289.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130607546760984e-08,0.0010450278641656,-0.0282064732164144,0.0,0.0,0.0,-0.0103307357057929,60.0,-16.693008422851562,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.854736328125,0.0,0.0,9.802511340240017e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006591796875,0.0,0.0,0.0001032251748256,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80377197265625,0.0,0.0,7.624176214449108e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.719970703125,0.0,0.0,0.0001032251966535,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942932128906,0.0,0.0,0.0004896553582511,290.3661193847656,294.1499938964844,265.8616027832031,264.8747253417969,267.2437744140625,265.8373107910156,289.1883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.10619620130592e-08,0.0010444408981129,-0.0280267968773841,0.0,0.0,0.0,-0.0102967042475938,60.0,-16.673988342285156,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.848388671875,0.0,0.0,9.797409438760953e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.794677734375,0.0,0.0,0.0001031714564305,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977905273437,0.0,0.0,7.620208634762093e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145080566406,0.0,0.0,0.0001031714782584,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49029541015625,0.0,0.0,0.0004894005251117,290.3616027832031,294.1499938964844,265.8681640625,264.8790588378906,267.2310485839844,265.84326171875,289.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998395083561265e-08,0.0010438973549753,-0.0278604142367839,0.0,0.0,0.0,-0.0102651920169591,60.0,-16.65559196472168,-0.0,-7.429918014167924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83575439453125,0.0,0.0,9.788088937057182e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,0.0001030733037623,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857971191406,0.0,0.0,7.612958870595321e-05,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70361328125,0.0,0.0,0.0001030733255902,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822998046875,0.0,0.0,0.0004889349802397,290.35260009765625,294.1499938964844,265.8812866210937,264.88787841796875,267.2060852050781,265.8554077148437,289.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429150424897,1.0882255097044435e-08,0.0010429042158648,-0.0275564193725585,0.0,0.0,0.0,-0.0102076157927513,60.0,-16.620349884033203,-0.0,-7.41578674023913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83575439453125,0.0,0.0,9.788088937057182e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,0.0001030733037623,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857971191406,0.0,0.0,7.612958870595321e-05,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70361328125,0.0,0.0,0.0001030733255902,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822998046875,0.0,0.0,0.0004889349802397,290.35260009765625,294.1499938964844,265.8812866210937,264.88787841796875,267.2060852050781,265.8554077148437,289.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429150424897,1.0882255097044435e-08,0.0010429042158648,-0.0275564193725585,0.0,0.0,0.0,-0.0102076157927513,60.0,-16.620349884033203,-0.0,-7.41578674023913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231506347656,0.0,0.0,9.779923129826784e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0001029873092193,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738342285156,0.0,0.0,7.6066076871939e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,0.0001029873310471,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742431640625,0.0,0.0,0.000488527060952,290.3435363769531,294.1499938964844,265.89422607421875,264.8968200683594,267.1818542480469,265.8677673339844,289.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420448379591,1.0780500048213072e-08,0.0010420341277495,-0.0272900685667991,0.0,0.0,0.0,-0.0101571716368198,60.0,-16.587276458740234,-0.0,-7.40341690175228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231506347656,0.0,0.0,9.779923129826784e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0001029873092193,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738342285156,0.0,0.0,7.6066076871939e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,0.0001029873310471,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742431640625,0.0,0.0,0.000488527060952,290.3435363769531,294.1499938964844,265.89422607421875,264.8968200683594,267.1818542480469,265.8677673339844,289.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420448379591,1.0780500048213072e-08,0.0010420341277495,-0.0272900685667991,0.0,0.0,0.0,-0.0101571716368198,60.0,-16.587276458740234,-0.0,-7.40341690175228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,9.772685007192194e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589111328125,0.0,0.0,0.0001029110935633,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76190185546875,0.0,0.0,7.600978278787807e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68182373046875,0.0,0.0,0.0001029111153911,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661865234375,0.0,0.0,0.0004881655040662,290.33447265625,294.1499938964844,265.9068298339844,264.9057312011719,267.1583251953125,265.88018798828125,289.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041273586452,1.0690309082406202e-08,0.0010412628762423,-0.0270539838820695,0.0,0.0,0.0,-0.0101124597713351,60.0,-16.556156158447266,-0.0,-7.392461043309595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,9.772685007192194e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589111328125,0.0,0.0,0.0001029110935633,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76190185546875,0.0,0.0,7.600978278787807e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68182373046875,0.0,0.0,0.0001029111153911,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661865234375,0.0,0.0,0.0004881655040662,290.33447265625,294.1499938964844,265.9068298339844,264.9057312011719,267.1583251953125,265.88018798828125,289.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041273586452,1.0690309082406202e-08,0.0010412628762423,-0.0270539838820695,0.0,0.0,0.0,-0.0101124597713351,60.0,-16.556156158447266,-0.0,-7.392461043309595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,9.766223229235038e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,0.0001028430415317,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75,0.0,0.0,7.595952047267929e-05,290.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,0.0001028430633596,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580993652344,0.0,0.0,0.0004878427134826,290.32537841796875,294.1499938964844,265.9188842773437,264.9144592285156,267.1354675292969,265.8924255371094,289.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405849898234,1.0609786826876189e-08,0.0010405743960291,-0.0268432050943374,0.0,0.0,0.0,-0.0100725414231419,60.0,-16.526941299438477,-0.0,-7.382686817436479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,9.766223229235038e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,0.0001028430415317,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75,0.0,0.0,7.595952047267929e-05,290.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,0.0001028430633596,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580993652344,0.0,0.0,0.0004878427134826,290.32537841796875,294.1499938964844,265.9188842773437,264.9144592285156,267.1354675292969,265.8924255371094,289.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405849898234,1.0609786826876189e-08,0.0010405743960291,-0.0268432050943374,0.0,0.0,0.0,-0.0100725414231419,60.0,-16.526941299438477,-0.0,-7.382686817436479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917785644531,0.0,0.0,9.76319788605906e-05,291.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411193847656,0.0,0.0,0.0001028111873893,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,7.593599730171263e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654968261719,0.0,0.0,0.0001028112092171,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540405273437,0.0,0.0,0.0004876916063949,290.32080078125,294.1499938964844,265.9246520996094,264.9187316894531,267.1242980957031,265.8984680175781,289.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402626357972,1.0572094311100956e-08,0.0010402520420029,-0.0267445389181375,0.0,0.0,0.0,-0.0100538562983274,60.0,-16.512924194335938,-0.0,-7.378113764389127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855224609375,0.0,0.0,9.760297689354049e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351989746094,0.0,0.0,0.0001027806429192,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,7.591343455715105e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600646972656,0.0,0.0,0.0001027806647471,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499816894531,0.0,0.0,0.0004875467275269,290.3162536621094,294.1499938964844,265.93023681640625,264.9228515625,267.11328125,265.9043884277344,289.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535951666668096e-08,0.0010399429593235,-0.0266499277204275,0.0,0.0,0.0,-0.0100359385833144,60.0,-16.499292373657227,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730407714844,0.0,0.0,9.75473303697072e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7233581542969,0.0,0.0,0.0001027220496325,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,7.587015716126189e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492004394531,0.0,0.0,0.0001027220714604,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418029785156,0.0,0.0,0.000487268785946,290.3070983886719,294.1499938964844,265.940673828125,264.9307861328125,267.0916748046875,265.9158630371094,289.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466611577442109e-08,0.0010393500560894,-0.0264684129506349,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.47299575805664,-0.0,-7.365323995145445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730407714844,0.0,0.0,9.75473303697072e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7233581542969,0.0,0.0,0.0001027220496325,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,7.587015716126189e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492004394531,0.0,0.0,0.0001027220714604,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418029785156,0.0,0.0,0.000487268785946,290.3070983886719,294.1499938964844,265.940673828125,264.9307861328125,267.0916748046875,265.9158630371094,289.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466611577442109e-08,0.0010393500560894,-0.0264684129506349,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.47299575805664,-0.0,-7.365323995145445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605895996094,0.0,0.0,9.749359742272644e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115478515625,0.0,0.0,0.0001026654645102,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,7.582836406072602e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383361816406,0.0,0.0,0.000102665486338,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336242675781,0.0,0.0,0.0004870003613177,290.29791259765625,294.1499938964844,265.95001220703125,264.93804931640625,267.0706787109375,265.9266662597656,289.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.447967529296875,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605895996094,0.0,0.0,9.749359742272644e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115478515625,0.0,0.0,0.0001026654645102,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,7.582836406072602e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383361816406,0.0,0.0,0.000102665486338,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336242675781,0.0,0.0,0.0004870003613177,290.29791259765625,294.1499938964844,265.95001220703125,264.93804931640625,267.0706787109375,265.9266662597656,289.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.447967529296875,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481384277344,0.0,0.0,9.74399663391523e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997375488281,0.0,0.0,0.0001026089812512,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025451660156,0.0,0.0,7.578664371976629e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62750244140625,0.0,0.0,0.0001026090030791,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0004867324605584,290.2886962890625,294.1499938964844,265.9595642089844,264.9462890625,267.0502014160156,265.9369201660156,289.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.423479080200195,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481384277344,0.0,0.0,9.74399663391523e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997375488281,0.0,0.0,0.0001026089812512,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025451660156,0.0,0.0,7.578664371976629e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62750244140625,0.0,0.0,0.0001026090030791,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0004867324605584,290.2886962890625,294.1499938964844,265.9595642089844,264.9462890625,267.0502014160156,265.9369201660156,289.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.423479080200195,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357482910156,0.0,0.0,9.738573135109618e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,0.0001025518795358,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69073486328125,0.0,0.0,7.574446499347687e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166381835937,0.0,0.0,0.0001025518940878,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4171447753906,0.0,0.0,0.0004864615621045,290.2794494628906,294.1499938964844,265.9707336425781,264.9571228027344,267.0303649902344,265.947265625,289.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.3983211517334,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357482910156,0.0,0.0,9.738573135109618e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,0.0001025518795358,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69073486328125,0.0,0.0,7.574446499347687e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166381835937,0.0,0.0,0.0001025518940878,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4171447753906,0.0,0.0,0.0004864615621045,290.2794494628906,294.1499938964844,265.9707336425781,264.9571228027344,267.0303649902344,265.947265625,289.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.3983211517334,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72955322265625,0.0,0.0,9.73584537860006e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820678710937,0.0,0.0,0.0001025231540552,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.684814453125,0.0,0.0,7.572324830107391e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112060546875,0.0,0.0,0.0001025231758831,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130249023437,0.0,0.0,0.0004863253270741,290.2748107910156,294.1499938964844,265.97686767578125,264.96343994140625,267.0206604003906,265.95263671875,289.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.385345458984375,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7233581542969,0.0,0.0,9.733109618537128e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761779785156,0.0,0.0,0.000102494341263,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789245605469,0.0,0.0,7.570197340101004e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058044433594,0.0,0.0,0.0001024943630909,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40887451171875,0.0,0.0,0.0004861886554863,290.27020263671875,294.1499938964844,265.9833679199219,264.9703063964844,267.0111389160156,265.95819091796875,289.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.372121810913086,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110290527344,0.0,0.0,9.727620636112988e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644287109375,0.0,0.0,0.0001024365410557,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671447753906,0.0,0.0,7.565927808173001e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5949401855469,0.0,0.0,0.0001024365628836,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40057373046875,0.0,0.0,0.0004859144682995,290.2608947753906,294.1499938964844,265.9973449707031,264.9857177734375,266.9925231933594,265.969970703125,289.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.344955444335938,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110290527344,0.0,0.0,9.727620636112988e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644287109375,0.0,0.0,0.0001024365410557,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671447753906,0.0,0.0,7.565927808173001e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5949401855469,0.0,0.0,0.0001024365628836,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40057373046875,0.0,0.0,0.0004859144682995,290.2608947753906,294.1499938964844,265.9973449707031,264.9857177734375,266.9925231933594,265.969970703125,289.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.344955444335938,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986999511719,0.0,0.0,9.722118556965142e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527099609375,0.0,0.0,0.0001023786026053,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553649902344,0.0,0.0,7.5616488175001e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841064453125,0.0,0.0,0.0001023786244331,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922119140625,0.0,0.0,0.0004856396408285,290.2515869140625,294.1499938964844,266.0125732421875,265.0031433105469,266.9745178222656,265.9826965332031,289.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.31688117980957,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986999511719,0.0,0.0,9.722118556965142e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527099609375,0.0,0.0,0.0001023786026053,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553649902344,0.0,0.0,7.5616488175001e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841064453125,0.0,0.0,0.0001023786244331,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922119140625,0.0,0.0,0.0004856396408285,290.2515869140625,294.1499938964844,266.0125732421875,265.0031433105469,266.9745178222656,265.9826965332031,289.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.31688117980957,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863708496094,0.0,0.0,9.716615750221536e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409912109375,0.0,0.0,0.0001023206568788,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,7.557369099231437e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732727050781,0.0,0.0,0.0001023206714307,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38385009765625,0.0,0.0,0.0004853647842537,290.24224853515625,294.1499938964844,266.0289306640625,265.0223999023437,266.9571838378906,265.9964904785156,289.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.288005828857422,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863708496094,0.0,0.0,9.716615750221536e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409912109375,0.0,0.0,0.0001023206568788,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,7.557369099231437e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732727050781,0.0,0.0,0.0001023206714307,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38385009765625,0.0,0.0,0.0004853647842537,290.24224853515625,294.1499938964844,266.0289306640625,265.0223999023437,266.9571838378906,265.9964904785156,289.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.288005828857422,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,9.711122402222828e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293029785156,0.0,0.0,0.0001022628057398,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,7.553095929324627e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624389648437,0.0,0.0,0.0001022628275677,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754577636719,0.0,0.0,0.0004850903933402,290.2328796386719,294.1499938964844,266.0462951660156,265.0433349609375,266.94049072265625,266.0112609863281,289.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.25843048095703,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,9.711122402222828e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293029785156,0.0,0.0,0.0001022628057398,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,7.553095929324627e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624389648437,0.0,0.0,0.0001022628275677,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754577636719,0.0,0.0,0.0004850903933402,290.2328796386719,294.1499938964844,266.0462951660156,265.0433349609375,266.94049072265625,266.0112609863281,289.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.25843048095703,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66796875,0.0,0.0,9.708381548989564e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234436035156,0.0,0.0,0.0001022339492919,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62603759765625,0.0,0.0,7.550964073743671e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570373535156,0.0,0.0,0.0001022339638439,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3712463378906,0.0,0.0,0.0004849534598179,290.2281799316406,294.1499938964844,266.0552978515625,265.05438232421875,266.932373046875,266.0190124511719,289.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.2434139251709,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6618347167969,0.0,0.0,9.705647244118154e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176147460937,0.0,0.0,0.0001022051510517,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62017822265625,0.0,0.0,7.548837311333045e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516052246094,0.0,0.0,0.0001022051656036,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36700439453125,0.0,0.0,0.0004848168755415,290.2234802246094,294.1499938964844,266.06451416015625,265.0657653808594,266.9244079589844,266.0270080566406,288.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.22825813293457,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64959716796875,0.0,0.0,9.700199007056652e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,0.0001021477801259,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60845947265625,0.0,0.0,7.544599793618545e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408020019531,0.0,0.0,0.0001021477946778,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3585510253906,0.0,0.0,0.0004845447256229,290.21405029296875,294.1499938964844,266.0835266113281,265.0895080566406,266.90899658203125,266.04364013671875,288.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.197574615478516,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64959716796875,0.0,0.0,9.700199007056652e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,0.0001021477801259,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60845947265625,0.0,0.0,7.544599793618545e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408020019531,0.0,0.0,0.0001021477946778,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3585510253906,0.0,0.0,0.0004845447256229,290.21405029296875,294.1499938964844,266.0835266113281,265.0895080566406,266.90899658203125,266.04364013671875,288.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.197574615478516,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63739013671875,0.0,0.0,9.694782784208655e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59429931640625,0.0,0.0,0.0001020907366182,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967712402344,0.0,0.0,7.540387014159933e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52996826171875,0.0,0.0,0.0001020907584461,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500671386719,0.0,0.0,0.000484274176415,290.2046203613281,294.1499938964844,266.1031799316406,265.1143798828125,266.89422607421875,266.06109619140625,288.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.16649055480957,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63739013671875,0.0,0.0,9.694782784208655e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59429931640625,0.0,0.0,0.0001020907366182,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967712402344,0.0,0.0,7.540387014159933e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52996826171875,0.0,0.0,0.0001020907584461,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500671386719,0.0,0.0,0.000484274176415,290.2046203613281,294.1499938964844,266.1031799316406,265.1143798828125,266.89422607421875,266.06109619140625,288.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.16649055480957,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
