time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970642089844,0.0,0.0,9.60661272983998e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637084960937,0.0,0.0,0.000101162266219,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656311035156,0.0,0.0,7.471810386050493e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139343261719,0.0,0.0,0.0001011622734949,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747131347656,0.0,0.0,0.0004798699519596,290.0110168457031,294.1499938964844,266.45001220703125,265.5704650878906,266.7161560058594,266.4201354980469,288.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235764784738,8.620926195135326e-09,0.00102356786374,-0.0216360054910182,0.0,0.0,0.0,-0.0090865790843963,60.0,-15.606452941894531,-0.0,-7.143319180613616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851928710937,0.0,0.0,9.604649676475674e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,0.0001011415952234,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35418701171875,0.0,0.0,7.470283890143037e-05,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031311035156,0.0,0.0,0.0001011416097753,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656799316406,0.0,0.0,0.0004797719011548,290.0010986328125,294.1499938964844,266.455810546875,265.5771484375,266.71142578125,266.4301452636719,288.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233672801405,8.596464873278364e-09,0.0010233586654067,-0.0215719491243362,0.0,0.0,0.0,-0.0090744523331522,60.0,-15.589969635009766,-0.0,-7.140400271055114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851928710937,0.0,0.0,9.604649676475674e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,0.0001011415952234,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35418701171875,0.0,0.0,7.470283890143037e-05,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031311035156,0.0,0.0,0.0001011416097753,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656799316406,0.0,0.0,0.0004797719011548,290.0010986328125,294.1499938964844,266.455810546875,265.5771484375,266.71142578125,266.4301452636719,288.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233672801405,8.596464873278364e-09,0.0010233586654067,-0.0215719491243362,0.0,0.0,0.0,-0.0090744523331522,60.0,-15.589969635009766,-0.0,-7.140400271055114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37335205078125,0.0,0.0,9.6032876172103e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,0.000101127247035,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427124023437,0.0,0.0,7.469224510714412e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,0.0001011272615869,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566162109375,0.0,0.0,0.0004797038855031,289.9911804199219,294.1499938964844,266.4595642089844,265.5813293457031,266.70684814453125,266.4384460449219,288.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232221102342,8.579490007321056e-09,0.0010232134955003,-0.0215274970978498,0.0,0.0,0.0,-0.009066036902368,60.0,-15.575828552246094,-0.0,-7.138374513715462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37335205078125,0.0,0.0,9.6032876172103e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,0.000101127247035,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427124023437,0.0,0.0,7.469224510714412e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,0.0001011272615869,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566162109375,0.0,0.0,0.0004797038855031,289.9911804199219,294.1499938964844,266.4595642089844,265.5813293457031,266.70684814453125,266.4384460449219,288.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232221102342,8.579490007321056e-09,0.0010232134955003,-0.0215274970978498,0.0,0.0,0.0,-0.009066036902368,60.0,-15.575828552246094,-0.0,-7.138374513715462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.367431640625,0.0,0.0,9.602936916053296e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351135253906,0.0,0.0,0.0001011235581245,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370056152344,0.0,0.0,7.46895166230388e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28692626953125,0.0,0.0,0.0001011235726764,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,0.000479686394101,289.9862060546875,294.1499938964844,266.460693359375,265.58251953125,266.7046203613281,266.4419250488281,288.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231847409158,8.57512283403139e-09,0.001023176126182,-0.0215160623192787,0.0,0.0,0.0,-0.0090638725087046,60.0,-15.569714546203612,-0.0,-7.13785368589015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36151123046875,0.0,0.0,9.602907084627076e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32940673828125,0.0,0.0,0.0001011232452583,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312683105469,0.0,0.0,7.468928379239514e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815246582031,0.0,0.0,0.0001011232598102,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14752197265625,0.0,0.0,0.0004796848807018,289.9812316894531,294.1499938964844,266.4613342285156,265.5830993652344,266.7024230957031,266.4449768066406,288.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231814812868,8.574748022738277e-09,0.0010231729829683,-0.0215150788426399,0.0,0.0,0.0,-0.0090636862441897,60.0,-15.564349174499512,-0.0,-7.137808921697798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497009277344,0.0,0.0,9.604079968994483e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,0.0001011355998343,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31982421875,0.0,0.0,7.469840784324333e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27069091796875,0.0,0.0,0.0001011356071103,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.138427734375,0.0,0.0,0.0004797434958163,289.9712829589844,294.1499938964844,266.4611511230469,265.5825500488281,266.69805908203125,266.4498291015625,288.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233063949272,8.589356781385504e-09,0.0010232977801933,-0.0215533357113599,0.0,0.0,0.0,-0.0090709282085299,60.0,-15.556093215942385,-0.0,-7.139551883028616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497009277344,0.0,0.0,9.604079968994483e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,0.0001011355998343,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31982421875,0.0,0.0,7.469840784324333e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27069091796875,0.0,0.0,0.0001011356071103,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.138427734375,0.0,0.0,0.0004797434958163,289.9712829589844,294.1499938964844,266.4611511230469,265.5825500488281,266.69805908203125,266.4498291015625,288.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233063949272,8.589356781385504e-09,0.0010232977801933,-0.0215533357113599,0.0,0.0,0.0,-0.0090709282085299,60.0,-15.556093215942385,-0.0,-7.139551883028616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378601074219,0.0,0.0,9.60726829362102e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065795898437,0.0,0.0,0.0001011691711028,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083801269531,0.0,0.0,7.472320430679247e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598876953125,0.0,0.0,0.0001011691856547,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292724609375,0.0,0.0,0.0004799027228727,289.9612731933594,294.1499938964844,266.45904541015625,265.5797424316406,266.6937561035156,266.4527587890625,288.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236459784209,8.629072567600815e-09,0.0010236373636871,-0.0216573365032672,0.0,0.0,0.0,-0.0090906163677573,60.0,-15.5523099899292,-0.0,-7.144291913618872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378601074219,0.0,0.0,9.60726829362102e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065795898437,0.0,0.0,0.0001011691711028,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083801269531,0.0,0.0,7.472320430679247e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598876953125,0.0,0.0,0.0001011691856547,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292724609375,0.0,0.0,0.0004799027228727,289.9612731933594,294.1499938964844,266.45904541015625,265.5797424316406,266.6937561035156,266.4527587890625,288.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236459784209,8.629072567600815e-09,0.0010236373636871,-0.0216573365032672,0.0,0.0,0.0,-0.0090906163677573,60.0,-15.5523099899292,-0.0,-7.144291913618872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260498046875,0.0,0.0,9.613152360543609e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2951354980469,0.0,0.0,0.0001012311331578,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29693603515625,0.0,0.0,7.476897008018568e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490539550781,0.0,0.0,0.0001012311477097,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201171875,0.0,0.0,0.0004801966715604,289.9512634277344,294.1499938964844,266.4551086425781,265.5747985839844,266.689453125,266.4538269042969,288.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242727585136,8.702379261649185e-09,0.0010242640273645,-0.021849300712347,0.0,0.0,0.0,-0.0091269575059413,60.0,-15.553596496582031,-0.0,-7.153045089580702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260498046875,0.0,0.0,9.613152360543609e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2951354980469,0.0,0.0,0.0001012311331578,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29693603515625,0.0,0.0,7.476897008018568e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490539550781,0.0,0.0,0.0001012311477097,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201171875,0.0,0.0,0.0004801966715604,289.9512634277344,294.1499938964844,266.4551086425781,265.5747985839844,266.689453125,266.4538269042969,288.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242727585136,8.702379261649185e-09,0.0010242640273645,-0.021849300712347,0.0,0.0,0.0,-0.0091269575059413,60.0,-15.553596496582031,-0.0,-7.153045089580702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.314208984375,0.0,0.0,9.621999925002456e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837219238281,0.0,0.0,0.0001013243017951,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854919433594,0.0,0.0,7.483778608730063e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382202148437,0.0,0.0,0.000101324316347,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11090087890625,0.0,0.0,0.0004806386132258,289.94122314453125,294.1499938964844,266.44940185546875,265.5678100585937,266.6851501464844,266.4530639648437,288.6589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252153733745,8.812608420782908e-09,0.00102520652581,-0.0221379455178976,0.0,0.0,0.0,-0.0091816019266843,60.0,-15.560587882995604,-0.0,-7.166217841358957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.314208984375,0.0,0.0,9.621999925002456e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837219238281,0.0,0.0,0.0001013243017951,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854919433594,0.0,0.0,7.483778608730063e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382202148437,0.0,0.0,0.000101324316347,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11090087890625,0.0,0.0,0.0004806386132258,289.94122314453125,294.1499938964844,266.44940185546875,265.5678100585937,266.6851501464844,266.4530639648437,288.6589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252153733745,8.812608420782908e-09,0.00102520652581,-0.0221379455178976,0.0,0.0,0.0,-0.0091816019266843,60.0,-15.560587882995604,-0.0,-7.166217841358957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083190917969,0.0,0.0,9.627611143514514e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27801513671875,0.0,0.0,0.0001013833898468,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2797546386719,0.0,0.0,7.48814272810705e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,0.0001013834043988,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,0.000480918912217,289.9361877441406,294.1499938964844,266.4458923339844,265.5635681152344,266.6829833984375,266.45196533203125,288.6531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258131660521,8.882515167840666e-09,0.0010258043184876,-0.0223210006952285,0.0,0.0,0.0,-0.0092162573710083,60.0,-15.566384315490724,-0.0,-7.17457808718791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023986816406,0.0,0.0,9.634072193875907e-05,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27227783203125,0.0,0.0,0.0001014514273265,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740173339844,0.0,0.0,7.493167504435405e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22735595703125,0.0,0.0,0.0001014514346024,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016540527344,0.0,0.0,0.0004812416445929,289.93115234375,294.1499938964844,266.44195556640625,265.5588684082031,266.6807861328125,266.450439453125,288.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265014134347,8.963009001661248e-09,0.0010264924494549,-0.0225317757576704,0.0,0.0,0.0,-0.0092561617493629,60.0,-15.573740005493164,-0.0,-7.184210204513874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2905578613281,0.0,0.0,9.64958016993478e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608337402344,0.0,0.0,0.0001016147361951,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625427246094,0.0,0.0,7.505229586968198e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164611816406,0.0,0.0,0.0001016147507471,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0923767089844,0.0,0.0,0.000482016330352,289.9210205078125,294.1499938964844,266.4328308105469,265.5480651855469,266.6763610839844,266.446044921875,288.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281536960974,9.156226887796493e-09,0.0010281446157023,-0.0230377074331045,0.0,0.0,0.0,-0.0093519473448395,60.0,-15.593189239501951,-0.0,-7.207357555216731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2905578613281,0.0,0.0,9.64958016993478e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608337402344,0.0,0.0,0.0001016147361951,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625427246094,0.0,0.0,7.505229586968198e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164611816406,0.0,0.0,0.0001016147507471,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0923767089844,0.0,0.0,0.000482016330352,289.9210205078125,294.1499938964844,266.4328308105469,265.5480651855469,266.6763610839844,266.446044921875,288.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281536960974,9.156226887796493e-09,0.0010281446157023,-0.0230377074331045,0.0,0.0,0.0,-0.0093519473448395,60.0,-15.593189239501951,-0.0,-7.207357555216731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787170410156,0.0,0.0,9.668224811321124e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493591308594,0.0,0.0,0.0001018110706354,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510681152344,0.0,0.0,7.519731298089027e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20556640625,0.0,0.0,0.0001018110851873,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.0,0.0,0.0004829476820304,289.910888671875,294.1499938964844,266.4220886230469,265.5354919433594,266.6718139648437,266.4396057128906,288.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030140207149,9.388521071684865e-09,0.001030130777508,-0.0236459374427795,0.0,0.0,0.0,-0.0094671053811907,60.0,-15.619609832763672,-0.0,-7.23523569945428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787170410156,0.0,0.0,9.668224811321124e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493591308594,0.0,0.0,0.0001018110706354,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510681152344,0.0,0.0,7.519731298089027e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20556640625,0.0,0.0,0.0001018110851873,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.0,0.0,0.0004829476820304,289.910888671875,294.1499938964844,266.4220886230469,265.5354919433594,266.6718139648437,266.4396057128906,288.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030140207149,9.388521071684865e-09,0.001030130777508,-0.0236459374427795,0.0,0.0,0.0,-0.0094671053811907,60.0,-15.619609832763672,-0.0,-7.23523569945428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.266845703125,0.0,0.0,9.689846046967432e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23785400390625,0.0,0.0,0.000102038757177,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395324707031,0.0,0.0,7.536547491326928e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.000102038764453,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736999511719,0.0,0.0,0.0004840276960749,289.90069580078125,294.1499938964844,266.4097900390625,265.521240234375,266.6671142578125,266.4314270019531,288.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032443717122,9.657900257309391e-09,0.0010324340546503,-0.0243512354791164,0.0,0.0,0.0,-0.0096006467938423,60.0,-15.65172004699707,-0.0,-7.267632184948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.266845703125,0.0,0.0,9.689846046967432e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23785400390625,0.0,0.0,0.000102038757177,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395324707031,0.0,0.0,7.536547491326928e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.000102038764453,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736999511719,0.0,0.0,0.0004840276960749,289.90069580078125,294.1499938964844,266.4097900390625,265.521240234375,266.6671142578125,266.4314270019531,288.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032443717122,9.657900257309391e-09,0.0010324340546503,-0.0243512354791164,0.0,0.0,0.0,-0.0096006467938423,60.0,-15.65172004699707,-0.0,-7.267632184948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25494384765625,0.0,0.0,9.714144107419996e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2263488769531,0.0,0.0,0.0001022946235025,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279968261719,0.0,0.0,7.555446063634008e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18365478515625,0.0,0.0,0.0001022946307784,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643005371094,0.0,0.0,0.0004852414131164,289.89044189453125,294.1499938964844,266.3959655761719,265.50543212890625,266.6622619628906,266.4212646484375,288.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350325610488,9.960626989879984e-09,0.0010350225493311,-0.0251438040286302,0.0,0.0,0.0,-0.009750721976161,60.0,-15.68971347808838,-0.0,-7.304124949314429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25494384765625,0.0,0.0,9.714144107419996e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2263488769531,0.0,0.0,0.0001022946235025,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279968261719,0.0,0.0,7.555446063634008e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18365478515625,0.0,0.0,0.0001022946307784,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643005371094,0.0,0.0,0.0004852414131164,289.89044189453125,294.1499938964844,266.3959655761719,265.50543212890625,266.6622619628906,266.4212646484375,288.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350325610488,9.960626989879984e-09,0.0010350225493311,-0.0251438040286302,0.0,0.0,0.0,-0.009750721976161,60.0,-15.68971347808838,-0.0,-7.304124949314429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489929199219,0.0,0.0,9.727025462780148e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205810546875,0.0,0.0,0.0001024302691803,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22222900390625,0.0,0.0,7.565465057268739e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,0.0001024302837322,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595703125,0.0,0.0,0.000485884869704,289.88531494140625,294.1499938964844,266.38848876953125,265.4969482421875,266.6597595214844,266.4154357910156,288.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364049812778,1.0121118165784536e-08,0.0010363948531448,-0.0255639646202325,0.0,0.0,0.0,-0.0098302830010652,60.0,-15.710697174072266,-0.0,-7.323508555145963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430419921875,0.0,0.0,9.740403766045348e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148132324219,0.0,0.0,0.0001025711462716,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164306640625,0.0,0.0,7.575869676657021e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17266845703125,0.0,0.0,0.0001025711608235,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548400878906,0.0,0.0,0.0004865531518589,289.8801574707031,294.1499938964844,266.38067626953125,265.4881286621094,266.6571960449219,266.4091491699219,288.5906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378303704783,1.028779816891756e-08,0.00103782012593,-0.0260003171861171,0.0,0.0,0.0,-0.0099129136651754,60.0,-15.73273468017578,-0.0,-7.343667363102213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310791015625,0.0,0.0,9.768195741344245e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032165527344,0.0,0.0,0.0001028638143907,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.204833984375,0.0,0.0,7.59748654672876e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1616516113281,0.0,0.0,0.0001028638289426,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453186035156,0.0,0.0,0.0004879414336755,289.8698425292969,294.1499938964844,266.3639831542969,265.46942138671875,266.6519470214844,266.39532470703125,288.579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407915106043,1.063406873669237e-08,0.00104078091681,-0.0269067697227001,0.0,0.0,0.0,-0.0100845741108059,60.0,-15.779455184936523,-0.0,-7.385634148704413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310791015625,0.0,0.0,9.768195741344245e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032165527344,0.0,0.0,0.0001028638143907,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.204833984375,0.0,0.0,7.59748654672876e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1616516113281,0.0,0.0,0.0001028638289426,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453186035156,0.0,0.0,0.0004879414336755,289.8698425292969,294.1499938964844,266.3639831542969,265.46942138671875,266.6519470214844,266.39532470703125,288.579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407915106043,1.063406873669237e-08,0.00104078091681,-0.0269067697227001,0.0,0.0,0.0,-0.0100845741108059,60.0,-15.779455184936523,-0.0,-7.385634148704413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191162109375,0.0,0.0,9.796882659429684e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916198730469,0.0,0.0,0.0001031658975989,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932067871094,0.0,0.0,7.619798270752653e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15057373046875,0.0,0.0,0.0001031659121508,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357666015625,0.0,0.0,0.0004893743898719,289.85943603515625,294.1499938964844,266.3459167480469,265.44940185546875,266.6463928222656,266.37957763671875,288.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991481502742316e-08,0.0010438370518386,-0.0278423205018043,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.829323768615724,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191162109375,0.0,0.0,9.796882659429684e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916198730469,0.0,0.0,0.0001031658975989,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932067871094,0.0,0.0,7.619798270752653e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15057373046875,0.0,0.0,0.0001031659121508,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357666015625,0.0,0.0,0.0004893743898719,289.85943603515625,294.1499938964844,266.3459167480469,265.44940185546875,266.6463928222656,266.37957763671875,288.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991481502742316e-08,0.0010438370518386,-0.0278423205018043,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.829323768615724,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071228027344,0.0,0.0,9.8258227808401e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799621582031,0.0,0.0,0.0001034706510836,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815490722656,0.0,0.0,7.642307173227891e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13946533203125,0.0,0.0,0.0001034706656355,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.026123046875,0.0,0.0,0.0004908200353384,289.8489990234375,294.1499938964844,266.3265991210937,265.4281921386719,266.6405944824219,266.3622741699219,288.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352053519431138e-08,0.0010469201952219,-0.0287860687822103,0.0,0.0,0.0,-0.0104405088350176,60.0,-15.880990028381348,-0.0,-7.47303161574564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071228027344,0.0,0.0,9.8258227808401e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799621582031,0.0,0.0,0.0001034706510836,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815490722656,0.0,0.0,7.642307173227891e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13946533203125,0.0,0.0,0.0001034706656355,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.026123046875,0.0,0.0,0.0004908200353384,289.8489990234375,294.1499938964844,266.3265991210937,265.4281921386719,266.6405944824219,266.3622741699219,288.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352053519431138e-08,0.0010469201952219,-0.0287860687822103,0.0,0.0,0.0,-0.0104405088350176,60.0,-15.880990028381348,-0.0,-7.47303161574564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950988769531,0.0,0.0,9.854512609308586e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683044433594,0.0,0.0,0.0001037727706716,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698608398437,0.0,0.0,7.66462180763483e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283264160156,0.0,0.0,0.0001037727852235,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0164794921875,0.0,0.0,0.0004922531661577,289.8385314941406,294.1499938964844,266.3059997558594,265.4058837890625,266.6345520019531,266.3436279296875,288.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709513358937327e-08,0.0010499766794964,-0.0297215953469276,0.0,0.0,0.0,-0.0106177162379026,60.0,-15.93363094329834,-0.0,-7.516735678336772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950988769531,0.0,0.0,9.854512609308586e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683044433594,0.0,0.0,0.0001037727706716,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698608398437,0.0,0.0,7.66462180763483e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283264160156,0.0,0.0,0.0001037727852235,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0164794921875,0.0,0.0,0.0004922531661577,289.8385314941406,294.1499938964844,266.3059997558594,265.4058837890625,266.6345520019531,266.3436279296875,288.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709513358937327e-08,0.0010499766794964,-0.0297215953469276,0.0,0.0,0.0,-0.0106177162379026,60.0,-15.93363094329834,-0.0,-7.516735678336772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1890869140625,0.0,0.0,9.868566849036142e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624450683594,0.0,0.0,0.0001039207636495,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640014648437,0.0,0.0,7.675552478758618e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12274169921875,0.0,0.0,0.0001039207782014,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116271972656,0.0,0.0,0.0004929551505483,289.8332824707031,294.1499938964844,266.2952575683594,265.3943176269531,266.63140869140625,266.33367919921875,288.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514857713133,1.188461151713227e-08,0.0010514738969504,-0.0301798265427351,0.0,0.0,0.0,-0.0107045201584696,60.0,-15.960049629211426,-0.0,-7.538189805700314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830444335937,0.0,0.0,9.88234969554469e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566162109375,0.0,0.0,0.0001040659044519,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,7.686272147111595e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171264648437,0.0,0.0,0.0001040659190039,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067443847656,0.0,0.0,0.0004936436307616,289.8280029296875,294.1499938964844,266.28424072265625,265.3825378417969,266.628173828125,266.3233642578125,288.5340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056337261867613e-08,0.0010529422434046,-0.030629213899374,0.0,0.0,0.0,-0.0107896523550152,60.0,-15.986364364624023,-0.0,-7.559260239986544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709899902344,0.0,0.0,9.908633364830166e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448669433594,0.0,0.0,0.0001043426818796,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463928222656,0.0,0.0,7.706715405220166e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059265136719,0.0,0.0,0.0001043426964315,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969787597656,0.0,0.0,0.0004949565627612,289.8174133300781,294.1499938964844,266.2613220214844,265.3582458496094,266.6214904785156,266.3018493652344,288.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105575483758,1.2383813974281566e-08,0.0010557424975559,-0.0314861349761486,0.0,0.0,0.0,-0.0109519958496093,60.0,-16.038206100463867,-0.0,-7.59952314410839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709899902344,0.0,0.0,9.908633364830166e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448669433594,0.0,0.0,0.0001043426818796,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463928222656,0.0,0.0,7.706715405220166e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059265136719,0.0,0.0,0.0001043426964315,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969787597656,0.0,0.0,0.0004949565627612,289.8174133300781,294.1499938964844,266.2613220214844,265.3582458496094,266.6214904785156,266.3018493652344,288.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105575483758,1.2383813974281566e-08,0.0010557424975559,-0.0314861349761486,0.0,0.0,0.0,-0.0109519958496093,60.0,-16.038206100463867,-0.0,-7.59952314410839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
