time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15887451171875,0.0,0.0,9.93272988125682e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13311767578125,0.0,0.0,0.0001045964381773,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346130371094,0.0,0.0,7.72545681684278e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946655273437,0.0,0.0,0.0001045964454533,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871520996094,0.0,0.0,0.0004961602389812,289.8067932128906,294.1499938964844,266.2373352050781,265.3331298828125,266.6144714355469,266.27899169921875,288.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583223775029,1.2684046701849638e-08,0.0010583096882328,-0.0322717055678367,0.0,0.0,0.0,-0.0111008342355489,60.0,-16.087736129760742,-0.0,-7.636530341414982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15887451171875,0.0,0.0,9.93272988125682e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13311767578125,0.0,0.0,0.0001045964381773,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346130371094,0.0,0.0,7.72545681684278e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946655273437,0.0,0.0,0.0001045964454533,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871520996094,0.0,0.0,0.0004961602389812,289.8067932128906,294.1499938964844,266.2373352050781,265.3331298828125,266.6144714355469,266.27899169921875,288.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583223775029,1.2684046701849638e-08,0.0010583096882328,-0.0322717055678367,0.0,0.0,0.0,-0.0111008342355489,60.0,-16.087736129760742,-0.0,-7.636530341414982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1467590332031,0.0,0.0,9.954067354556172e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.121337890625,0.0,0.0,0.0001048211270244,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.122802734375,0.0,0.0,7.74205254856497e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,0.0001048211415763,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.977294921875,0.0,0.0,0.0004972260794602,289.796142578125,294.1499938964844,266.2123107910156,265.3072814941406,266.60711669921875,266.2550048828125,288.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605958523228,1.2949896266434281e-08,0.0010605829302221,-0.0329672582447528,0.0,0.0,0.0,-0.0112326266244053,60.0,-16.1341495513916,-0.0,-7.669374468832758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1467590332031,0.0,0.0,9.954067354556172e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.121337890625,0.0,0.0,0.0001048211270244,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.122802734375,0.0,0.0,7.74205254856497e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,0.0001048211415763,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.977294921875,0.0,0.0,0.0004972260794602,289.796142578125,294.1499938964844,266.2123107910156,265.3072814941406,266.60711669921875,266.2550048828125,288.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605958523228,1.2949896266434281e-08,0.0010605829302221,-0.0329672582447528,0.0,0.0,0.0,-0.0112326266244053,60.0,-16.1341495513916,-0.0,-7.669374468832758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346130371094,0.0,0.0,9.97218448901549e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095275878906,0.0,0.0,0.000105011909909,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109924316406,0.0,0.0,7.75614389567636e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721130371094,0.0,0.0,0.0001050119244609,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674072265625,0.0,0.0,0.0004981310921721,289.78546142578125,294.1499938964844,266.18634033203125,265.28076171875,266.5993957519531,266.2300109863281,288.4887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625263676047,1.3175624147265808e-08,0.0010625132126733,-0.0335578061640262,0.0,0.0,0.0,-0.0113445306196808,60.0,-16.176673889160156,-0.0,-7.697316561916524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346130371094,0.0,0.0,9.97218448901549e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095275878906,0.0,0.0,0.000105011909909,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109924316406,0.0,0.0,7.75614389567636e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721130371094,0.0,0.0,0.0001050119244609,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674072265625,0.0,0.0,0.0004981310921721,289.78546142578125,294.1499938964844,266.18634033203125,265.28076171875,266.5993957519531,266.2300109863281,288.4887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625263676047,1.3175624147265808e-08,0.0010625132126733,-0.0335578061640262,0.0,0.0,0.0,-0.0113445306196808,60.0,-16.176673889160156,-0.0,-7.697316561916524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285400390625,0.0,0.0,9.980129107134415e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036376953125,0.0,0.0,0.0001050955761456,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050720214844,0.0,0.0,7.762323366478086e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0664367675781,0.0,0.0,0.0001050955834216,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624328613281,0.0,0.0,0.0004985279520042,289.78009033203125,294.1499938964844,266.1730041503906,265.2673034667969,266.59539794921875,266.2171325683594,288.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633728234097,1.3274612520319806e-08,0.001063359552063,-0.0338167659938335,0.0,0.0,0.0,-0.0113936029374599,60.0,-16.196218490600586,-0.0,-7.709586213877628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224670410156,0.0,0.0,9.98719988274388e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09771728515625,0.0,0.0,0.0001051700310199,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0991516113281,0.0,0.0,7.767822535242885e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.060791015625,0.0,0.0,0.0001051700382959,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574584960937,0.0,0.0,0.0004988811560906,289.77471923828125,294.1499938964844,266.159423828125,265.2536926269531,266.59130859375,266.2040100097656,288.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641262633726,1.3362704720520924e-08,0.0010641128756105,-0.0340472161769866,0.0,0.0,0.0,-0.0114372745156288,60.0,-16.214614868164062,-0.0,-7.720513650610884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103210449219,0.0,0.0,9.998914902098476e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859069824219,0.0,0.0,0.0001052933948813,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873107910156,0.0,0.0,7.776934216963127e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494384765625,0.0,0.0,0.0001052934094332,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0004994663177058,289.7639465332031,294.1499938964844,266.13165283203125,265.22613525390625,266.5828552246094,266.1771850585937,288.4659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653745848685,1.3508668850192862e-08,0.0010653610806912,-0.0344290472567081,0.0,0.0,0.0,-0.0115096345543861,60.0,-16.248249053955078,-0.0,-7.738636043086444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103210449219,0.0,0.0,9.998914902098476e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859069824219,0.0,0.0,0.0001052933948813,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873107910156,0.0,0.0,7.776934216963127e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494384765625,0.0,0.0,0.0001052934094332,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0004994663177058,289.7639465332031,294.1499938964844,266.13165283203125,265.22613525390625,266.5828552246094,266.1771850585937,288.4659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653745848685,1.3508668850192862e-08,0.0010653610806912,-0.0344290472567081,0.0,0.0,0.0,-0.0115096345543861,60.0,-16.248249053955078,-0.0,-7.738636043086444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981750488281,0.0,0.0,0.0001000766424112,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740661621094,0.0,0.0,0.0001053855303325,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.075439453125,0.0,0.0,7.783739420119673e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380859375,0.0,0.0,0.0001053855376085,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374694824219,0.0,0.0,0.0004999033990316,289.753173828125,294.1499938964844,266.10308837890625,265.1982116699219,266.5740051269531,266.1495056152344,288.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663067223504,1.3617671434928981e-08,0.0010662931017577,-0.0347141809761524,0.0,0.0,0.0,-0.011563672684133,60.0,-16.277217864990234,-0.0,-7.752183961429182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981750488281,0.0,0.0,0.0001000766424112,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740661621094,0.0,0.0,0.0001053855303325,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.075439453125,0.0,0.0,7.783739420119673e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380859375,0.0,0.0,0.0001053855376085,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374694824219,0.0,0.0,0.0004999033990316,289.753173828125,294.1499938964844,266.10308837890625,265.1982116699219,266.5740051269531,266.1495056152344,288.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663067223504,1.3617671434928981e-08,0.0010662931017577,-0.0347141809761524,0.0,0.0,0.0,-0.011563672684133,60.0,-16.277217864990234,-0.0,-7.752183961429182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08599853515625,0.0,0.0,0.0001001362325041,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622253417969,0.0,0.0,0.0001054482854669,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635986328125,0.0,0.0,7.788374205119908e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267333984375,0.0,0.0,0.0001054482927429,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92742919921875,0.0,0.0,0.0005002010730095,289.7423400878906,294.1499938964844,266.0737609863281,265.16998291015625,266.5647888183594,266.12115478515625,288.4432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669417679309,1.3691920486280653e-08,0.0010669281473383,-0.0349083989858627,0.0,0.0,0.0,-0.0116004813462495,60.0,-16.302289962768555,-0.0,-7.761418885365856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08599853515625,0.0,0.0,0.0001001362325041,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622253417969,0.0,0.0,0.0001054482854669,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635986328125,0.0,0.0,7.788374205119908e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267333984375,0.0,0.0,0.0001054482927429,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92742919921875,0.0,0.0,0.0005002010730095,289.7423400878906,294.1499938964844,266.0737609863281,265.16998291015625,266.5647888183594,266.12115478515625,288.4432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669417679309,1.3691920486280653e-08,0.0010669281473383,-0.0349083989858627,0.0,0.0,0.0,-0.0116004813462495,60.0,-16.302289962768555,-0.0,-7.761418885365856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738525390625,0.0,0.0,0.0001001708806143,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05035400390625,0.0,0.0,0.0001054847671184,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517272949219,0.0,0.0,7.791069219820201e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0153503417969,0.0,0.0,0.0001054847816703,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173889160156,0.0,0.0,0.0005003741243854,289.73150634765625,294.1499938964844,266.0437316894531,265.1415405273437,266.55517578125,266.092041015625,288.4317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673109209164,1.3735083292942818e-08,0.0010672971839085,-0.0350213013589382,0.0,0.0,0.0,-0.0116218794137239,60.0,-16.323379516601562,-0.0,-7.766789877905468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738525390625,0.0,0.0,0.0001001708806143,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05035400390625,0.0,0.0,0.0001054847671184,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517272949219,0.0,0.0,7.791069219820201e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0153503417969,0.0,0.0,0.0001054847816703,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173889160156,0.0,0.0,0.0005003741243854,289.73150634765625,294.1499938964844,266.0437316894531,265.1415405273437,266.55517578125,266.092041015625,288.4317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673109209164,1.3735083292942818e-08,0.0010672971839085,-0.0350213013589382,0.0,0.0,0.0,-0.0116218794137239,60.0,-16.323379516601562,-0.0,-7.766789877905468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677490234375,0.0,0.0,0.0001001799828372,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04443359375,0.0,0.0,0.0001054943495546,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458068847656,0.0,0.0,7.7917764429003e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096435546875,0.0,0.0,0.0001054943568306,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.912353515625,0.0,0.0,0.0005004195845685,289.7261047363281,294.1499938964844,266.0284729003906,265.1272888183594,266.5502319335937,266.0772705078125,288.42608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674078948795,1.3746416449578192e-08,0.0010673941578716,-0.0350509472191333,0.0,0.0,0.0,-0.011627497151494,60.0,-16.3326473236084,-0.0,-7.76820030523595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616760253906,0.0,0.0,0.000100184144685,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385131835937,0.0,0.0,0.000105498736957,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03985595703125,0.0,0.0,7.792100223014131e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00396728515625,0.0,0.0,0.000105498744233,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90728759765625,0.0,0.0,0.0005004403647035,289.7206726074219,294.1499938964844,266.0130615234375,265.1130065917969,266.545166015625,266.06231689453125,288.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674522491171,1.375160252337082e-08,0.0010674385121092,-0.0350645147264003,0.0,0.0,0.0,-0.0116300685331225,60.0,-16.341201782226562,-0.0,-7.768845478040022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495300292969,0.0,0.0,0.0001001796554191,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02667236328125,0.0,0.0,0.0001054940075846,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02801513671875,0.0,0.0,7.791751704644412e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925842285156,0.0,0.0,0.0001054940221365,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971862792969,0.0,0.0,0.000500417954754,289.7098083496094,294.1499938964844,265.9818115234375,265.0844421386719,266.5347595214844,266.03204345703125,288.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674045188352,1.3746006999326711e-08,0.0010673907818272,-0.0350498780608177,0.0,0.0,0.0,-0.0116272950544953,60.0,-16.3564395904541,-0.0,-7.768149146158977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495300292969,0.0,0.0,0.0001001796554191,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02667236328125,0.0,0.0,0.0001054940075846,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02801513671875,0.0,0.0,7.791751704644412e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925842285156,0.0,0.0,0.0001054940221365,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971862792969,0.0,0.0,0.000500417954754,289.7098083496094,294.1499938964844,265.9818115234375,265.0844421386719,266.5347595214844,266.03204345703125,288.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674045188352,1.3746006999326711e-08,0.0010673907818272,-0.0350498780608177,0.0,0.0,0.0,-0.0116272950544953,60.0,-16.3564395904541,-0.0,-7.768149146158977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373840332031,0.0,0.0,0.0001001614582492,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01483154296875,0.0,0.0,0.0001054748427122,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0161437988281,0.0,0.0,7.790335803292692e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.981201171875,0.0,0.0,0.0001054748572641,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8870544433594,0.0,0.0,0.0005003270925953,289.69891357421875,294.1499938964844,265.95001220703125,265.0559387207031,266.52398681640625,266.0011901855469,288.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067210570909,1.3723327363379669e-08,0.0010671968339011,-0.0349905528128147,0.0,0.0,0.0,-0.0116160521283745,60.0,-16.369354248046875,-0.0,-7.765326159869802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373840332031,0.0,0.0,0.0001001614582492,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01483154296875,0.0,0.0,0.0001054748427122,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0161437988281,0.0,0.0,7.790335803292692e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.981201171875,0.0,0.0,0.0001054748572641,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8870544433594,0.0,0.0,0.0005003270925953,289.69891357421875,294.1499938964844,265.95001220703125,265.0559387207031,266.52398681640625,266.0011901855469,288.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067210570909,1.3723327363379669e-08,0.0010671968339011,-0.0349905528128147,0.0,0.0,0.0,-0.0116160521283745,60.0,-16.369354248046875,-0.0,-7.765326159869802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252685546875,0.0,0.0,0.0001001343916868,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030212402344,0.0,0.0,0.0001054463427863,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043029785156,0.0,0.0,7.788230868754908e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698181152344,0.0,0.0,0.0001054463573382,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769226074219,0.0,0.0,0.000500191876199,289.68804931640625,294.1499938964844,265.917236328125,265.0271911621094,266.51275634765625,265.9696655273437,288.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669222101569,1.3689598787891556e-08,0.0010669084731489,-0.0349023267626762,0.0,0.0,0.0,-0.0115993311628699,60.0,-16.38084602355957,-0.0,-7.761129694472403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252685546875,0.0,0.0,0.0001001343916868,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030212402344,0.0,0.0,0.0001054463427863,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043029785156,0.0,0.0,7.788230868754908e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698181152344,0.0,0.0,0.0001054463573382,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769226074219,0.0,0.0,0.000500191876199,289.68804931640625,294.1499938964844,265.917236328125,265.0271911621094,266.51275634765625,265.9696655273437,288.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669222101569,1.3689598787891556e-08,0.0010669084731489,-0.0349023267626762,0.0,0.0,0.0,-0.0115993311628699,60.0,-16.38084602355957,-0.0,-7.761129694472403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0131530761719,0.0,0.0,0.000100104829471,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911804199219,0.0,0.0,0.0001054152162396,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9924621582031,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584350585937,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86676025390625,0.0,0.0,0.0005000442033633,289.6771240234375,294.1499938964844,265.8830261230469,264.997802734375,266.5010986328125,265.937255859375,288.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652760699756072e-08,0.001066593453288,-0.0348059684038162,0.0,0.0,0.0,-0.0115810697898268,60.0,-16.39232635498047,-0.0,-7.756547404369486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0131530761719,0.0,0.0,0.000100104829471,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911804199219,0.0,0.0,0.0001054152162396,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9924621582031,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584350585937,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86676025390625,0.0,0.0,0.0005000442033633,289.6771240234375,294.1499938964844,265.8830261230469,264.997802734375,266.5010986328125,265.937255859375,288.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652760699756072e-08,0.001066593453288,-0.0348059684038162,0.0,0.0,0.0,-0.0115810697898268,60.0,-16.39232635498047,-0.0,-7.756547404369486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.007080078125,0.0,0.0,0.0001000900374492,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852905273437,0.0,0.0,0.0001053996384143,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9865417480469,0.0,0.0,7.784781337250024e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527282714844,0.0,0.0,0.0001053996456903,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616943359375,0.0,0.0,0.0004999703378416,289.67169189453125,294.1499938964844,265.8653564453125,264.9828186035156,266.4951171875,265.9206237792969,288.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634325668476777e-08,0.0010664358269423,-0.0347577482461929,0.0,0.0,0.0,-0.0115719307214021,60.0,-16.398311614990234,-0.0,-7.754254482961187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00103759765625,0.0,0.0,0.0001000758566078,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793701171875,0.0,0.0,0.0001053847008734,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9806213378906,0.0,0.0,7.783678302075714e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.947021484375,0.0,0.0,0.0001053847081493,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565979003906,0.0,0.0,0.0004998994409106,289.6662292480469,294.1499938964844,265.8473205566406,264.9676818847656,266.4889831542969,265.9036865234375,288.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616650917924744e-08,0.0010662847198545,-0.0347115136682987,0.0,0.0,0.0,-0.0115631679072976,60.0,-16.404592514038086,-0.0,-7.752056774279481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98895263671875,0.0,0.0,0.0001000499469228,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9675598144531,0.0,0.0,0.0001053574160323,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687805175781,0.0,0.0,7.781662861816585e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356384277344,0.0,0.0,0.0001053574233083,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464050292969,0.0,0.0,0.0004997700452804,289.6553039550781,294.1499938964844,265.8101501464844,264.9367370605469,266.4764709472656,265.8689270019531,288.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584361191476546e-08,0.0010660085827112,-0.0346270501613616,0.0,0.0,0.0,-0.0115471603348851,60.0,-16.418142318725586,-0.0,-7.748042207822436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98895263671875,0.0,0.0,0.0001000499469228,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9675598144531,0.0,0.0,0.0001053574160323,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687805175781,0.0,0.0,7.781662861816585e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356384277344,0.0,0.0,0.0001053574233083,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464050292969,0.0,0.0,0.0004997700452804,289.6553039550781,294.1499938964844,265.8101501464844,264.9367370605469,266.4764709472656,265.8689270019531,288.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584361191476546e-08,0.0010660085827112,-0.0346270501613616,0.0,0.0,0.0,-0.0115471603348851,60.0,-16.418142318725586,-0.0,-7.748042207822436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768371582031,0.0,0.0,0.0001000291231321,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95574951171875,0.0,0.0,0.000105335486296,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569702148437,0.0,0.0,7.780043233651668e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242553710937,0.0,0.0,0.000105335500848,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8362121582031,0.0,0.0,0.0004996660281904,289.6443786621094,294.1499938964844,265.7714538574219,264.9049072265625,266.46343994140625,265.83270263671875,288.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658003157004,1.3558413058945009e-08,0.0010657866951078,-0.0345591716468334,0.0,0.0,0.0,-0.0115342969074845,60.0,-16.433481216430664,-0.0,-7.744817054344821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768371582031,0.0,0.0,0.0001000291231321,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95574951171875,0.0,0.0,0.000105335486296,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569702148437,0.0,0.0,7.780043233651668e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242553710937,0.0,0.0,0.000105335500848,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8362121582031,0.0,0.0,0.0004996660281904,289.6443786621094,294.1499938964844,265.7714538574219,264.9049072265625,266.46343994140625,265.83270263671875,288.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658003157004,1.3558413058945009e-08,0.0010657866951078,-0.0345591716468334,0.0,0.0,0.0,-0.0115342969074845,60.0,-16.433481216430664,-0.0,-7.744817054344821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647827148437,0.0,0.0,0.0001000141637632,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439392089844,0.0,0.0,0.0001053197338478,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451599121094,0.0,0.0,7.77887980802916e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128723144531,0.0,0.0,0.0001053197411238,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,0.0004995912895537,289.6334228515625,294.1499938964844,265.7312316894531,264.8721008300781,266.449951171875,265.79510498046875,288.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539766641201822e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.450654983520508,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647827148437,0.0,0.0,0.0001000141637632,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439392089844,0.0,0.0,0.0001053197338478,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451599121094,0.0,0.0,7.77887980802916e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128723144531,0.0,0.0,0.0001053197411238,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,0.0004995912895537,289.6334228515625,294.1499938964844,265.7312316894531,264.8721008300781,266.449951171875,265.79510498046875,288.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539766641201822e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.450654983520508,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95269775390625,0.0,0.0,0.0001000067568384,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9321594238281,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.933349609375,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014892578125,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81573486328125,0.0,0.0,0.0004995543276891,289.6224975585937,294.1499938964844,265.689453125,264.83819580078125,266.4358825683594,265.7558288574219,288.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.353053580288588e-08,0.001065548392944,-0.034486249089241,0.0,0.0,0.0,-0.0115204770117998,60.0,-16.470260620117188,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95269775390625,0.0,0.0,0.0001000067568384,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9321594238281,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.933349609375,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014892578125,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81573486328125,0.0,0.0,0.0004995543276891,289.6224975585937,294.1499938964844,265.689453125,264.83819580078125,266.4358825683594,265.7558288574219,288.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.353053580288588e-08,0.001065548392944,-0.034486249089241,0.0,0.0,0.0,-0.0115204770117998,60.0,-16.470260620117188,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466552734375,0.0,0.0,0.0001000053089228,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,0.0001053104133461,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92742919921875,0.0,0.0,7.778191502438858e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957824707031,0.0,0.0,0.0001053104206221,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81060791015625,0.0,0.0,0.0004995471099391,289.61700439453125,294.1499938964844,265.66796875,264.8208312988281,266.4286804199219,265.7357177734375,288.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528731912515468e-08,0.0010655327932909,-0.0344815291464328,0.0,0.0,0.0,-0.0115195829421281,60.0,-16.48077392578125,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9406433105469,0.0,0.0,0.0001000063930405,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203491210937,0.0,0.0,0.0001053115483955,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215393066406,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8901062011719,0.0,0.0,0.0001053115556715,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80548095703125,0.0,0.0,0.0004995524650439,289.61151123046875,294.1499938964844,265.6460876464844,264.8031921386719,266.4212951660156,265.7151184082031,288.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530073950107637e-08,0.0010655443184077,-0.0344850420951843,0.0,0.0,0.0,-0.0115202479064464,60.0,-16.492008209228516,-0.0,-7.741295604546394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285583496094,0.0,0.0,0.0001000137999653,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,0.000105319355498,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90972900390625,0.0,0.0,7.778851431794465e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87872314453125,0.0,0.0,0.000105319362774,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7951965332031,0.0,0.0,0.0004995894851163,289.6005554199219,294.1499938964844,265.60113525390625,264.7669372558594,266.4062194824219,265.6729431152344,288.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.3539304788423578e-08,0.0010656232479959,-0.0345091894268989,0.0,0.0,0.0,-0.0115248244255781,60.0,-16.515975952148438,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
