time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285583496094,0.0,0.0,0.0001000137999653,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,0.000105319355498,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90972900390625,0.0,0.0,7.778851431794465e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87872314453125,0.0,0.0,0.000105319362774,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7951965332031,0.0,0.0,0.0004995894851163,289.6005554199219,294.1499938964844,265.60113525390625,264.7669372558594,266.4062194824219,265.6729431152344,288.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.3539304788423578e-08,0.0010656232479959,-0.0345091894268989,0.0,0.0,0.0,-0.0115248244255781,60.0,-16.515975952148438,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91650390625,0.0,0.0,0.0001000288175418,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8967590332031,0.0,0.0,0.0001053351661539,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979187011719,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673095703125,0.0,0.0,0.0001053351734299,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.784912109375,0.0,0.0,0.0004996645147912,289.5895690917969,294.1499938964844,265.5545654296875,264.7293701171875,266.3905334472656,265.6290283203125,288.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54258155822754,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91650390625,0.0,0.0,0.0001000288175418,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8967590332031,0.0,0.0,0.0001053351661539,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979187011719,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673095703125,0.0,0.0,0.0001053351734299,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.784912109375,0.0,0.0,0.0004996645147912,289.5895690917969,294.1499938964844,265.5545654296875,264.7293701171875,266.3905334472656,265.6290283203125,288.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54258155822754,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9044494628906,0.0,0.0,0.0001000521588139,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849792480469,0.0,0.0,0.0001053597443387,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861083984375,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558959960937,0.0,0.0,0.0001053597516147,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77459716796875,0.0,0.0,0.000499781104736,289.5785522460937,294.1499938964844,265.50634765625,264.6903991699219,266.3741455078125,265.5832824707031,288.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.571857452392578,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9044494628906,0.0,0.0,0.0001000521588139,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849792480469,0.0,0.0,0.0001053597443387,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861083984375,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558959960937,0.0,0.0,0.0001053597516147,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77459716796875,0.0,0.0,0.000499781104736,289.5785522460937,294.1499938964844,265.50634765625,264.6903991699219,266.3741455078125,265.5832824707031,288.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.571857452392578,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89239501953125,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731994628906,0.0,0.0,0.0001053913729265,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8742980957031,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8445129394531,0.0,0.0,0.0001053913874784,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7642822265625,0.0,0.0,0.0004999311640858,289.5675354003906,294.1499938964844,265.4564819335937,264.64996337890625,266.3572692871094,265.5361328125,288.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.6031494140625,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89239501953125,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731994628906,0.0,0.0,0.0001053913729265,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8742980957031,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8445129394531,0.0,0.0,0.0001053913874784,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7642822265625,0.0,0.0,0.0004999311640858,289.5675354003906,294.1499938964844,265.4564819335937,264.64996337890625,266.3572692871094,265.5361328125,288.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.6031494140625,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863830566406,0.0,0.0,0.0001001002892735,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672790527344,0.0,0.0,0.0001054104359354,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.868408203125,0.0,0.0,7.785578782204539e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388061523437,0.0,0.0,0.0001054104432114,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75909423828125,0.0,0.0,0.0005000215605832,289.56201171875,294.1499938964844,265.430908203125,264.6291809082031,266.3485107421875,265.51177978515625,288.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647053265231081e-08,0.0010665444424375,-0.0347910374402999,0.0,0.0,0.0,-0.0115782385692,60.0,-16.619937896728516,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88037109375,0.0,0.0,0.0001001198543235,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86138916015625,0.0,0.0,0.0001054310341714,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86248779296875,0.0,0.0,7.787100184941664e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330993652344,0.0,0.0,0.0001054310414474,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75390625,0.0,0.0,0.0005001192912459,289.5565185546875,294.1499938964844,265.4049072265625,264.60797119140625,266.3396301269531,265.487060546875,288.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671427545602912e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.63722038269043,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683166503906,0.0,0.0,0.0001001649507088,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.849609375,0.0,0.0,0.0001054785243468,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506774902344,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216552734375,0.0,0.0,0.0001054785316227,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435302734375,0.0,0.0,0.0005003445548936,289.54547119140625,294.1499938964844,265.3516540527344,264.5643615722656,266.3213195800781,265.4361877441406,288.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.372761104789788e-08,0.0010672332718968,-0.0350017584860324,0.0,0.0,0.0,-0.0116181746125221,60.0,-16.673765182495117,-0.0,-7.765859777464358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683166503906,0.0,0.0,0.0001001649507088,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.849609375,0.0,0.0,0.0001054785243468,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506774902344,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216552734375,0.0,0.0,0.0001054785316227,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435302734375,0.0,0.0,0.0005003445548936,289.54547119140625,294.1499938964844,265.3516540527344,264.5643615722656,266.3213195800781,265.4361877441406,288.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.372761104789788e-08,0.0010672332718968,-0.0350017584860324,0.0,0.0,0.0,-0.0116181746125221,60.0,-16.673765182495117,-0.0,-7.765859777464358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85626220703125,0.0,0.0,0.0001002161807264,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377990722656,0.0,0.0,0.0001055324682965,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388671875,0.0,0.0,7.794592238496989e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81024169921875,0.0,0.0,0.0001055324755725,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.733154296875,0.0,0.0,0.000500600435771,289.5343933105469,294.1499938964844,265.2966613769531,264.51904296875,266.30242919921875,265.38385009765625,288.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791433772780692e-08,0.0010677789105102,-0.0351686999201774,0.0,0.0,0.0,-0.0116498135030269,60.0,-16.71233558654785,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85626220703125,0.0,0.0,0.0001002161807264,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377990722656,0.0,0.0,0.0001055324682965,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388671875,0.0,0.0,7.794592238496989e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81024169921875,0.0,0.0,0.0001055324755725,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.733154296875,0.0,0.0,0.000500600435771,289.5343933105469,294.1499938964844,265.2966613769531,264.51904296875,266.30242919921875,265.38385009765625,288.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791433772780692e-08,0.0010677789105102,-0.0351686999201774,0.0,0.0,0.0,-0.0116498135030269,60.0,-16.71233558654785,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8442077636719,0.0,0.0,0.000100274606666,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,0.0001055939937941,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270568847656,0.0,0.0,7.799136801622808e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987976074219,0.0,0.0,0.0001055940010701,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72271728515625,0.0,0.0,0.0005008922889828,289.5233154296875,294.1499938964844,265.2398986816406,264.4718933105469,266.2827453613281,265.3294677734375,288.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684152366593,1.3864230652416154e-08,0.001068401383236,-0.0353591106832027,0.0,0.0,0.0,-0.0116859022527933,60.0,-16.75370979309082,-0.0,-7.782871591643925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8442077636719,0.0,0.0,0.000100274606666,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,0.0001055939937941,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270568847656,0.0,0.0,7.799136801622808e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987976074219,0.0,0.0,0.0001055940010701,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72271728515625,0.0,0.0,0.0005008922889828,289.5233154296875,294.1499938964844,265.2398986816406,264.4718933105469,266.2827453613281,265.3294677734375,288.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684152366593,1.3864230652416154e-08,0.001068401383236,-0.0353591106832027,0.0,0.0,0.0,-0.0116859022527933,60.0,-16.75370979309082,-0.0,-7.782871591643925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321533203125,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141784667969,0.0,0.0,0.0001056622713804,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152160644531,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.787353515625,0.0,0.0,0.0001056622786563,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122802734375,0.0,0.0,0.0005012161564081,289.51220703125,294.1499938964844,265.181396484375,264.42291259765625,266.26239013671875,265.2734680175781,288.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.797269821166992,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321533203125,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141784667969,0.0,0.0,0.0001056622713804,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152160644531,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.787353515625,0.0,0.0,0.0001056622786563,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122802734375,0.0,0.0,0.0005012161564081,289.51220703125,294.1499938964844,265.181396484375,264.42291259765625,266.26239013671875,265.2734680175781,288.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.797269821166992,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261413574219,0.0,0.0,0.0001003748402581,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80828857421875,0.0,0.0,0.0001056995461112,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092956542969,0.0,0.0,7.806932262610644e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816162109375,0.0,0.0,0.0001056995533872,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070617675781,0.0,0.0,0.000501392991282,289.50665283203125,294.1499938964844,265.1514892578125,264.3976745605469,266.2518615722656,265.24462890625,288.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.82015609741211,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200988769531,0.0,0.0,0.0001004114601528,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023681640625,0.0,0.0,0.0001057381086866,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80340576171875,0.0,0.0,7.809780800016597e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77587890625,0.0,0.0,0.0001057381159625,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018127441406,0.0,0.0,0.0005015759379602,289.5010986328125,294.1499938964844,265.12109375,264.3719787597656,266.2412109375,265.2154541015625,288.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698592523112,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.84349250793457,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080444335937,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7905578613281,0.0,0.0,0.000105821971374,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79156494140625,0.0,0.0,7.815974822733551e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.764404296875,0.0,0.0,0.00010582197865,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913452148437,0.0,0.0,0.0005019737291149,289.4899597167969,294.1499938964844,265.0589904785156,264.3190002441406,266.21923828125,265.1555480957031,288.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958892159626e-08,0.0010707075707614,-0.0360645949840545,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.892276763916016,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080444335937,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7905578613281,0.0,0.0,0.000105821971374,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79156494140625,0.0,0.0,7.815974822733551e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.764404296875,0.0,0.0,0.00010582197865,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913452148437,0.0,0.0,0.0005019737291149,289.4899597167969,294.1499938964844,265.0589904785156,264.3190002441406,266.21923828125,265.1555480957031,288.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958892159626e-08,0.0010707075707614,-0.0360645949840545,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.892276763916016,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7959899902344,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787170410156,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7797241210937,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529296875,0.0,0.0,0.0001059138085111,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6808166503906,0.0,0.0,0.0005024092970415,289.47882080078125,294.1499938964844,264.9950256347656,264.2639465332031,266.1965637207031,265.093994140625,288.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242606205527863e-08,0.0010716365650296,-0.0363487526774406,0.0,0.0,0.0,-0.0118734780699014,60.0,-16.943416595458984,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7959899902344,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787170410156,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7797241210937,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529296875,0.0,0.0,0.0001059138085111,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6808166503906,0.0,0.0,0.0005024092970415,289.47882080078125,294.1499938964844,264.9950256347656,264.2639465332031,266.1965637207031,265.093994140625,288.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242606205527863e-08,0.0010716365650296,-0.0363487526774406,0.0,0.0,0.0,-0.0118734780699014,60.0,-16.943416595458984,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.783935546875,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668762207031,0.0,0.0,0.000106015264464,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7678527832031,0.0,0.0,7.83025097916834e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.741455078125,0.0,0.0,0.00010601527174,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702880859375,0.0,0.0,0.0005028906161896,289.4676513671875,294.1499938964844,264.9292297363281,264.20672607421875,266.1730041503906,265.0303649902344,288.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362655065269792e-08,0.0010726629989221,-0.0366627164185047,0.0,0.0,0.0,-0.0119329905137419,60.0,-16.997650146484375,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.783935546875,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668762207031,0.0,0.0,0.000106015264464,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7678527832031,0.0,0.0,7.83025097916834e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.741455078125,0.0,0.0,0.00010601527174,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702880859375,0.0,0.0,0.0005028906161896,289.4676513671875,294.1499938964844,264.9292297363281,264.20672607421875,266.1730041503906,265.0303649902344,288.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362655065269792e-08,0.0010726629989221,-0.0366627164185047,0.0,0.0,0.0,-0.0119329905137419,60.0,-16.997650146484375,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718505859375,0.0,0.0,0.0001007820246741,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550354003906,0.0,0.0,0.0001061283328454,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560119628906,0.0,0.0,7.8386023233179e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299194335937,0.0,0.0,0.0001061283401213,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65972900390625,0.0,0.0,0.0005034269415773,289.4564514160156,294.1499938964844,264.8615417480469,264.1472473144531,266.1485595703125,264.9646301269531,288.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738213313743,1.4496434275201864e-08,0.0010738067794591,-0.0370125770568847,0.0,0.0,0.0,-0.0119993099942803,60.0,-17.05512237548828,-0.0,-7.861834205868946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718505859375,0.0,0.0,0.0001007820246741,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550354003906,0.0,0.0,0.0001061283328454,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560119628906,0.0,0.0,7.8386023233179e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299194335937,0.0,0.0,0.0001061283401213,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65972900390625,0.0,0.0,0.0005034269415773,289.4564514160156,294.1499938964844,264.8615417480469,264.1472473144531,266.1485595703125,264.9646301269531,288.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738213313743,1.4496434275201864e-08,0.0010738067794591,-0.0370125770568847,0.0,0.0,0.0,-0.0119993099942803,60.0,-17.05512237548828,-0.0,-7.861834205868946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76580810546875,0.0,0.0,0.0001008392500807,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491149902344,0.0,0.0,0.0001061885923263,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,7.843053026590496e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72418212890625,0.0,0.0,0.0001061885996023,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544494628906,0.0,0.0,0.0005037128576077,289.4508361816406,294.1499938964844,264.8269958496094,264.1166381835937,266.1360168457031,264.9311218261719,288.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107443111483,1.4567737238735391e-08,0.0010744164464995,-0.0371990464627742,0.0,0.0,0.0,-0.0120346583425998,60.0,-17.084882736206055,-0.0,-7.870765017514715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.759765625,0.0,0.0,0.0001009003681247,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431640625,0.0,0.0,0.0001062529481714,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.744140625,0.0,0.0,7.847806409699842e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184143066406,0.0,0.0,0.0001062529554474,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6491394042969,0.0,0.0,0.0005040180985815,289.4452514648437,294.1499938964844,264.7919921875,264.08544921875,266.1232604980469,264.8970642089844,288.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075082225725,1.464388343919154e-08,0.0010750675573945,-0.0373981744050979,0.0,0.0,0.0,-0.0120724067091941,60.0,-17.115602493286133,-0.0,-7.88030831699871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476806640625,0.0,0.0,0.0001010333653539,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7312927246094,0.0,0.0,0.0001063930030795,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73223876953125,0.0,0.0,7.858151366235688e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068786621094,0.0,0.0,0.0001063930103555,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385192871094,0.0,0.0,0.0005046824808232,289.4339904785156,294.1499938964844,264.7204895019531,264.0212707519531,266.0971374511719,264.8276062011719,288.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764992330223,1.4809595327847092e-08,0.0010764844482764,-0.0378315076231956,0.0,0.0,0.0,-0.0121545558795332,60.0,-17.179611206054688,-0.0,-7.901095955276105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476806640625,0.0,0.0,0.0001010333653539,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7312927246094,0.0,0.0,0.0001063930030795,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73223876953125,0.0,0.0,7.858151366235688e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068786621094,0.0,0.0,0.0001063930103555,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385192871094,0.0,0.0,0.0005046824808232,289.4339904785156,294.1499938964844,264.7204895019531,264.0212707519531,266.0971374511719,264.8276062011719,288.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764992330223,1.4809595327847092e-08,0.0010764844482764,-0.0378315076231956,0.0,0.0,0.0,-0.0121545558795332,60.0,-17.179611206054688,-0.0,-7.901095955276105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355651855469,0.0,0.0,0.0001011823624139,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.71942138671875,0.0,0.0,0.0001065499018295,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203369140625,0.0,0.0,7.869739783927798e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953125,0.0,0.0,0.0001065499091055,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278686523437,0.0,0.0,0.0005054267239756,289.4227294921875,294.1499938964844,264.64703369140625,263.95465087890625,266.0700378417969,264.755859375,288.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780866723507,1.4995233499348615e-08,0.0010780716547742,-0.0383169278502464,0.0,0.0,0.0,-0.0122465845197439,60.0,-17.248077392578125,-0.0,-7.924415967863754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355651855469,0.0,0.0,0.0001011823624139,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.71942138671875,0.0,0.0,0.0001065499018295,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203369140625,0.0,0.0,7.869739783927798e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953125,0.0,0.0,0.0001065499091055,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278686523437,0.0,0.0,0.0005054267239756,289.4227294921875,294.1499938964844,264.64703369140625,263.95465087890625,266.0700378417969,264.755859375,288.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780866723507,1.4995233499348615e-08,0.0010780716547742,-0.0383169278502464,0.0,0.0,0.0,-0.0122465845197439,60.0,-17.248077392578125,-0.0,-7.924415967863754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.72344970703125,0.0,0.0,0.0001013506771414,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70751953125,0.0,0.0,0.000106727151433,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084350585937,0.0,0.0,7.882830686867237e-05,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837158203125,0.0,0.0,0.0001067271587089,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171875,0.0,0.0,0.0005062675336375,289.41143798828125,294.1499938964844,264.5716552734375,263.8854675292969,266.04205322265625,264.68212890625,288.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798799339681,1.5204953740521887e-08,0.001079864683561,-0.0388652868568897,0.0,0.0,0.0,-0.0123505508527159,60.0,-17.32074737548828,-0.0,-7.950801972356204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.72344970703125,0.0,0.0,0.0001013506771414,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70751953125,0.0,0.0,0.000106727151433,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084350585937,0.0,0.0,7.882830686867237e-05,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837158203125,0.0,0.0,0.0001067271587089,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171875,0.0,0.0,0.0005062675336375,289.41143798828125,294.1499938964844,264.5716552734375,263.8854675292969,266.04205322265625,264.68212890625,288.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798799339681,1.5204953740521887e-08,0.001079864683561,-0.0388652868568897,0.0,0.0,0.0,-0.0123505508527159,60.0,-17.32074737548828,-0.0,-7.950801972356204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113037109375,0.0,0.0,0.0001015416637528,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955871582031,0.0,0.0,0.0001069282661774,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965026855469,0.0,0.0,7.897685281932354e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.672119140625,0.0,0.0,0.0001069282734533,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064758300781,0.0,0.0,0.0005072214989922,289.4001159667969,294.1499938964844,264.4942626953125,263.813720703125,266.0130920410156,264.606201171875,288.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819147573783,1.5442912726371105e-08,0.0010818992741405,-0.0394874401390552,0.0,0.0,0.0,-0.012468515895307,60.0,-17.39868927001953,-0.0,-7.980794691775372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113037109375,0.0,0.0,0.0001015416637528,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955871582031,0.0,0.0,0.0001069282661774,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965026855469,0.0,0.0,7.897685281932354e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.672119140625,0.0,0.0,0.0001069282734533,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064758300781,0.0,0.0,0.0005072214989922,289.4001159667969,294.1499938964844,264.4942626953125,263.813720703125,266.0130920410156,264.606201171875,288.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819147573783,1.5442912726371105e-08,0.0010818992741405,-0.0394874401390552,0.0,0.0,0.0,-0.012468515895307,60.0,-17.39868927001953,-0.0,-7.980794691775372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052307128906,0.0,0.0,0.0001016461537801,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6896057128906,0.0,0.0,0.0001070383004844,290.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905212402344,0.0,0.0,7.905812526587397e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66632080078125,0.0,0.0,0.0001070383077603,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011047363281,0.0,0.0,0.0005077435052953,289.3944702148437,294.1499938964844,264.454833984375,263.77685546875,265.9981994628906,264.5673828125,288.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830279206857,1.5573109024558107e-08,0.0010830124374479,-0.0398278199136257,0.0,0.0,0.0,-0.012533058412373,60.0,-17.43988609313965,-0.0,-7.997228124168032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991577148437,0.0,0.0,0.0001017585600493,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836242675781,0.0,0.0,0.0001071566657628,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845397949219,0.0,0.0,7.914554589660838e-05,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6604919433594,0.0,0.0,0.0001071566730388,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957336425781,0.0,0.0,0.0005083049763925,289.3887634277344,294.1499938964844,264.4148864746094,263.73931884765625,265.9830322265625,264.5279235839844,288.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842256015166,1.5713160550490102e-08,0.0010842098854482,-0.0401939526200294,0.0,0.0,0.0,-0.012602487578988,60.0,-17.482711791992188,-0.0,-8.014924901544873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
