time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418640136719,0.0,0.0,0.0001169720708276,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302062988281,0.0,0.0,0.0001231772330356,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308776855469,0.0,0.0,9.0978282969445e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.412841796875,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642883300781,0.0,0.0,0.0005842996179126,289.145751953125,294.1499938964844,262.2642517089844,261.65447998046875,265.0795288085937,262.3424377441406,287.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.62552261352539,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42791748046875,0.0,0.0,0.0001177590966108,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164733886719,0.0,0.0,0.0001240060082636,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171142578125,0.0,0.0,9.159041655948386e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993530273437,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515625,0.0,0.0,0.0005882310215383,289.1324462890625,294.1499938964844,262.1442565917969,261.53765869140625,265.0158996582031,262.2196044921875,287.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87223052978516,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42791748046875,0.0,0.0,0.0001177590966108,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164733886719,0.0,0.0,0.0001240060082636,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171142578125,0.0,0.0,9.159041655948386e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993530273437,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515625,0.0,0.0,0.0005882310215383,289.1324462890625,294.1499938964844,262.1442565917969,261.53765869140625,265.0158996582031,262.2196044921875,287.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87223052978516,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139099121094,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026184082031,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032897949219,0.0,0.0,9.213858720613644e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38580322265625,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387145996094,0.0,0.0,0.0005917515954934,289.1190490722656,294.1499938964844,262.02520751953125,261.4217834472656,264.9506225585937,262.09796142578125,287.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.653026325878273e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.10293960571289,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139099121094,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026184082031,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032897949219,0.0,0.0,9.213858720613644e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38580322265625,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387145996094,0.0,0.0,0.0005917515954934,289.1190490722656,294.1499938964844,262.02520751953125,261.4217834472656,264.9506225585937,262.09796142578125,287.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.653026325878273e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.10293960571289,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998107910156,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887023925781,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38934326171875,0.0,0.0,9.263405081583188e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37213134765625,0.0,0.0,0.0001254190137842,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3258056640625,0.0,0.0,0.0005949336336925,289.1055908203125,294.1499938964844,261.9073486328125,261.3070983886719,264.8836669921875,261.97772216796875,287.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.319509506225582,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998107910156,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887023925781,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38934326171875,0.0,0.0,9.263405081583188e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37213134765625,0.0,0.0,0.0001254190137842,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3258056640625,0.0,0.0,0.0005949336336925,289.1055908203125,294.1499938964844,261.9073486328125,261.3070983886719,264.8836669921875,261.97772216796875,287.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.319509506225582,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856506347656,0.0,0.0,0.0001196558296214,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747253417969,0.0,0.0,0.0001260033604921,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753356933594,0.0,0.0,9.306565334554762e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583984375,0.0,0.0,0.0001260033604921,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31280517578125,0.0,0.0,0.0005977055989205,289.092041015625,294.1499938964844,261.791015625,261.19390869140625,264.81524658203125,261.8591613769531,287.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749163433909,3.801577719286797e-08,0.0012748782755807,-0.0982025936245918,0.0,0.0,0.0,-0.023658663034439,60.0,-22.52162742614746,-0.0,-1.1082151729624456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856506347656,0.0,0.0,0.0001196558296214,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747253417969,0.0,0.0,0.0001260033604921,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753356933594,0.0,0.0,9.306565334554762e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583984375,0.0,0.0,0.0001260033604921,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31280517578125,0.0,0.0,0.0005977055989205,289.092041015625,294.1499938964844,261.791015625,261.19390869140625,264.81524658203125,261.8591613769531,287.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749163433909,3.801577719286797e-08,0.0012748782755807,-0.0982025936245918,0.0,0.0,0.0,-0.023658663034439,60.0,-22.52162742614746,-0.0,-1.1082151729624456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785400390625,0.0,0.0,0.0001199024627567,290.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677062988281,0.0,0.0,0.0001262630685232,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683166503906,0.0,0.0,9.325747669208796e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515319824219,0.0,0.0,0.0001262630830751,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3062744140625,0.0,0.0,0.0005989375640638,289.0852355957031,294.1499938964844,261.7335205078125,261.1379699707031,264.7805480957031,261.800537109375,287.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775441864505,3.832315798035779e-08,0.0012775058858096,-0.0989966616034507,0.0,0.0,0.0,-0.0238110404461622,60.0,-22.616914749145508,-0.0,-1.1127882970640712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714294433594,0.0,0.0,0.0001201263876282,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36065673828125,0.0,0.0,0.0001264988677576,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612976074219,0.0,0.0,9.343163401354104e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446350097656,0.0,0.0,0.0001264988823095,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997436523437,0.0,0.0,0.0006000560824759,289.07843017578125,294.1499938964844,261.676513671875,261.0824890136719,264.7454833984375,261.742431640625,287.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799301184713,3.8602230745254935e-08,0.0012798915849998,-0.0997174456715583,0.0,0.0,0.0,-0.023949384689331,60.0,-22.7077865600586,-0.0,-1.1169483116191266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3571472167969,0.0,0.0,0.0001205154621857,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465881347656,0.0,0.0,0.0001269085914827,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471984863281,0.0,0.0,9.373425564263016e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3307800292969,0.0,0.0,0.0001269085914827,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28662109375,0.0,0.0,0.0006019996362738,289.06475830078125,294.1499938964844,261.5640869140625,260.97314453125,264.67449951171875,261.6279296875,287.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840759009122,3.9087147740701766e-08,0.0012840367853641,-0.100969523191452,0.0,0.0,0.0,-0.0241897739470005,60.0,-22.87700653076172,-0.0,-1.1241952790896904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3571472167969,0.0,0.0,0.0001205154621857,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465881347656,0.0,0.0,0.0001269085914827,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471984863281,0.0,0.0,9.373425564263016e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3307800292969,0.0,0.0,0.0001269085914827,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28662109375,0.0,0.0,0.0006019996362738,289.06475830078125,294.1499938964844,261.5640869140625,260.97314453125,264.67449951171875,261.6279296875,287.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840759009122,3.9087147740701766e-08,0.0012840367853641,-0.100969523191452,0.0,0.0,0.0,-0.0241897739470005,60.0,-22.87700653076172,-0.0,-1.1241952790896904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428649902344,0.0,0.0,0.0001208342800964,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324584960937,0.0,0.0,0.000127244318719,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330383300781,0.0,0.0,9.398222027812152e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31689453125,0.0,0.0,0.000127244318719,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734375,0.0,0.0,0.0006035921396687,289.0510559082031,294.1499938964844,261.4540710449219,260.8661804199219,264.6024169921875,261.515869140625,287.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874729000031,3.948449034396617e-08,0.0012874333187937,-0.1019951403141021,0.0,0.0,0.0,-0.0243867486715316,60.0,-23.030406951904297,-0.0,-1.1301508351380109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428649902344,0.0,0.0,0.0001208342800964,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324584960937,0.0,0.0,0.000127244318719,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330383300781,0.0,0.0,9.398222027812152e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31689453125,0.0,0.0,0.000127244318719,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734375,0.0,0.0,0.0006035921396687,289.0510559082031,294.1499938964844,261.4540710449219,260.8661804199219,264.6024169921875,261.515869140625,287.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874729000031,3.948449034396617e-08,0.0012874333187937,-0.1019951403141021,0.0,0.0,0.0,-0.0243867486715316,60.0,-23.030406951904297,-0.0,-1.1301508351380109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285217285156,0.0,0.0,0.0001210919945151,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182983398437,0.0,0.0,0.0001275156973861,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3188781738281,0.0,0.0,9.418266563443468e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030090332031,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602233886719,0.0,0.0,0.0006048795185051,289.03729248046875,294.1499938964844,261.3467102050781,260.7618408203125,264.52935791015625,261.406494140625,287.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902187881991,3.9805680529525496e-08,0.001290178974159,-0.1028239652514457,0.0,0.0,0.0,-0.0245459713041782,60.0,-23.169353485107425,-0.0,-1.134976557182199e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285217285156,0.0,0.0,0.0001210919945151,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182983398437,0.0,0.0,0.0001275156973861,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3188781738281,0.0,0.0,9.418266563443468e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030090332031,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602233886719,0.0,0.0,0.0006048795185051,289.03729248046875,294.1499938964844,261.3467102050781,260.7618408203125,264.52935791015625,261.406494140625,287.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902187881991,3.9805680529525496e-08,0.001290178974159,-0.1028239652514457,0.0,0.0,0.0,-0.0245459713041782,60.0,-23.169353485107425,-0.0,-1.134976557182199e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3141784667969,0.0,0.0,0.0001212945571751,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041076660156,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,9.434021194465458e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890625,0.0,0.0,0.0001277290139114,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469787597656,0.0,0.0,0.0006058913422748,289.02349853515625,294.1499938964844,261.2423400878906,260.66046142578125,264.4554138183594,261.3000793457031,287.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923771282657,4.005813636354105e-08,0.001292337081395,-0.103475272655487,0.0,0.0,0.0,-0.024671122431755,60.0,-23.29481506347656,-0.0,-1.1387767528958649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3141784667969,0.0,0.0,0.0001212945571751,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041076660156,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,9.434021194465458e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890625,0.0,0.0,0.0001277290139114,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469787597656,0.0,0.0,0.0006058913422748,289.02349853515625,294.1499938964844,261.2423400878906,260.66046142578125,264.4554138183594,261.3000793457031,287.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923771282657,4.005813636354105e-08,0.001292337081395,-0.103475272655487,0.0,0.0,0.0,-0.024671122431755,60.0,-23.29481506347656,-0.0,-1.1387767528958649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070068359375,0.0,0.0,0.0001213780706166,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969970703125,0.0,0.0,0.0001278169511351,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975769042969,0.0,0.0,9.4405171694234e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820739746094,0.0,0.0,0.000127816965687,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403259277344,0.0,0.0,0.0006063085165806,289.0166015625,294.1499938964844,261.1913452148437,260.6109313964844,264.41815185546875,261.2480163574219,287.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016221666347519e-08,0.0012932268436998,-0.1037437543272972,0.0,0.0,0.0,-0.0247227195650339,60.0,-23.35297203063965,-0.0,-1.1403452759850553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998352050781,0.0,0.0,0.0001214477742905,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2898864746094,0.0,0.0,0.0001278903509955,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904663085937,0.0,0.0,9.44593848544173e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27508544921875,0.0,0.0,0.0001278903655475,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336730957031,0.0,0.0,0.0006066567148081,289.0097045898437,294.1499938964844,261.1412353515625,260.5622863769531,264.3807373046875,261.1968688964844,287.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294009736739,4.024908761834922e-08,0.0012939694570377,-0.1039678230881691,0.0,0.0,0.0,-0.0247657820582389,60.0,-23.4077262878418,-0.0,-1.1416552325727025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28546142578125,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27569580078125,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762451171875,0.0,0.0,9.454153041588144e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611083984375,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203674316406,0.0,0.0,0.000607184250839,288.9958801269531,294.1499938964844,261.043701171875,260.4676208496094,264.30548095703125,261.09698486328125,287.6666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951350072398,4.038070855472142e-08,0.0012950947275385,-0.1043072938919067,0.0,0.0,0.0,-0.0248310323804616,60.0,-23.50875663757324,-0.0,-1.1436415547905201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28546142578125,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27569580078125,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762451171875,0.0,0.0,9.454153041588144e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611083984375,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203674316406,0.0,0.0,0.000607184250839,288.9958801269531,294.1499938964844,261.043701171875,260.4676208496094,264.30548095703125,261.09698486328125,287.6666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951350072398,4.038070855472142e-08,0.0012950947275385,-0.1043072938919067,0.0,0.0,0.0,-0.0248310323804616,60.0,-23.50875663757324,-0.0,-1.1436415547905201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2710876464844,0.0,0.0,0.0001216104355989,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.261474609375,0.0,0.0,0.0001280616415897,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.26202392578125,0.0,0.0,9.45858919294551e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24713134765625,0.0,0.0,0.0001280616561416,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20703125,0.0,0.0,0.0006074692355468,288.9820251464844,294.1499938964844,260.95001220703125,260.37677001953125,264.22967529296875,261.0012512207031,287.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957428116351,4.045179125000686e-08,0.0012957024155184,-0.104490615427494,0.0,0.0,0.0,-0.0248662717640399,60.0,-23.595991134643555,-0.0,-1.1447149717014329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2710876464844,0.0,0.0,0.0001216104355989,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.261474609375,0.0,0.0,0.0001280616415897,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.26202392578125,0.0,0.0,9.45858919294551e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24713134765625,0.0,0.0,0.0001280616561416,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20703125,0.0,0.0,0.0006074692355468,288.9820251464844,294.1499938964844,260.95001220703125,260.37677001953125,264.22967529296875,261.0012512207031,287.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957428116351,4.045179125000686e-08,0.0012957024155184,-0.104490615427494,0.0,0.0,0.0,-0.0248662717640399,60.0,-23.595991134643555,-0.0,-1.1447149717014329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2566833496094,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24725341796875,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.247802734375,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.233154296875,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1936950683594,0.0,0.0,0.0006075823912397,288.9681701660156,294.1499938964844,260.8588562011719,260.2884826660156,264.15350341796875,260.90850830078125,287.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048002111289861e-08,0.0012959438608959,-0.1045634150505065,0.0,0.0,0.0,-0.0248802658170461,60.0,-23.67327880859375,-0.0,-1.1451414394514361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2566833496094,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24725341796875,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.247802734375,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.233154296875,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1936950683594,0.0,0.0,0.0006075823912397,288.9681701660156,294.1499938964844,260.8588562011719,260.2884826660156,264.15350341796875,260.90850830078125,287.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048002111289861e-08,0.0012959438608959,-0.1045634150505065,0.0,0.0,0.0,-0.0248802658170461,60.0,-23.67327880859375,-0.0,-1.1451414394514361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2423095703125,0.0,0.0,0.0001216326345456,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330322265625,0.0,0.0,0.0001280850265175,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2335510253906,0.0,0.0,9.460316505283116e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191467285156,0.0,0.0,0.0001280850265175,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1803283691406,0.0,0.0,0.0006075801211409,288.9543151855469,294.1499938964844,260.768798828125,260.2012939453125,264.0769958496094,260.8177490234375,287.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295979367569,4.0479438467855295e-08,0.001295938855037,-0.104561910033226,0.0,0.0,0.0,-0.024879977107048,60.0,-23.742565155029297,-0.0,-1.1451326287215124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2423095703125,0.0,0.0,0.0001216326345456,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330322265625,0.0,0.0,0.0001280850265175,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2335510253906,0.0,0.0,9.460316505283116e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191467285156,0.0,0.0,0.0001280850265175,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1803283691406,0.0,0.0,0.0006075801211409,288.9543151855469,294.1499938964844,260.768798828125,260.2012939453125,264.0769958496094,260.8177490234375,287.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295979367569,4.0479438467855295e-08,0.001295938855037,-0.104561910033226,0.0,0.0,0.0,-0.024879977107048,60.0,-23.742565155029297,-0.0,-1.1451326287215124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351379394531,0.0,0.0,0.0001216248638229,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259216308594,0.0,0.0,0.0001280768483411,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264404296875,0.0,0.0,9.45971187320538e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.212158203125,0.0,0.0,0.0001280768483411,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17364501953125,0.0,0.0,0.000607541296631,288.9473876953125,294.1499938964844,260.7241516113281,260.1581115722656,264.03863525390625,260.7727966308594,287.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958965962752,4.046974666493952e-08,0.0012958560837432,-0.1045369133353233,0.0,0.0,0.0,-0.0248751733452081,60.0,-23.77524948120117,-0.0,-1.144986185863673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279663085937,0.0,0.0,0.0001216117161675,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21881103515625,0.0,0.0,0.0001280629949178,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2193298339844,0.0,0.0,9.458689601160586e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20513916015625,0.0,0.0,0.0001280629949178,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669616699219,0.0,0.0,0.0006074756383895,288.9404602050781,294.1499938964844,260.6797790527344,260.1152038574219,264.00018310546875,260.7281494140625,287.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957564322277,4.0453350891311857e-08,0.0012957159196957,-0.1044946387410163,0.0,0.0,0.0,-0.0248670447617769,60.0,-23.80655860900879,-0.0,-1.1447385617202606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135925292969,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20458984375,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2051086425781,0.0,0.0,9.455593681195752e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.191162109375,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.153564453125,0.0,0.0,0.0006072768010199,288.92657470703125,294.1499938964844,260.5918884277344,260.0302429199219,263.92315673828125,260.6396484375,287.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.86577033996582,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135925292969,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20458984375,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2051086425781,0.0,0.0,9.455593681195752e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.191162109375,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.153564453125,0.0,0.0,0.0006072768010199,288.92657470703125,294.1499938964844,260.5918884277344,260.0302429199219,263.92315673828125,260.6396484375,287.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.86577033996582,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1992492675781,0.0,0.0,0.0001215133233927,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903686523437,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908874511719,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1771545410156,0.0,0.0,0.0001279593852814,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1401672363281,0.0,0.0,0.0006069841329008,288.9127197265625,294.1499938964844,260.505126953125,259.9464416503906,263.8459167480469,260.55242919921875,287.5760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294707879424,4.033069345155128e-08,0.0012946675997227,-0.1041783019900322,0.0,0.0,0.0,-0.0248062405735254,60.0,-23.91967010498047,-0.0,-1.1428866031337749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1992492675781,0.0,0.0,0.0001215133233927,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903686523437,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908874511719,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1771545410156,0.0,0.0,0.0001279593852814,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1401672363281,0.0,0.0,0.0006069841329008,288.9127197265625,294.1499938964844,260.505126953125,259.9464416503906,263.8459167480469,260.55242919921875,287.5760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294707879424,4.033069345155128e-08,0.0012946675997227,-0.1041783019900322,0.0,0.0,0.0,-0.0248062405735254,60.0,-23.91967010498047,-0.0,-1.1428866031337749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18487548828125,0.0,0.0,0.0001214394214912,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761779785156,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766662597656,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1631774902344,0.0,0.0,0.0001278815616387,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12677001953125,0.0,0.0,0.0006066149799153,288.8988342285156,294.1499938964844,260.41949462890625,259.86376953125,263.7685241699219,260.4661865234375,287.5605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238564480432615e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605703771114,60.0,-23.96965217590332,-0.0,-1.1414965683798073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18487548828125,0.0,0.0,0.0001214394214912,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761779785156,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766662597656,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1631774902344,0.0,0.0,0.0001278815616387,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12677001953125,0.0,0.0,0.0006066149799153,288.8988342285156,294.1499938964844,260.41949462890625,259.86376953125,263.7685241699219,260.4661865234375,287.5605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238564480432615e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605703771114,60.0,-23.96965217590332,-0.0,-1.1414965683798073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705627441406,0.0,0.0,0.0001213492578244,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619873046875,0.0,0.0,0.0001277866103919,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624755859375,0.0,0.0,9.438276174478232e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.149169921875,0.0,0.0,0.0001277866249438,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133728027344,0.0,0.0,0.0006061646272428,288.8849792480469,294.1499938964844,260.3349914550781,259.78228759765625,263.6910095214844,260.3812866210937,287.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929596705362,4.012618148863113e-08,0.0012929196236655,-0.1036508008837699,0.0,0.0,0.0,-0.0247048586606979,60.0,-24.014610290527344,-0.0,-1.1398020660635669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705627441406,0.0,0.0,0.0001213492578244,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619873046875,0.0,0.0,0.0001277866103919,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624755859375,0.0,0.0,9.438276174478232e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.149169921875,0.0,0.0,0.0001277866249438,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133728027344,0.0,0.0,0.0006061646272428,288.8849792480469,294.1499938964844,260.3349914550781,259.78228759765625,263.6910095214844,260.3812866210937,287.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929596705362,4.012618148863113e-08,0.0012929196236655,-0.1036508008837699,0.0,0.0,0.0,-0.0247048586606979,60.0,-24.014610290527344,-0.0,-1.1398020660635669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
