time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16339111328125,0.0,0.0,0.0001213001160067,290.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1548767089844,0.0,0.0,0.0001277348637813,290.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1553649902344,0.0,0.0,9.434454113943502e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1421813964844,0.0,0.0,0.0001277348783332,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1066589355469,0.0,0.0,0.0006059191655367,288.8780517578125,294.1499938964844,260.2931823730469,259.7419738769531,263.6521911621094,260.3392028808594,287.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924361508339,4.0064929152094926e-08,0.0012923961039632,-0.1034927889704704,0.0,0.0,0.0,-0.0246744938194751,60.0,-24.035907745361328,-0.0,-1.1388789999955409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.15625,0.0,0.0,0.0001212466449942,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1477966308594,0.0,0.0,0.0001276785624213,290.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1482849121094,0.0,0.0,9.430295176571236e-05,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351928710937,0.0,0.0,0.0001276785624213,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0999755859375,0.0,0.0,0.0006056520505808,288.8711242675781,294.1499938964844,260.2516784667969,259.7019348144531,263.6134033203125,260.29742431640625,287.5292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918662978336,3.999827669076694e-08,0.0012918262509629,-0.1033208519220352,0.0,0.0,0.0,-0.0246414523571729,60.0,-24.056047439575195,-0.0,-1.1378750741641853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419372558594,0.0,0.0,0.0001211316921398,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336364746094,0.0,0.0,0.0001275575050385,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13409423828125,0.0,0.0,9.421353752259164e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1212463378906,0.0,0.0,0.0001275575050385,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865478515625,0.0,0.0,0.0006050778320059,288.85723876953125,294.1499938964844,260.1695556640625,259.6227722167969,263.5357666015625,260.2147521972656,287.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.102951169013977,0.0,0.0,0.0,-0.0245704185217618,60.0,-24.093730926513672,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419372558594,0.0,0.0,0.0001211316921398,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336364746094,0.0,0.0,0.0001275575050385,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13409423828125,0.0,0.0,9.421353752259164e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1212463378906,0.0,0.0,0.0001275575050385,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865478515625,0.0,0.0,0.0006050778320059,288.85723876953125,294.1499938964844,260.1695556640625,259.6227722167969,263.5357666015625,260.2147521972656,287.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.102951169013977,0.0,0.0,0.0,-0.0245704185217618,60.0,-24.093730926513672,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1276550292969,0.0,0.0,0.000121005316032,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194763183594,0.0,0.0,0.0001274244277738,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11993408203125,0.0,0.0,9.411524661118165e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072692871094,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731506347656,0.0,0.0,0.0006044465117156,288.8433837890625,294.1499938964844,260.088623046875,259.5448303222656,263.4580993652344,260.1334228515625,287.4974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.12747573852539,-0.0,-1.1333495564258557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1276550292969,0.0,0.0,0.000121005316032,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194763183594,0.0,0.0,0.0001274244277738,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11993408203125,0.0,0.0,9.411524661118165e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072692871094,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731506347656,0.0,0.0,0.0006044465117156,288.8433837890625,294.1499938964844,260.088623046875,259.5448303222656,263.4580993652344,260.1334228515625,287.4974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.12747573852539,-0.0,-1.1333495564258557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133728027344,0.0,0.0,0.0001208702960866,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053161621094,0.0,0.0,0.000127282255562,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10577392578125,0.0,0.0,9.401023271493614e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09332275390625,0.0,0.0,0.000127282255562,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05975341796875,0.0,0.0,0.0006037721177563,288.8295288085937,294.1499938964844,260.0089111328125,259.4680480957031,263.3804931640625,260.0531311035156,287.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.158411026000977,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133728027344,0.0,0.0,0.0001208702960866,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053161621094,0.0,0.0,0.000127282255562,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10577392578125,0.0,0.0,9.401023271493614e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09332275390625,0.0,0.0,0.000127282255562,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05975341796875,0.0,0.0,0.0006037721177563,288.8295288085937,294.1499938964844,260.0089111328125,259.4680480957031,263.3804931640625,260.0531311035156,287.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.158411026000977,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990905761719,0.0,0.0,0.0001207271707244,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0911865234375,0.0,0.0,0.000127131526824,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0916442871094,0.0,0.0,9.389891056343912e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793762207031,0.0,0.0,0.000127131526824,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0463562011719,0.0,0.0,0.0006030571530573,288.815673828125,294.1499938964844,259.9304504394531,259.3925170898437,263.30291748046875,259.9742126464844,287.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,-0.0243204683065414,60.0,-24.185997009277344,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990905761719,0.0,0.0,0.0001207271707244,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0911865234375,0.0,0.0,0.000127131526824,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0916442871094,0.0,0.0,9.389891056343912e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793762207031,0.0,0.0,0.000127131526824,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0463562011719,0.0,0.0,0.0006030571530573,288.815673828125,294.1499938964844,259.9304504394531,259.3925170898437,263.30291748046875,259.9742126464844,287.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,-0.0243204683065414,60.0,-24.185997009277344,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09197998046875,0.0,0.0,0.0001206529341288,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841369628906,0.0,0.0,0.0001270533539354,290.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0845947265625,0.0,0.0,9.38411758397706e-05,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724182128906,0.0,0.0,0.0001270533539354,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0396423339844,0.0,0.0,0.0006026863120496,288.8087463378906,294.1499938964844,259.8916931152344,259.3551940917969,263.2641906738281,259.93524169921875,287.4573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855400564149,3.9258242878759126e-08,0.0012855008244514,-0.1014111936092376,0.0,0.0,0.0,-0.0242745988070964,60.0,-24.19869041442871,-0.0,-1.1267578514662092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848693847656,0.0,0.0,0.0001205774970003,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770568847656,0.0,0.0,0.0001269739150302,290.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775146484375,0.0,0.0,9.37825025175698e-05,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0654602050781,0.0,0.0,0.0001269739150302,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0329284667969,0.0,0.0,0.0006023094756528,288.8018493652344,294.1499938964844,259.8532409667969,259.3182067871094,263.2254638671875,259.89654541015625,287.44921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421675853599e-08,0.0012846970930695,-0.1011684760451316,0.0,0.0,0.0,-0.0242279861122369,60.0,-24.210826873779297,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0706481933594,0.0,0.0,0.0001204226573463,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0629577636719,0.0,0.0,0.0001268108608201,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634155273437,0.0,0.0,9.366207086713985e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0515441894531,0.0,0.0,0.0001268108608201,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01953125,0.0,0.0,0.0006015360704623,288.7879943847656,294.1499938964844,259.7773132324219,259.2451171875,263.14813232421875,259.8201599121094,287.4329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971226246076185e-08,0.0012830474879592,-0.1006702482700347,0.0,0.0,0.0,-0.0241323169320821,60.0,-24.233200073242188,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0706481933594,0.0,0.0,0.0001204226573463,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0629577636719,0.0,0.0,0.0001268108608201,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634155273437,0.0,0.0,9.366207086713985e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0515441894531,0.0,0.0,0.0001268108608201,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01953125,0.0,0.0,0.0006015360704623,288.7879943847656,294.1499938964844,259.7773132324219,259.2451171875,263.14813232421875,259.8201599121094,287.4329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971226246076185e-08,0.0012830474879592,-0.1006702482700347,0.0,0.0,0.0,-0.0241323169320821,60.0,-24.233200073242188,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564270019531,0.0,0.0,0.0001202644125442,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04888916015625,0.0,0.0,0.0001266442268388,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04931640625,0.0,0.0,9.353899076813832e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376281738281,0.0,0.0,0.0001266442268388,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0061340332031,0.0,0.0,0.0006007456104271,288.774169921875,294.1499938964844,259.7026672363281,259.1732788085937,263.0709228515625,259.7449645996094,287.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.253530502319336,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564270019531,0.0,0.0,0.0001202644125442,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04888916015625,0.0,0.0,0.0001266442268388,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04931640625,0.0,0.0,9.353899076813832e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376281738281,0.0,0.0,0.0001266442268388,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0061340332031,0.0,0.0,0.0006007456104271,288.774169921875,294.1499938964844,259.7026672363281,259.1732788085937,263.0709228515625,259.7449645996094,287.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.253530502319336,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.042236328125,0.0,0.0,0.0001201038103317,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0347900390625,0.0,0.0,0.0001264750899281,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03521728515625,0.0,0.0,9.341407712781802e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0237121582031,0.0,0.0,0.00012647510448,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99273681640625,0.0,0.0,0.0005999433342367,288.7603454589844,294.1499938964844,259.6293334960937,259.10272216796875,262.9939270019531,259.6711730957031,287.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.27171897888184,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.042236328125,0.0,0.0,0.0001201038103317,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0347900390625,0.0,0.0,0.0001264750899281,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03521728515625,0.0,0.0,9.341407712781802e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0237121582031,0.0,0.0,0.00012647510448,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99273681640625,0.0,0.0,0.0005999433342367,288.7603454589844,294.1499938964844,259.6293334960937,259.10272216796875,262.9939270019531,259.6711730957031,287.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.27171897888184,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0280456542969,0.0,0.0,0.0001199424805236,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.020751953125,0.0,0.0,0.0001263052108697,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0211486816406,0.0,0.0,9.32885959628038e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.00982666015625,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793395996094,0.0,0.0,0.0005991374491713,288.7465209960937,294.1499938964844,259.5573425292969,259.0334167480469,262.9171142578125,259.5986633300781,287.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.28833198547364,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0280456542969,0.0,0.0,0.0001199424805236,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.020751953125,0.0,0.0,0.0001263052108697,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0211486816406,0.0,0.0,9.32885959628038e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.00982666015625,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793395996094,0.0,0.0,0.0005991374491713,288.7465209960937,294.1499938964844,259.5573425292969,259.0334167480469,262.9171142578125,259.5986633300781,287.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.28833198547364,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209655761719,0.0,0.0,0.0001198618629132,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137023925781,0.0,0.0,0.0001262203149963,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0141296386719,0.0,0.0,9.322589176008478e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028991699219,0.0,0.0,0.0001262203149963,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.97265625,0.0,0.0,0.0005987347685731,288.7396240234375,294.1499938964844,259.5218505859375,258.9992370605469,262.8787841796875,259.5628356933594,287.37548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.296146392822266,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0138854980469,0.0,0.0,0.0001197816891362,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0066833496094,0.0,0.0,0.0001261358847841,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0071105957031,0.0,0.0,9.316353680333124e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9959716796875,0.0,0.0,0.0001261358847841,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659423828125,0.0,0.0,0.0005983342416584,288.7326965332031,294.1499938964844,259.4866943359375,258.96539306640625,262.8405456542969,259.5274353027344,287.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.303600311279297,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9997253417969,0.0,0.0,0.0001196229277411,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926452636719,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930725097656,0.0,0.0,9.304005652666092e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820861816406,0.0,0.0,0.000125968712382,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525451660156,0.0,0.0,0.0005975412204861,288.7189025878906,294.1499938964844,259.4173889160156,258.898681640625,262.76422119140625,259.4575500488281,287.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957746505737,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.31775283813477,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9997253417969,0.0,0.0,0.0001196229277411,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926452636719,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930725097656,0.0,0.0,9.304005652666092e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820861816406,0.0,0.0,0.000125968712382,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525451660156,0.0,0.0,0.0005975412204861,288.7189025878906,294.1499938964844,259.4173889160156,258.898681640625,262.76422119140625,259.4575500488281,287.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957746505737,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.31775283813477,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.985595703125,0.0,0.0,0.0001194676078739,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786376953125,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9790344238281,0.0,0.0,9.291925380239265e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9682312011719,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93914794921875,0.0,0.0,0.0005967653705738,288.705078125,294.1499938964844,259.3494567871094,258.8332824707031,262.68817138671875,259.3890380859375,287.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.33106231689453,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.985595703125,0.0,0.0,0.0001194676078739,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786376953125,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9790344238281,0.0,0.0,9.291925380239265e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9682312011719,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93914794921875,0.0,0.0,0.0005967653705738,288.705078125,294.1499938964844,259.3494567871094,258.8332824707031,262.68817138671875,259.3890380859375,287.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.33106231689453,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9714660644531,0.0,0.0,0.0001193170974147,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.964599609375,0.0,0.0,0.0001256466493941,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649963378906,0.0,0.0,9.280219092033803e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9543762207031,0.0,0.0,0.0001256466493941,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9257507324219,0.0,0.0,0.0005960135604254,288.6912841796875,294.1499938964844,259.282958984375,258.7691955566406,262.6124267578125,259.3218994140625,287.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325650776192e-08,0.0012712687021121,-0.0971107706427574,0.0,0.0,0.0,-0.0234492160379886,60.0,-24.34382438659668,-0.0,-1.101944420156542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9714660644531,0.0,0.0,0.0001193170974147,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.964599609375,0.0,0.0,0.0001256466493941,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649963378906,0.0,0.0,9.280219092033803e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9543762207031,0.0,0.0,0.0001256466493941,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9257507324219,0.0,0.0,0.0005960135604254,288.6912841796875,294.1499938964844,259.282958984375,258.7691955566406,262.6124267578125,259.3218994140625,287.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325650776192e-08,0.0012712687021121,-0.0971107706427574,0.0,0.0,0.0,-0.0234492160379886,60.0,-24.34382438659668,-0.0,-1.101944420156542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573669433594,0.0,0.0,0.0001191727787954,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505920410156,0.0,0.0,0.0001254946837434,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95098876953125,0.0,0.0,9.268994472222404e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405212402344,0.0,0.0,0.0001254946837434,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.912353515625,0.0,0.0,0.000595292658545,288.6774597167969,294.1499938964844,259.21783447265625,258.7064514160156,262.5369873046875,259.25616455078125,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.7413386166917923e-08,0.0012697310885414,-0.0966458767652511,0.0,0.0,0.0,-0.0233600493520498,60.0,-24.356311798095703,-0.0,-1.0992803112230832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573669433594,0.0,0.0,0.0001191727787954,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505920410156,0.0,0.0,0.0001254946837434,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95098876953125,0.0,0.0,9.268994472222404e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405212402344,0.0,0.0,0.0001254946837434,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.912353515625,0.0,0.0,0.000595292658545,288.6774597167969,294.1499938964844,259.21783447265625,258.7064514160156,262.5369873046875,259.25616455078125,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.7413386166917923e-08,0.0012697310885414,-0.0966458767652511,0.0,0.0,0.0,-0.0233600493520498,60.0,-24.356311798095703,-0.0,-1.0992803112230832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9502868652344,0.0,0.0,0.0001191032570204,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.943603515625,0.0,0.0,0.000125421458506,289.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440002441406,0.0,0.0,9.263586980523542e-05,290.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336242675781,0.0,0.0,0.0001254214730579,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056701660156,0.0,0.0,0.00059494539164,288.6705627441406,294.1499938964844,259.1858215332031,258.6755676269531,262.4993896484375,259.22381591796875,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690277071669,3.7326728374864615e-08,0.0012689903378486,-0.0964218750596046,0.0,0.0,0.0,-0.0233170911669731,60.0,-24.362533569335938,-0.0,-1.0979979236935833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432373046875,0.0,0.0,0.0001190358234453,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9366149902344,0.0,0.0,0.0001253504597116,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369812011719,0.0,0.0,9.258341742679475e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266967773437,0.0,0.0,0.0001253504597116,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8989562988281,0.0,0.0,0.0005946085439063,288.6636657714844,294.1499938964844,259.1541748046875,258.6450500488281,262.4619140625,259.1918640136719,287.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.724267827465155e-08,0.0012682718224823,-0.0962046086788177,0.0,0.0,0.0,-0.0232754256576299,60.0,-24.368791580200195,-0.0,-1.0967549002316448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291381835937,0.0,0.0,0.0001189079412142,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.922607421875,0.0,0.0,0.0001252157817361,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230041503906,0.0,0.0,9.248395508620888e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.912841796875,0.0,0.0,0.0001252157962881,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88555908203125,0.0,0.0,0.0005939697148278,288.6498413085937,294.1499938964844,259.0919494628906,258.5849914550781,262.3871765136719,259.12896728515625,287.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083292880879526e-08,0.001266909413971,-0.0957925543189048,0.0,0.0,0.0,-0.0231964122503995,60.0,-24.381563186645508,-0.0,-1.0943995221168737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291381835937,0.0,0.0,0.0001189079412142,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.922607421875,0.0,0.0,0.0001252157817361,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230041503906,0.0,0.0,9.248395508620888e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.912841796875,0.0,0.0,0.0001252157962881,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88555908203125,0.0,0.0,0.0005939697148278,288.6498413085937,294.1499938964844,259.0919494628906,258.5849914550781,262.3871765136719,259.12896728515625,287.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083292880879526e-08,0.001266909413971,-0.0957925543189048,0.0,0.0,0.0,-0.0231964122503995,60.0,-24.381563186645508,-0.0,-1.0943995221168737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150695800781,0.0,0.0,0.0001187900779768,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9086303710937,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90899658203125,0.0,0.0,9.239228529622778e-05,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990173339844,0.0,0.0,0.0001250916830031,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721618652344,0.0,0.0,0.0005933810025453,288.63604736328125,294.1499938964844,259.0311889648437,258.5263366699219,262.3128356933594,259.0675048828125,287.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.39487838745117,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150695800781,0.0,0.0,0.0001187900779768,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9086303710937,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90899658203125,0.0,0.0,9.239228529622778e-05,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990173339844,0.0,0.0,0.0001250916830031,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721618652344,0.0,0.0,0.0005933810025453,288.63604736328125,294.1499938964844,259.0311889648437,258.5263366699219,262.3128356933594,259.0675048828125,287.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.39487838745117,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9009704589844,0.0,0.0,0.0001186839217552,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946533203125,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89501953125,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851928710937,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587341308594,0.0,0.0,0.0005928506725467,288.6222229003906,294.1499938964844,258.971923828125,258.4690246582031,262.2388916015625,259.00750732421875,287.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.409048080444336,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9009704589844,0.0,0.0,0.0001186839217552,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946533203125,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89501953125,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851928710937,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587341308594,0.0,0.0,0.0005928506725467,288.6222229003906,294.1499938964844,258.971923828125,258.4690246582031,262.2388916015625,259.00750732421875,287.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.409048080444336,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88690185546875,0.0,0.0,0.0001185908840852,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8806457519531,0.0,0.0,0.0001248819171451,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8810119628906,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.871337890625,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453063964844,0.0,0.0,0.000592385942582,288.6083984375,294.1499938964844,258.91412353515625,258.41314697265625,262.1653747558594,258.9489440917969,287.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.424365997314453,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
