time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88690185546875,0.0,0.0,0.0001185908840852,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8806457519531,0.0,0.0,0.0001248819171451,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8810119628906,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.871337890625,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453063964844,0.0,0.0,0.000592385942582,288.6083984375,294.1499938964844,258.91412353515625,258.41314697265625,262.1653747558594,258.9489440917969,287.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.424365997314453,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798522949219,0.0,0.0,0.0001185496294056,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736572265625,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740234375,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.86444091796875,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385925292969,0.0,0.0,0.0005921798874624,288.6014709472656,294.1499938964844,258.88580322265625,258.3857421875,262.1287536621094,258.92022705078125,287.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.43254852294922,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.872802734375,0.0,0.0,0.0001185125656775,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666687011719,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8670349121094,0.0,0.0,9.217644401360305e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575134277344,0.0,0.0,0.0001247994514415,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8318786621094,0.0,0.0,0.0005919947871007,288.59454345703125,294.1499938964844,258.8578796386719,258.3586730957031,262.09228515625,258.89190673828125,287.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050662463415e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.441165924072266,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587341308594,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526916503906,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85302734375,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436584472656,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8184509277344,0.0,0.0,0.0005916846566833,288.5806884765625,294.1499938964844,258.8031616210937,258.3056335449219,262.0196228027344,258.8363647460937,287.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.45973014831543,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587341308594,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526916503906,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85302734375,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436584472656,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8184509277344,0.0,0.0,0.0005916846566833,288.5806884765625,294.1499938964844,258.8031616210937,258.3056335449219,262.0196228027344,258.8363647460937,287.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.45973014831543,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8446350097656,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.83868408203125,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8390197753906,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8298034667969,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8049621582031,0.0,0.050000000745058,0.0005914628272876,288.5668334960937,291.1499938964844,258.75,258.2539978027344,261.9474182128906,258.7823486328125,287.16485595703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.64577701361668e-08,0.0012615621089935,-0.0941749662160873,0.0,0.0,0.0,-0.0228863228112459,60.0,-24.480375289916992,-0.0,-1.0851803722289333e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8446350097656,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.83868408203125,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8390197753906,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8298034667969,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8049621582031,0.0,0.050000000745058,0.0005914628272876,288.5668334960937,291.1499938964844,258.75,258.2539978027344,261.9474182128906,258.7823486328125,287.16485595703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.64577701361668e-08,0.0012615621089935,-0.0941749662160873,0.0,0.0,0.0,-0.0228863228112459,60.0,-24.480375289916992,-0.0,-1.0851803722289333e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6728820800781,0.6319118738174438,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.671630859375,0.6319118738174438,0.050000000745058,0.0430137366056442,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717224121094,0.6319118738174438,0.050000000745058,0.0317697972059249,290.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6697998046875,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6646728515625,0.6319118738174438,0.050000000745058,0.2040386348962783,287.4622802734375,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.6549987792969,286.7994689941406,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350877404212951,2.386404673870857e-07,0.435087502002716,-0.1503425389528274,0.0,0.0,0.0,10.181952476501465,60.0,-1312.7777099609375,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3832702636719,0.6301217675209045,0.050000000745058,0.0452406555414199,290.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3832092285156,0.6301217675209045,0.050000000745058,0.0476405881345272,290.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3832092285156,0.6301217675209045,0.050000000745058,0.0351871736347675,290.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.38311767578125,0.6301217675209045,0.050000000745058,0.0476405881345272,291.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3828430175781,0.6301217675209045,0.050000000745058,0.225986436009407,286.2616577148437,291.1499938964844,258.6986694335937,258.2035522460937,280.6235046386719,290.655029296875,285.7389221191406,1.0,0.121085450053215,0.3173415958881378,0.3173415958881378,0.9882963299751282,1.0,-0.4820271730422973,0.0571940653026104,0.4248330891132355,-0.0985034257173538,0.0,0.0,0.0,12.517255783081056,60.0,-1701.4901123046875,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5701600313186646,0.050000000745058,0.0481089316308498,290.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5701600313186646,0.050000000745058,0.2282080650329589,284.893798828125,291.1499938964844,258.6494140625,258.1540832519531,280.7606201171875,291.216552734375,284.6640014648437,1.0,0.1405766308307647,0.489955186843872,0.489955186843872,0.9765927195549012,1.0,-0.4867866337299347,0.142022505402565,0.3447641432285309,-0.0144060915336012,0.0,0.0,0.0,20.052228927612305,60.0,-1434.6856689453125,-0.0,23.184383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5701600313186646,0.050000000745058,0.0481089316308498,290.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5701600313186646,0.050000000745058,0.2282080650329589,284.893798828125,291.1499938964844,258.6494140625,258.1540832519531,280.7606201171875,291.216552734375,284.6640014648437,1.0,0.1405766308307647,0.489955186843872,0.489955186843872,0.9765927195549012,1.0,-0.4867866337299347,0.142022505402565,0.3447641432285309,-0.0144060915336012,0.0,0.0,0.0,20.052228927612305,60.0,-1434.6856689453125,-0.0,23.184383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717772924907909e-21,-7.205668058971025e-21,2.487894932114724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6139221191406,0.548591136932373,0.050000000745058,0.0458225645124912,290.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6139221191406,0.548591136932373,0.050000000745058,0.0482533685863018,290.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6139221191406,0.548591136932373,0.050000000745058,0.0356397740542888,290.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6139221191406,0.548591136932373,0.050000000745058,0.0482533685863018,291.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210021972656,0.548591136932373,0.050000000745058,0.2288932055234909,284.59893798828125,291.1499938964844,258.6255798339844,258.1297607421875,280.4429931640625,291.211669921875,284.8238525390625,1.0,0.1489743739366531,0.5340073704719543,0.5340073704719543,0.9707408547401428,1.0,-0.4882481098175049,0.1631653755903244,0.3250827193260193,0.006531826686114,0.0,0.0,1.0,23.721717834472656,60.0,1088.7386474609375,-7094.49169921875,26.334369659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05889892578125,308.7415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,3545.866455078125,18000.0,0.0,0.0,0.0093141356483101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543863832950592,0.5438664555549622,-2.598274704723736e-06,0.0,1.1815945981652476e-05,0.0,0.0,18.798412322998047,0.0,0.0,0.0,0.3361925482749939,4.0,0.0,1.0
367560,290.49639892578125,297.1499938964844,293.1499938964844,0.0008945089066401,-81.13674926757812,286.5321960449219,0.5319680571556091,0.050000000745058,0.0459535494446754,290.4169921875,297.1499938964844,293.1499938964844,0.0009183210786432,-87.71537780761719,286.6481628417969,0.5319680571556091,0.050000000745058,0.0483912974596023,290.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4681396484375,0.5319680571556091,0.050000000745058,0.0357416495680809,290.3452453613281,297.1499938964844,293.1499938964844,0.0009643309749662,-92.11011505126952,286.6689758300781,0.5319680571556091,0.050000000745058,0.0483912974596023,291.2110290527344,297.1499938964844,293.1499938964844,0.0006791711202822,-307.72705078125,286.4201965332031,0.5319680571556091,0.050000000745058,0.2295474857091903,285.5926818847656,291.1499938964844,258.60223388671875,258.105712890625,280.04473876953125,291.2099609375,286.3335876464844,1.0,0.1565365940332412,0.5482128858566284,0.5482128858566284,0.9765927195549012,1.0,-0.4896438121795654,0.1689509004354477,0.3206929266452789,0.0121529754251241,0.0,0.0,1.0,27.226715087890625,60.0,2599.615234375,-7569.84765625,29.364845275878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9139709472656,308.9355163574219,278.1499938964844,0.0,18000.0,313.1499938964844,8295.1845703125,18000.0,0.0,0.0,0.024124601855874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237486720085144,0.923755705356598,-7.057678885757923e-06,0.0,3.060455492231995e-05,0.0,0.0,87.75294494628906,0.0,0.0,0.0,0.5231377482414246,4.0,0.0,1.0
367620,290.5365295410156,297.1499938964844,293.1499938964844,0.0017770120175555,-150.56788635253906,290.2752380371094,0.5093176364898682,0.050000000745058,0.0461923442780971,290.4461975097656,297.1499938964844,293.1499938964844,0.0019074926385656,-170.19557189941406,290.4609375,0.5093176364898682,0.050000000745058,0.0486427620053291,290.1448669433594,297.1499938964844,293.1499938964844,0.001931605162099,-127.29452514648438,290.46875,0.5093176364898682,0.050000000745058,0.035927377641201,290.3756408691406,297.1499938964844,293.1499938964844,0.0019497243920341,-173.9627227783203,290.5195007324219,0.5093176364898682,0.050000000745058,0.0486427620053291,291.2378845214844,297.1499938964844,293.1499938964844,0.0014175557298585,-599.9830322265625,289.7852478027344,0.5093176364898682,0.050000000745058,0.2307403236627578,287.86944580078125,291.1499938964844,258.55718994140625,258.0584716796875,279.5903625488281,291.2322998046875,288.2451477050781,1.0,0.1693703830242157,0.5666857957839966,0.5666857957839966,0.9882963299751282,1.0,-0.4921883940696716,0.1761077344417572,0.3160806596279144,0.0190219040960073,0.0,0.0,1.0,33.61640930175781,60.0,2462.44970703125,-7519.771484375,34.934165954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1106262207031,307.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,14806.6904296875,18000.0,0.0,0.0,0.0549198240041732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2376337051391602,1.2376463413238523,-1.2649985364987517e-05,0.0,6.967148510739207e-05,0.0,0.0,210.7809600830078,0.0,0.0,0.0,0.6811177134513855,4.0,0.0,1.0
367680,290.5365295410156,297.1499938964844,293.1499938964844,0.0017770120175555,-150.56788635253906,290.2752380371094,0.5093176364898682,0.050000000745058,0.0461923442780971,290.4461975097656,297.1499938964844,293.1499938964844,0.0019074926385656,-170.19557189941406,290.4609375,0.5093176364898682,0.050000000745058,0.0486427620053291,290.1448669433594,297.1499938964844,293.1499938964844,0.001931605162099,-127.29452514648438,290.46875,0.5093176364898682,0.050000000745058,0.035927377641201,290.3756408691406,297.1499938964844,293.1499938964844,0.0019497243920341,-173.9627227783203,290.5195007324219,0.5093176364898682,0.050000000745058,0.0486427620053291,291.2378845214844,297.1499938964844,293.1499938964844,0.0014175557298585,-599.9830322265625,289.7852478027344,0.5093176364898682,0.050000000745058,0.2307403236627578,287.86944580078125,291.1499938964844,258.55718994140625,258.0584716796875,279.5903625488281,291.2322998046875,288.2451477050781,1.0,0.1693703830242157,0.5666857957839966,0.5666857957839966,0.9882963299751282,1.0,-0.4921883940696716,0.1761077344417572,0.3160806596279144,0.0190219040960073,0.0,0.0,1.0,33.61640930175781,60.0,2462.44970703125,-7519.771484375,34.934165954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1106262207031,307.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,14806.6904296875,18000.0,0.0,0.0,0.0549198240041732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2376337051391602,1.2376463413238523,-1.2649985364987517e-05,0.0,6.967148510739207e-05,0.0,0.0,210.7809600830078,0.0,0.0,0.0,0.6811177134513855,4.0,0.0,1.0
367740,290.5904846191406,297.1499938964844,293.1499938964844,0.0026011748705059,-211.3908233642578,292.69598388671875,0.495270311832428,0.050000000745058,0.0463962331414222,290.4878234863281,297.1499938964844,293.1499938964844,0.0027865641750395,-238.3902740478516,292.952392578125,0.495270311832428,0.050000000745058,0.0488574691116809,290.1910400390625,297.1499938964844,293.1499938964844,0.0029167255852371,-184.238021850586,293.1169738769531,0.495270311832428,0.050000000745058,0.0360859595239162,290.4190673828125,297.1499938964844,293.1499938964844,0.0028499537147581,-243.7767639160156,293.0396423339844,0.495270311832428,0.050000000745058,0.0488574691116809,291.27783203125,297.1499938964844,293.1499938964844,0.0020243762992322,-822.11767578125,291.90478515625,0.495270311832428,0.050000000745058,0.2317587882280349,289.1421813964844,291.1499938964844,258.5142517089844,258.0124816894531,279.37451171875,291.2708435058594,289.407958984375,1.0,0.1795391887426376,0.5770416259765625,0.5770416259765625,1.0,1.0,-0.4943610429763794,0.1800277084112167,0.3143333196640014,0.0227076131850481,0.0,0.0,1.0,39.07185745239258,60.0,1843.8289794921875,-7353.25927734375,39.73448944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9423217773437,306.6186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17062.0234375,19080.0,0.0,0.0,0.0853060856461525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285516500473022,1.328566312789917,-1.4576815374311993e-05,0.0,0.0001082196104107,0.0,0.0,260.7299194335937,0.0,0.0,0.0,0.7418361902236938,4.0,0.0,1.0
367800,290.5904846191406,297.1499938964844,293.1499938964844,0.0026011748705059,-211.3908233642578,292.69598388671875,0.495270311832428,0.050000000745058,0.0463962331414222,290.4878234863281,297.1499938964844,293.1499938964844,0.0027865641750395,-238.3902740478516,292.952392578125,0.495270311832428,0.050000000745058,0.0488574691116809,290.1910400390625,297.1499938964844,293.1499938964844,0.0029167255852371,-184.238021850586,293.1169738769531,0.495270311832428,0.050000000745058,0.0360859595239162,290.4190673828125,297.1499938964844,293.1499938964844,0.0028499537147581,-243.7767639160156,293.0396423339844,0.495270311832428,0.050000000745058,0.0488574691116809,291.27783203125,297.1499938964844,293.1499938964844,0.0020243762992322,-822.11767578125,291.90478515625,0.495270311832428,0.050000000745058,0.2317587882280349,289.1421813964844,291.1499938964844,258.5142517089844,258.0124816894531,279.37451171875,291.2708435058594,289.407958984375,1.0,0.1795391887426376,0.5770416259765625,0.5770416259765625,1.0,1.0,-0.4943610429763794,0.1800277084112167,0.3143333196640014,0.0227076131850481,0.0,0.0,1.0,39.07185745239258,60.0,1843.8289794921875,-7353.25927734375,39.73448944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9423217773437,306.6186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17062.0234375,19080.0,0.0,0.0,0.0853060856461525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285516500473022,1.328566312789917,-1.4576815374311993e-05,0.0,0.0001082196104107,0.0,0.0,260.7299194335937,0.0,0.0,0.0,0.7418361902236938,4.0,0.0,1.0
367860,290.6470031738281,297.1499938964844,293.1499938964844,0.0033088044729083,-259.5314636230469,294.5512084960937,0.4856111109256744,0.050000000745058,0.0465650409460067,290.53277587890625,297.1499938964844,293.1499938964844,0.0035508815199136,-292.8410339355469,294.8710632324219,0.4856111109256744,0.050000000745058,0.0490352287888526,290.239501953125,297.1499938964844,293.1499938964844,0.0037805270403623,-229.8350524902344,295.1618957519531,0.4856111109256744,0.050000000745058,0.0362172536551952,290.46636962890625,297.1499938964844,293.1499938964844,0.003632748266682,-299.402587890625,294.9789428710937,0.4856111109256744,0.050000000745058,0.0490352287888526,291.3212890625,297.1499938964844,293.1499938964844,0.0025372426025569,-996.4365844726562,293.5195617675781,0.4856111109256744,0.050000000745058,0.2326020151376724,290.1106262207031,291.1499938964844,258.4734191894531,257.9678039550781,279.266845703125,291.3140869140625,290.3225402832031,1.0,0.1875077337026596,0.5827202200889587,0.5827202200889587,1.0,1.0,-0.4961598217487335,0.1823781132698059,0.3137817084789276,0.0248734895139932,0.0,0.0,1.0,43.58855438232422,48.0,1365.7734375,-7282.1318359375,43.7402572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3580017089844,306.1039733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18630.171875,19080.0,0.0,0.0,0.1133310720324516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882626295089722,1.3882784843444824,-1.5916552001726814e-05,0.0,0.0001437722094124,0.0,0.0,297.4888610839844,0.0,0.0,0.0,0.7586032152175903,4.0,0.0,1.0
367920,290.6470031738281,297.1499938964844,293.1499938964844,0.0033088044729083,-259.5314636230469,294.5512084960937,0.4856111109256744,0.050000000745058,0.0465650409460067,290.53277587890625,297.1499938964844,293.1499938964844,0.0035508815199136,-292.8410339355469,294.8710632324219,0.4856111109256744,0.050000000745058,0.0490352287888526,290.239501953125,297.1499938964844,293.1499938964844,0.0037805270403623,-229.8350524902344,295.1618957519531,0.4856111109256744,0.050000000745058,0.0362172536551952,290.46636962890625,297.1499938964844,293.1499938964844,0.003632748266682,-299.402587890625,294.9789428710937,0.4856111109256744,0.050000000745058,0.0490352287888526,291.3212890625,297.1499938964844,293.1499938964844,0.0025372426025569,-996.4365844726562,293.5195617675781,0.4856111109256744,0.050000000745058,0.2326020151376724,290.1106262207031,291.1499938964844,258.4734191894531,257.9678039550781,279.266845703125,291.3140869140625,290.3225402832031,1.0,0.1875077337026596,0.5827202200889587,0.5827202200889587,1.0,1.0,-0.4961598217487335,0.1823781132698059,0.3137817084789276,0.0248734895139932,0.0,0.0,1.0,43.58855438232422,48.0,1365.7734375,-7282.1318359375,43.7402572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3580017089844,306.1039733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18630.171875,19080.0,0.0,0.0,0.1133310720324516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882626295089722,1.3882784843444824,-1.5916552001726814e-05,0.0,0.0001437722094124,0.0,0.0,297.4888610839844,0.0,0.0,0.0,0.7586032152175903,4.0,0.0,1.0
367980,290.7028503417969,297.1499938964844,293.1499938964844,0.0039229961112141,-297.8720703125,296.0375366210937,0.4833260476589203,0.050000000745058,0.0466071926057338,290.5772399902344,297.1499938964844,293.1499938964844,0.0042271981947124,-336.73345947265625,296.4169006347656,0.4833260476589203,0.050000000745058,0.0490796156227588,290.2865600585937,297.1499938964844,293.1499938964844,0.0045573413372039,-266.76483154296875,296.8130798339844,0.4833260476589203,0.050000000745058,0.0362500362098217,290.5138854980469,297.1499938964844,293.1499938964844,0.0043256036005914,-344.086669921875,296.5390014648437,0.4833260476589203,0.050000000745058,0.0490796156227588,291.3643798828125,297.1499938964844,293.1499938964844,0.0029714424163103,-1134.19482421875,294.8099060058594,0.4833260476589203,0.050000000745058,0.2328125685453415,290.88922119140625,291.1499938964844,258.4347229003906,257.924560546875,279.2125244140625,291.3573608398437,291.06085205078125,1.0,0.1889557540416717,0.5859549641609192,0.5859549641609192,1.0,1.0,-0.4966093301773071,0.1834978610277176,0.3131114542484283,0.0259894113987684,0.0,0.0,1.0,44.71696090698242,36.0,1034.3900146484375,-7285.52783203125,44.7452278137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2724609375,306.02899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18955.26953125,19080.0,0.0,0.0,0.1376743018627166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003229141235352,1.400339126586914,-1.6194297131733038e-05,0.0,0.0001746541238389,0.0,0.0,305.30963134765625,0.0,0.0,0.0,0.764654278755188,4.0,0.0,1.0
368040,290.7028503417969,297.1499938964844,293.1499938964844,0.0039229961112141,-297.8720703125,296.0375366210937,0.4833260476589203,0.050000000745058,0.0466071926057338,290.5772399902344,297.1499938964844,293.1499938964844,0.0042271981947124,-336.73345947265625,296.4169006347656,0.4833260476589203,0.050000000745058,0.0490796156227588,290.2865600585937,297.1499938964844,293.1499938964844,0.0045573413372039,-266.76483154296875,296.8130798339844,0.4833260476589203,0.050000000745058,0.0362500362098217,290.5138854980469,297.1499938964844,293.1499938964844,0.0043256036005914,-344.086669921875,296.5390014648437,0.4833260476589203,0.050000000745058,0.0490796156227588,291.3643798828125,297.1499938964844,293.1499938964844,0.0029714424163103,-1134.19482421875,294.8099060058594,0.4833260476589203,0.050000000745058,0.2328125685453415,290.88922119140625,291.1499938964844,258.4347229003906,257.924560546875,279.2125244140625,291.3573608398437,291.06085205078125,1.0,0.1889557540416717,0.5859549641609192,0.5859549641609192,1.0,1.0,-0.4966093301773071,0.1834978610277176,0.3131114542484283,0.0259894113987684,0.0,0.0,1.0,44.71696090698242,36.0,1034.3900146484375,-7285.52783203125,44.7452278137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2724609375,306.02899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18955.26953125,19080.0,0.0,0.0,0.1376743018627166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003229141235352,1.400339126586914,-1.6194297131733038e-05,0.0,0.0001746541238389,0.0,0.0,305.30963134765625,0.0,0.0,0.0,0.764654278755188,4.0,0.0,1.0
368100,290.7294311523437,297.1499938964844,293.1499938964844,0.0042060147970914,-314.4203491210937,296.6795654296875,0.4845353662967682,0.050000000745058,0.0465848259627819,290.5987243652344,297.1499938964844,293.1499938964844,0.0045423693954944,-355.7378234863281,297.08642578125,0.4845353662967682,0.050000000745058,0.0490560643374919,290.3089904785156,297.1499938964844,293.1499938964844,0.0049248887225985,-282.81268310546875,297.5297241210937,0.4845353662967682,0.050000000745058,0.0362326428294181,290.53729248046875,297.1499938964844,293.1499938964844,0.0046479478478431,-363.3310852050781,297.21319580078125,0.4845353662967682,0.050000000745058,0.0490560643374919,291.3851318359375,297.1499938964844,293.1499938964844,0.0031661731190979,-1193.078369140625,295.3650207519531,0.4845353662967682,0.050000000745058,0.2327008545398712,291.2237854003906,291.1499938964844,258.4161682128906,257.90350341796875,279.1961975097656,291.3783264160156,291.3807983398437,1.0,0.1877660900354385,0.5870190262794495,0.5870190262794495,1.0,1.0,-0.4963710904121399,0.1837316751480102,0.3126394152641296,0.026280291378498,0.0,0.0,0.9780235886573792,44.11894989013672,36.0,917.8693237304688,-7316.34912109375,44.21212387084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.38433837890625,306.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,19100.017578125,20160.0,0.0,0.0,0.1482133120298385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003759622573853,1.4003921747207642,-1.6227933883783408e-05,0.0,0.0001880239433376,0.0,0.0,305.7557067871094,0.0,0.0,0.0,0.7792712450027466,4.0,0.0,1.0
368160,290.754638671875,297.1499938964844,293.1499938964844,0.0044763265177607,-329.512451171875,297.2703552246094,0.4870311021804809,0.050000000745058,0.0465391241014003,290.6195678710937,297.1499938964844,293.1499938964844,0.004845137707889,-373.0597534179688,297.70245361328125,0.4870311021804809,0.050000000745058,0.0490079373121261,290.33056640625,297.1499938964844,293.1499938964844,0.0052819768898189,-297.4794006347656,298.1899108886719,0.4870311021804809,0.050000000745058,0.0361970961093902,290.5602722167969,297.1499938964844,293.1499938964844,0.0049576219171285,-380.833984375,297.8326110839844,0.4870311021804809,0.050000000745058,0.0490079373121261,291.4052124023437,297.1499938964844,293.1499938964844,0.0033482483122497,-1246.3289794921875,295.8741760253906,0.4870311021804809,0.050000000745058,0.2324725538492202,291.5313415527344,291.1499938964844,258.3981628417969,257.8828430175781,279.1843566894531,291.39862060546875,291.67742919921875,1.0,0.1854892373085022,0.5878342390060425,0.5878342390060425,1.0,1.0,-0.4958841800689697,0.1838065236806869,0.3120776712894439,0.0264440886676311,0.0,0.0,0.9217087030410768,42.89662551879883,25.0,830.5880737304688,-7364.9443359375,43.1241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5806884765625,306.3244934082031,278.1499938964844,0.0,18000.0,313.1499938964844,20412.578125,20160.0,0.0,0.0,0.1575978100299835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4002652168273926,1.4002816677093506,-1.652288483455777e-05,0.0,0.0001999291416723,0.0,0.0,309.4595031738281,0.0,0.0,0.0,0.7658177018165588,4.0,0.0,1.0
368220,290.8009338378906,297.1499938964844,293.1499938964844,0.0049881576560437,-356.1922912597656,298.3285522460937,0.4951352477073669,0.050000000745058,0.0463984422385692,290.6591491699219,297.1499938964844,293.1499938964844,0.0054231076501309,-403.6173400878906,298.8048400878906,0.4951352477073669,0.050000000745058,0.0488597936928272,290.3711242675781,297.1499938964844,293.1499938964844,0.0059761484153568,-323.4598999023437,299.37322998046875,0.4951352477073669,0.050000000745058,0.0360876768827438,290.6033020019531,297.1499938964844,293.1499938964844,0.0055516520515084,-411.7930603027344,298.9419250488281,0.4951352477073669,0.050000000745058,0.0488597936928272,291.44305419921875,297.1499938964844,293.1499938964844,0.0036815425846725,-1339.2625732421875,296.7819519042969,0.4951352477073669,0.050000000745058,0.2317698299884796,292.0820617675781,291.1499938964844,258.3637390136719,257.8427124023437,279.1693725585937,291.4369506835937,292.2059936523437,1.0,0.1785301119089126,0.588947594165802,0.588947594165802,1.0,1.0,-0.4943852424621582,0.1836249083280563,0.310760349035263,0.0265063624829053,0.0,0.0,0.75972580909729,39.13370895385742,25.0,683.5448608398438,-7401.2041015625,39.78792190551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.18511962890625,306.73516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,22764.98046875,20160.0,0.0,0.0,0.1727074235677719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2158771753311155,1.2158913612365725,-1.4125600500847211e-05,0.0,0.0002190972591051,0.0,0.0,220.9810791015625,0.0,0.0,0.0,0.677766740322113,4.0,0.0,1.0
368280,290.8009338378906,297.1499938964844,293.1499938964844,0.0049881576560437,-356.1922912597656,298.3285522460937,0.4951352477073669,0.050000000745058,0.0463984422385692,290.6591491699219,297.1499938964844,293.1499938964844,0.0054231076501309,-403.6173400878906,298.8048400878906,0.4951352477073669,0.050000000745058,0.0488597936928272,290.3711242675781,297.1499938964844,293.1499938964844,0.0059761484153568,-323.4598999023437,299.37322998046875,0.4951352477073669,0.050000000745058,0.0360876768827438,290.6033020019531,297.1499938964844,293.1499938964844,0.0055516520515084,-411.7930603027344,298.9419250488281,0.4951352477073669,0.050000000745058,0.0488597936928272,291.44305419921875,297.1499938964844,293.1499938964844,0.0036815425846725,-1339.2625732421875,296.7819519042969,0.4951352477073669,0.050000000745058,0.2317698299884796,292.0820617675781,291.1499938964844,258.3637390136719,257.8427124023437,279.1693725585937,291.4369506835937,292.2059936523437,1.0,0.1785301119089126,0.588947594165802,0.588947594165802,1.0,1.0,-0.4943852424621582,0.1836249083280563,0.310760349035263,0.0265063624829053,0.0,0.0,0.75972580909729,39.13370895385742,25.0,683.5448608398438,-7401.2041015625,39.78792190551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.18511962890625,306.73516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,22764.98046875,20160.0,0.0,0.0,0.1727074235677719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2158771753311155,1.2158913612365725,-1.4125600500847211e-05,0.0,0.0002190972591051,0.0,0.0,220.9810791015625,0.0,0.0,0.0,0.677766740322113,4.0,0.0,1.0
368340,290.8420715332031,297.1499938964844,293.1499938964844,0.0054973713122308,-381.447265625,299.2397766113281,0.5024113059043884,0.050000000745058,0.0462860949337482,290.6960144042969,297.1499938964844,293.1499938964844,0.0060039870440959,-432.4070739746094,299.7547912597656,0.5024113059043884,0.050000000745058,0.0487414896488189,290.4083557128906,297.1499938964844,293.1499938964844,0.0066911485046148,-347.96453857421875,300.3990173339844,0.5024113059043884,0.050000000745058,0.0360002964735031,290.6418151855469,297.1499938964844,293.1499938964844,0.0061546531505882,-441.1864929199219,299.9017639160156,0.5024113059043884,0.050000000745058,0.0487414896488189,291.47760009765625,297.1499938964844,293.1499938964844,0.0039985007606446,-1426.3536376953125,297.5503234863281,0.5024113059043884,0.050000000745058,0.2312086373567581,292.52099609375,291.1499938964844,258.3314514160156,257.8042297363281,279.16168212890625,291.4720458984375,292.60516357421875,1.0,0.1731485426425933,0.5896852016448975,0.5896852016448975,1.0,1.0,-0.4931879937648773,0.18343086540699,0.3097571432590484,0.0265091173350811,0.0,0.0,0.5460093021392822,36.12865447998047,25.0,468.0137023925781,-7147.08544921875,37.13768768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.027099609375,306.7937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,24974.333984375,19080.0,0.0,0.0,0.182539090514183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7549917697906494,0.7550008893013,-9.10933067643782e-06,0.0,0.0002315697493031,0.0,0.0,77.97394561767578,0.0,0.0,0.0,0.4675629734992981,4.0,0.0,1.0
368400,290.8420715332031,297.1499938964844,293.1499938964844,0.0054973713122308,-381.447265625,299.2397766113281,0.5024113059043884,0.050000000745058,0.0462860949337482,290.6960144042969,297.1499938964844,293.1499938964844,0.0060039870440959,-432.4070739746094,299.7547912597656,0.5024113059043884,0.050000000745058,0.0487414896488189,290.4083557128906,297.1499938964844,293.1499938964844,0.0066911485046148,-347.96453857421875,300.3990173339844,0.5024113059043884,0.050000000745058,0.0360002964735031,290.6418151855469,297.1499938964844,293.1499938964844,0.0061546531505882,-441.1864929199219,299.9017639160156,0.5024113059043884,0.050000000745058,0.0487414896488189,291.47760009765625,297.1499938964844,293.1499938964844,0.0039985007606446,-1426.3536376953125,297.5503234863281,0.5024113059043884,0.050000000745058,0.2312086373567581,292.52099609375,291.1499938964844,258.3314514160156,257.8042297363281,279.16168212890625,291.4720458984375,292.60516357421875,1.0,0.1731485426425933,0.5896852016448975,0.5896852016448975,1.0,1.0,-0.4931879937648773,0.18343086540699,0.3097571432590484,0.0265091173350811,0.0,0.0,0.5460093021392822,36.12865447998047,25.0,468.0137023925781,-7147.08544921875,37.13768768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.027099609375,306.7937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,24974.333984375,19080.0,0.0,0.0,0.182539090514183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7549917697906494,0.7550008893013,-9.10933067643782e-06,0.0,0.0002315697493031,0.0,0.0,77.97394561767578,0.0,0.0,0.0,0.4675629734992981,4.0,0.0,1.0
368460,290.878173828125,297.1499938964844,293.1499938964844,0.0060893390327692,-413.19970703125,299.9831848144531,0.5086193084716797,0.050000000745058,0.0462012849748134,290.7303771972656,297.1499938964844,293.1499938964844,0.0066862925887107,-468.3815002441406,300.5403747558594,0.5086193084716797,0.050000000745058,0.0486521758139133,290.4424133300781,297.1499938964844,293.1499938964844,0.0075521701946854,-378.29583740234375,301.2691650390625,0.5086193084716797,0.050000000745058,0.0359343327581882,290.67578125,297.1499938964844,293.1499938964844,0.0068717557005584,-478.1983337402344,300.7038269042969,0.5086193084716797,0.050000000745058,0.0486521758139133,291.5085144042969,297.1499938964844,293.1499938964844,0.00435072183609,-1536.74609375,298.1263122558594,0.5086193084716797,0.050000000745058,0.2307849824428558,292.6972961425781,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.5035705566406,292.6751403808594,1.0,0.1688497513532638,0.5902010202407837,0.5902010202407837,0.99956214427948,1.0,-0.4922842383384704,0.1832750737667083,0.3090091347694397,0.0265095569193363,0.0,0.0,0.3233983218669891,33.86018371582031,25.0,-61.61314392089844,-6142.7060546875,35.14533233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12335205078125,305.6456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,21950.408203125,19080.0,0.0,0.0,0.1859697699546814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174473643302917,0.3174529671669006,-5.6216304074041545e-06,0.0,0.0002359219215577,0.0,0.0,17.338191986083984,0.0,0.0,0.0,0.3318818807601928,4.0,0.0,1.0
368520,290.878173828125,297.1499938964844,293.1499938964844,0.0060893390327692,-413.19970703125,299.9831848144531,0.5086193084716797,0.050000000745058,0.0462012849748134,290.7303771972656,297.1499938964844,293.1499938964844,0.0066862925887107,-468.3815002441406,300.5403747558594,0.5086193084716797,0.050000000745058,0.0486521758139133,290.4424133300781,297.1499938964844,293.1499938964844,0.0075521701946854,-378.29583740234375,301.2691650390625,0.5086193084716797,0.050000000745058,0.0359343327581882,290.67578125,297.1499938964844,293.1499938964844,0.0068717557005584,-478.1983337402344,300.7038269042969,0.5086193084716797,0.050000000745058,0.0486521758139133,291.5085144042969,297.1499938964844,293.1499938964844,0.00435072183609,-1536.74609375,298.1263122558594,0.5086193084716797,0.050000000745058,0.2307849824428558,292.6972961425781,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.5035705566406,292.6751403808594,1.0,0.1688497513532638,0.5902010202407837,0.5902010202407837,0.99956214427948,1.0,-0.4922842383384704,0.1832750737667083,0.3090091347694397,0.0265095569193363,0.0,0.0,0.3233983218669891,33.86018371582031,25.0,-61.61314392089844,-6142.7060546875,35.14533233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12335205078125,305.6456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,21950.408203125,19080.0,0.0,0.0,0.1859697699546814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174473643302917,0.3174529671669006,-5.6216304074041545e-06,0.0,0.0002359219215577,0.0,0.0,17.338191986083984,0.0,0.0,0.0,0.3318818807601928,4.0,0.0,1.0
368580,290.90887451171875,297.1499938964844,293.1499938964844,0.0069339638575911,-464.26263427734375,300.5375061035156,0.5140122771263123,0.050000000745058,0.0461350716650486,290.7607421875,297.1499938964844,293.1499938964844,0.0076785087585449,-526.1553955078125,301.1590576171875,0.5140122771263123,0.050000000745058,0.0485824532806873,290.47296142578125,297.1499938964844,293.1499938964844,0.0088375397026538,-426.2135925292969,302.0035400390625,0.5140122771263123,0.050000000745058,0.0358828343451023,290.7049865722656,297.1499938964844,293.1499938964844,0.007922489196062,-537.5604248046875,301.3482971191406,0.5140122771263123,0.050000000745058,0.0485824532806873,291.53485107421875,297.1499938964844,293.1499938964844,0.0048311073333024,-1718.3062744140625,298.4300842285156,0.5140122771263123,0.050000000745058,0.2304542362689972,292.3608093261719,291.1499938964844,258.2734069824219,257.73260498046875,279.1549072265625,291.5307312011719,292.2061767578125,1.0,0.165409117937088,0.5905547142028809,0.5905547142028809,0.9991242289543152,1.0,-0.4915786683559418,0.1831391751766204,0.3084394931793213,0.0264998227357864,0.0,0.0,0.1782655119895935,32.0892333984375,25.0,-758.8624267578125,-5003.42041015625,33.59489059448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49102783203125,304.11041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,19897.83984375,19080.0,0.0,0.0,0.1817468851804733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565031558275222,0.1565078943967819,-4.736002665595152e-06,0.0,0.0002305647503817,0.0,0.0,6.85835075378418,0.0,0.0,0.0,0.2903379797935486,4.0,0.0,1.0
368640,290.90887451171875,297.1499938964844,293.1499938964844,0.0069339638575911,-464.26263427734375,300.5375061035156,0.5140122771263123,0.050000000745058,0.0461350716650486,290.7607421875,297.1499938964844,293.1499938964844,0.0076785087585449,-526.1553955078125,301.1590576171875,0.5140122771263123,0.050000000745058,0.0485824532806873,290.47296142578125,297.1499938964844,293.1499938964844,0.0088375397026538,-426.2135925292969,302.0035400390625,0.5140122771263123,0.050000000745058,0.0358828343451023,290.7049865722656,297.1499938964844,293.1499938964844,0.007922489196062,-537.5604248046875,301.3482971191406,0.5140122771263123,0.050000000745058,0.0485824532806873,291.53485107421875,297.1499938964844,293.1499938964844,0.0048311073333024,-1718.3062744140625,298.4300842285156,0.5140122771263123,0.050000000745058,0.2304542362689972,292.3608093261719,291.1499938964844,258.2734069824219,257.73260498046875,279.1549072265625,291.5307312011719,292.2061767578125,1.0,0.165409117937088,0.5905547142028809,0.5905547142028809,0.9991242289543152,1.0,-0.4915786683559418,0.1831391751766204,0.3084394931793213,0.0264998227357864,0.0,0.0,0.1782655119895935,32.0892333984375,25.0,-758.8624267578125,-5003.42041015625,33.59489059448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49102783203125,304.11041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,19897.83984375,19080.0,0.0,0.0,0.1817468851804733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565031558275222,0.1565078943967819,-4.736002665595152e-06,0.0,0.0002305647503817,0.0,0.0,6.85835075378418,0.0,0.0,0.0,0.2903379797935486,4.0,0.0,1.0
