time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9222106933594,297.1499938964844,293.1499938964844,0.0074752550572156,-496.88421630859375,300.7796325683594,0.5164230465888977,0.050000000745058,0.0461074747145175,290.7741394042969,297.1499938964844,293.1499938964844,0.0083263488486409,-563.0131225585938,301.4429016113281,0.5164230465888977,0.050000000745058,0.048553392291069,290.486572265625,297.1499938964844,293.1499938964844,0.0097025707364082,-456.5967102050781,302.35870361328125,0.5164230465888977,0.050000000745058,0.0358613692224025,290.7178955078125,297.1499938964844,293.1499938964844,0.0086125927045941,-575.3684692382812,301.64801025390625,0.5164230465888977,0.050000000745058,0.048553392291069,291.5461730957031,297.1499938964844,293.1499938964844,0.0051261559128761,-1835.876220703125,298.5132751464844,0.5164230465888977,0.050000000745058,0.2303163856267929,292.0277404785156,291.1499938964844,258.26025390625,257.71588134765625,279.1539306640625,291.5424499511719,291.8481750488281,1.0,0.1639518737792968,0.590678334236145,0.590678334236145,0.9989053010940552,1.0,-0.4912846088409424,0.1830758154392242,0.3082087934017181,0.0264901593327522,0.0,0.0,0.1527329832315445,31.351158142089844,25.0,-947.157470703125,-4776.86181640625,32.94999694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25634765625,303.7954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,19470.552734375,18000.0,0.0,0.0,0.1766526401042938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131644070148468,0.1316486746072769,-4.594603524310514e-06,0.0,0.0002241021720692,0.0,0.0,5.5672125816345215,0.0,0.0,0.0,0.269137978553772,4.0,0.0,1.0
368760,290.9345703125,297.1499938964844,293.1499938964844,0.0080684591084718,-530.6615600585938,301.0325622558594,0.5186539888381958,0.050000000745058,0.0460829436779022,290.7864685058594,297.1499938964844,293.1499938964844,0.0090483557432889,-601.16943359375,301.7399597167969,0.5186539888381958,0.050000000745058,0.0485275574028492,290.49920654296875,297.1499938964844,293.1499938964844,0.0106956325471401,-488.0318603515625,302.7308959960937,0.5186539888381958,0.050000000745058,0.0358422882854938,290.7298583984375,297.1499938964844,293.1499938964844,0.0093861166387796,-614.4915771484375,301.9616394042969,0.5186539888381958,0.050000000745058,0.0485275574028492,291.55645751953125,297.1499938964844,293.1499938964844,0.0054365671239793,-1958.130859375,298.5987548828125,0.5186539888381958,0.050000000745058,0.2301938533782959,291.67352294921875,291.1499938964844,258.24761962890625,257.6996459960937,279.15313720703125,291.5530700683594,291.5031433105469,1.0,0.1626444309949875,0.5907732844352722,0.5907732844352722,0.9986556768417358,1.0,-0.4910231828689575,0.183015689253807,0.3080075085163116,0.0264782439917325,0.0,0.0,0.153324007987976,30.69502258300781,25.0,-982.85986328125,-4737.7490234375,32.3773307800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399780273437,303.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18285.98828125,18000.0,0.0,0.0,0.1698237508535385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216160356998443,0.1216203495860099,-4.30974796472583e-06,0.0,0.000215439038584,0.0,0.0,4.81854248046875,0.0,0.0,0.0,0.2748100459575653,4.0,0.0,1.0
368820,290.9575500488281,297.1499938964844,293.1499938964844,0.0093348873779177,-593.1134643554688,301.6170654296875,0.5226109027862549,0.050000000745058,0.0460416227579116,290.8090209960937,297.1499938964844,293.1499938964844,0.0106354570016264,-671.7587890625,302.4090881347656,0.5226109027862549,0.050000000745058,0.0484840460121631,290.5223693847656,297.1499938964844,293.1499938964844,0.0129954470321536,-546.2470703125,303.5440979003906,0.5226109027862549,0.050000000745058,0.035810150206089,290.7519836425781,297.1499938964844,293.1499938964844,0.0111035546287894,-686.8499755859375,302.6618957519531,0.5226109027862549,0.050000000745058,0.0484840460121631,291.5751342773437,297.1499938964844,293.1499938964844,0.006053150165826,-2184.51123046875,298.8658752441406,0.5226109027862549,0.050000000745058,0.2299874424934387,291.113037109375,291.1499938964844,258.2240295410156,257.66864013671875,279.15203857421875,291.57208251953125,291.0189819335937,1.0,0.1604158282279968,0.5909146666526794,0.5909146666526794,0.9981564283370972,1.0,-0.4905828833580017,0.1829095929861068,0.3076732754707336,0.0264539122581481,0.0,0.0,0.1989555060863495,29.589881896972656,25.0,-674.280517578125,-5176.326171875,31.414125442504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5196838378906,305.404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.14453125,18000.0,0.0,0.0,0.1524092108011245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370105892419815,0.1370148509740829,-4.262803940946469e-06,0.0,0.000193346873857,0.0,0.0,5.3888983726501465,0.0,0.0,0.0,0.2755883634090423,4.0,0.0,1.0
368880,290.9575500488281,297.1499938964844,293.1499938964844,0.0093348873779177,-593.1134643554688,301.6170654296875,0.5226109027862549,0.050000000745058,0.0460416227579116,290.8090209960937,297.1499938964844,293.1499938964844,0.0106354570016264,-671.7587890625,302.4090881347656,0.5226109027862549,0.050000000745058,0.0484840460121631,290.5223693847656,297.1499938964844,293.1499938964844,0.0129954470321536,-546.2470703125,303.5440979003906,0.5226109027862549,0.050000000745058,0.035810150206089,290.7519836425781,297.1499938964844,293.1499938964844,0.0111035546287894,-686.8499755859375,302.6618957519531,0.5226109027862549,0.050000000745058,0.0484840460121631,291.5751342773437,297.1499938964844,293.1499938964844,0.006053150165826,-2184.51123046875,298.8658752441406,0.5226109027862549,0.050000000745058,0.2299874424934387,291.113037109375,291.1499938964844,258.2240295410156,257.66864013671875,279.15203857421875,291.57208251953125,291.0189819335937,1.0,0.1604158282279968,0.5909146666526794,0.5909146666526794,0.9981564283370972,1.0,-0.4905828833580017,0.1829095929861068,0.3076732754707336,0.0264539122581481,0.0,0.0,0.1989555060863495,29.589881896972656,25.0,-674.280517578125,-5176.326171875,31.414125442504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5196838378906,305.404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.14453125,18000.0,0.0,0.0,0.1524092108011245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370105892419815,0.1370148509740829,-4.262803940946469e-06,0.0,0.000193346873857,0.0,0.0,5.3888983726501465,0.0,0.0,0.0,0.2755883634090423,4.0,0.0,1.0
368940,290.9800109863281,297.1499938964844,293.1499938964844,0.0106076635420322,-641.28759765625,302.2966003417969,0.5271306037902832,0.050000000745058,0.0459975115954875,290.830078125,297.1499938964844,293.1499938964844,0.0123003451153635,-726.3836669921875,303.1586303710937,0.5271306037902832,0.050000000745058,0.0484375953674316,290.5455627441406,297.1499938964844,293.1499938964844,0.0186434686183929,-659.661376953125,304.1093139648437,0.5595802664756775,0.0710947662591934,0.0413544550538063,290.7729797363281,297.1499938964844,293.1499938964844,0.0129309240728616,-742.8505249023438,303.436279296875,0.5271306037902832,0.050000000745058,0.0484375953674316,291.5930480957031,297.1499938964844,293.1499938964844,0.0066107115708291,-2358.111083984375,299.2903747558594,0.5271306037902832,0.050000000745058,0.2297670990228653,290.8890686035156,291.1499938964844,258.20263671875,257.63970947265625,279.1560363769531,291.5900573730469,290.8771667480469,1.0,0.1586873084306717,0.591532826423645,0.591532826423645,0.9976571798324584,1.0,-0.4968011677265167,0.1851670891046524,0.3116340637207031,0.0277942009270191,0.0,0.0,0.2523959279060364,28.46501541137696,28.0,-204.5245361328125,-5820.75732421875,31.035388946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.525634765625,307.2473449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17874.42578125,18000.0,0.0,0.0,0.1346613019704818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692591458559036,0.1692634522914886,-4.303040441300254e-06,0.0,0.0001708318013697,0.0,0.0,6.778219223022461,0.0,0.0,0.0,0.2806661427021026,4.0,0.0,1.0
369000,290.9800109863281,297.1499938964844,293.1499938964844,0.0106076635420322,-641.28759765625,302.2966003417969,0.5271306037902832,0.050000000745058,0.0459975115954875,290.830078125,297.1499938964844,293.1499938964844,0.0123003451153635,-726.3836669921875,303.1586303710937,0.5271306037902832,0.050000000745058,0.0484375953674316,290.5455627441406,297.1499938964844,293.1499938964844,0.0186434686183929,-659.661376953125,304.1093139648437,0.5595802664756775,0.0710947662591934,0.0413544550538063,290.7729797363281,297.1499938964844,293.1499938964844,0.0129309240728616,-742.8505249023438,303.436279296875,0.5271306037902832,0.050000000745058,0.0484375953674316,291.5930480957031,297.1499938964844,293.1499938964844,0.0066107115708291,-2358.111083984375,299.2903747558594,0.5271306037902832,0.050000000745058,0.2297670990228653,290.8890686035156,291.1499938964844,258.20263671875,257.63970947265625,279.1560363769531,291.5900573730469,290.8771667480469,1.0,0.1586873084306717,0.591532826423645,0.591532826423645,0.9976571798324584,1.0,-0.4968011677265167,0.1851670891046524,0.3116340637207031,0.0277942009270191,0.0,0.0,0.2523959279060364,28.46501541137696,28.0,-204.5245361328125,-5820.75732421875,31.035388946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.525634765625,307.2473449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17874.42578125,18000.0,0.0,0.0,0.1346613019704818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692591458559036,0.1692634522914886,-4.303040441300254e-06,0.0,0.0001708318013697,0.0,0.0,6.778219223022461,0.0,0.0,0.0,0.2806661427021026,4.0,0.0,1.0
369060,291.0030822753906,297.1499938964844,293.1499938964844,0.0118996165692806,-678.3692626953125,303.00689697265625,0.5353458523750305,0.050000000745058,0.0459244213998317,290.8512268066406,297.1499938964844,293.1499938964844,0.0140680931508541,-768.6575317382812,303.92633056640625,0.5353458523750305,0.050000000745058,0.0483606271445751,290.63037109375,297.1499938964844,293.1499938964844,0.0596935972571373,-1219.3739013671875,304.0550537109375,0.7067599892616272,0.1200401410460472,0.0767083689570427,290.7942199707031,297.1499938964844,293.1499938964844,0.0167687330394983,-824.2208251953125,304.12237548828125,0.5383356213569641,0.0569912753999233,0.0490200482308864,291.614013671875,297.1499938964844,293.1499938964844,0.0071069975383579,-2487.356689453125,299.7917175292969,0.5353458523750305,0.050000000745058,0.2294020056724548,290.9013366699219,291.1499938964844,258.1834411621094,257.6129455566406,279.1789855957031,291.6105041503906,290.9107666015625,1.0,0.1592759788036346,0.5957765579223633,0.5957765579223633,0.9971811771392822,1.0,-0.5393062829971313,0.2007617950439453,0.338544487953186,0.0376962609589099,0.0,0.0,0.2858286499977112,26.8810977935791,25.0,28.649940490722656,-6480.6533203125,33.586036682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.943115234375,308.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17885.69921875,18000.0,0.0,0.0,0.1199637725949287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962365359067917,0.1962409019470214,-4.361862465884769e-06,0.0,0.0001521864760434,0.0,0.0,8.033276557922363,0.0,0.0,0.0,0.2856768667697906,4.0,0.0,1.0
369120,291.0030822753906,297.1499938964844,293.1499938964844,0.0118996165692806,-678.3692626953125,303.00689697265625,0.5353458523750305,0.050000000745058,0.0459244213998317,290.8512268066406,297.1499938964844,293.1499938964844,0.0140680931508541,-768.6575317382812,303.92633056640625,0.5353458523750305,0.050000000745058,0.0483606271445751,290.63037109375,297.1499938964844,293.1499938964844,0.0596935972571373,-1219.3739013671875,304.0550537109375,0.7067599892616272,0.1200401410460472,0.0767083689570427,290.7942199707031,297.1499938964844,293.1499938964844,0.0167687330394983,-824.2208251953125,304.12237548828125,0.5383356213569641,0.0569912753999233,0.0490200482308864,291.614013671875,297.1499938964844,293.1499938964844,0.0071069975383579,-2487.356689453125,299.7917175292969,0.5353458523750305,0.050000000745058,0.2294020056724548,290.9013366699219,291.1499938964844,258.1834411621094,257.6129455566406,279.1789855957031,291.6105041503906,290.9107666015625,1.0,0.1592759788036346,0.5957765579223633,0.5957765579223633,0.9971811771392822,1.0,-0.5393062829971313,0.2007617950439453,0.338544487953186,0.0376962609589099,0.0,0.0,0.2858286499977112,26.8810977935791,25.0,28.649940490722656,-6480.6533203125,33.586036682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.943115234375,308.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17885.69921875,18000.0,0.0,0.0,0.1199637725949287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962365359067917,0.1962409019470214,-4.361862465884769e-06,0.0,0.0001521864760434,0.0,0.0,8.033276557922363,0.0,0.0,0.0,0.2856768667697906,4.0,0.0,1.0
369180,291.0287170410156,297.1499938964844,293.1499938964844,0.0133561072871088,-713.7759399414062,303.6976013183594,0.564129650592804,0.050000000745058,0.0457203909754753,290.88671875,297.1499938964844,293.1499938964844,0.0310093387961387,-1143.539794921875,304.10406494140625,0.6495857834815979,0.0867503434419632,0.0715865492820739,290.75689697265625,297.1499938964844,293.1499938964844,0.0909553319215774,-1664.6998291015625,304.0352478027344,0.8172038793563843,0.1582856029272079,0.1047955825924873,290.8537902832031,297.1499938964844,293.1499938964844,0.0469868741929531,-1424.918212890625,304.0795288085937,0.7025440335273743,0.1047638729214668,0.0895783603191375,291.642822265625,297.1499938964844,293.1499938964844,0.0075787152163684,-2603.921142578125,300.2586364746094,0.564129650592804,0.050000000745058,0.2283828109502792,290.9061279296875,291.1499938964844,258.1664428710937,257.58837890625,279.2079467773437,291.6387939453125,290.8838806152344,1.0,0.1603734195232391,0.6030676960945129,0.6030676960945129,0.9967051148414612,1.0,-0.6480741500854492,0.2409298568964004,0.4071443080902099,0.0625726133584976,0.0,0.0,0.3165611922740936,22.424400329589844,28.0,-67.45081329345703,-7351.27685546875,40.19790649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8612670898437,307.8481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17883.68359375,18000.0,0.0,0.0,0.1096107736229896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190441191196441,0.2190485298633575,-4.413870556163602e-06,0.0,0.0001390526304021,0.0,0.0,9.145559310913086,0.0,0.0,0.0,0.290242850780487,4.0,0.0,1.0
369240,291.0287170410156,297.1499938964844,293.1499938964844,0.0133561072871088,-713.7759399414062,303.6976013183594,0.564129650592804,0.050000000745058,0.0457203909754753,290.88671875,297.1499938964844,293.1499938964844,0.0310093387961387,-1143.539794921875,304.10406494140625,0.6495857834815979,0.0867503434419632,0.0715865492820739,290.75689697265625,297.1499938964844,293.1499938964844,0.0909553319215774,-1664.6998291015625,304.0352478027344,0.8172038793563843,0.1582856029272079,0.1047955825924873,290.8537902832031,297.1499938964844,293.1499938964844,0.0469868741929531,-1424.918212890625,304.0795288085937,0.7025440335273743,0.1047638729214668,0.0895783603191375,291.642822265625,297.1499938964844,293.1499938964844,0.0075787152163684,-2603.921142578125,300.2586364746094,0.564129650592804,0.050000000745058,0.2283828109502792,290.9061279296875,291.1499938964844,258.1664428710937,257.58837890625,279.2079467773437,291.6387939453125,290.8838806152344,1.0,0.1603734195232391,0.6030676960945129,0.6030676960945129,0.9967051148414612,1.0,-0.6480741500854492,0.2409298568964004,0.4071443080902099,0.0625726133584976,0.0,0.0,0.3165611922740936,22.424400329589844,28.0,-67.45081329345703,-7351.27685546875,40.19790649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8612670898437,307.8481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17883.68359375,18000.0,0.0,0.0,0.1096107736229896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190441191196441,0.2190485298633575,-4.413870556163602e-06,0.0,0.0001390526304021,0.0,0.0,9.145559310913086,0.0,0.0,0.0,0.290242850780487,4.0,0.0,1.0
369300,291.0430908203125,297.1499938964844,293.1499938964844,0.0143029559403657,-736.4526977539062,304.0334167480469,0.5827085375785828,0.050000000745058,0.0456167422235012,290.9295959472656,297.1499938964844,293.1499938964844,0.05029908567667,-1482.531494140625,304.0774841308594,0.7289263606071472,0.1070125773549079,0.0923111289739608,290.8275451660156,297.1499938964844,293.1499938964844,0.1049295291304588,-1869.136474609375,304.0307312011719,0.8684370517730713,0.1747273057699203,0.1167653575539588,290.90557861328125,297.1499938964844,293.1499938964844,0.0646516755223274,-1743.2440185546875,304.0604248046875,0.7678939700126648,0.1236895769834518,0.1086709648370742,291.66162109375,297.1499938964844,293.1499938964844,0.0078471051529049,-2676.685791015625,300.4485778808594,0.5827085375785828,0.050000000745058,0.227865070104599,290.81170654296875,291.1499938964844,258.1587829589844,257.57696533203125,279.2076721191406,291.6573181152344,290.7674560546875,1.0,0.1623600572347641,0.6059755086898804,0.6059755086898804,0.996467113494873,1.0,-0.7094806432723999,0.263993352651596,0.4454873204231262,0.0767598077654838,0.0,0.0,0.3481316864490509,20.256235122680664,28.0,-192.9526824951172,-7897.45751953125,44.74589920043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6328430175781,307.7147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17807.921875,18000.0,0.0,0.0,0.1066804379224777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2394696921110153,0.2394741475582122,-4.447910214366857e-06,0.0,0.0001353351981379,0.0,0.0,10.153719902038574,0.0,0.0,0.0,0.2943550944328308,4.0,0.0,1.0
369360,291.060302734375,297.1499938964844,293.1499938964844,0.0178454257547855,-831.0767211914062,304.1308288574219,0.6264910101890564,0.0660950168967247,0.0510806404054164,290.9831848144531,297.1499938964844,293.1499938964844,0.0666597262024879,-1782.3326416015625,304.0610656738281,0.7952877283096313,0.1246218308806419,0.1100902333855629,290.8997497558594,297.1499938964844,293.1499938964844,0.1185397580265998,-2063.4287109375,304.0277099609375,0.9254181385040284,0.1899681091308593,0.1277566105127334,290.96295166015625,297.1499938964844,293.1499938964844,0.079620860517025,-2032.1866455078125,304.0495910644531,0.8302220106124878,0.1408612877130508,0.1256241351366043,291.6836242675781,297.1499938964844,293.1499938964844,0.0081264125183224,-2751.5693359375,300.6209411621094,0.6025874018669128,0.050000000745058,0.2273891568183899,290.68609619140625,291.1499938964844,258.15167236328125,257.5661315917969,279.19989013671875,291.6790771484375,290.6531066894531,1.0,0.1651244014501571,0.6079088449478149,0.6079088449478149,0.9966930747032166,1.0,-0.770332932472229,0.2870863378047943,0.4832465946674347,0.0904955342411995,0.0,0.0,0.3917378783226013,18.33221244812012,31.0,-217.27642822265625,-8602.357421875,49.99898910522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2751770019531,307.7606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17652.076171875,18000.0,0.0,0.0,0.1056279316544532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756398916244507,0.2756444215774536,-4.513924977800343e-06,0.0,0.0001339999726042,0.0,0.0,12.038851737976074,0.0,0.0,0.0,0.3020479381084442,4.0,0.0,1.0
369420,291.1538391113281,297.1499938964844,293.1499938964844,0.0478063747286796,-1368.445556640625,304.0876770019531,0.7760988473892212,0.1002233773469924,0.0836769714951515,291.10333251953125,297.1499938964844,293.1499938964844,0.0924327597022056,-2286.450927734375,304.0482482910156,0.9050912261009216,0.1551790684461593,0.1401958018541336,291.0246887207031,297.1499938964844,293.1499938964844,0.1121855601668357,-1968.599365234375,304.0830078125,0.9579834342002868,0.2214462161064148,0.1203654780983924,291.082275390625,297.1499938964844,293.1499938964844,0.1053837090730667,-2541.64794921875,304.0404357910156,0.9425823092460632,0.1720848977565765,0.1559332907199859,291.736572265625,297.1499938964844,293.1499938964844,0.008627001196146,-2869.931884765625,300.96807861328125,0.6330422759056091,0.050000000745058,0.2267581224441528,290.56036376953125,291.1499938964844,258.1391296386719,257.5462341308594,279.1776733398437,291.7317199707031,290.56207275390625,1.0,0.1726571023464203,0.6095315217971802,0.6095315217971802,0.9971449971199036,1.0,-0.8723483085632324,0.3264217376708984,0.545926570892334,0.1127130910754203,0.0,0.0,0.4808597862720489,16.060623168945312,34.0,-81.36581420898438,-10026.482421875,61.54279327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17254638671875,307.828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17283.921875,18000.0,0.0,0.0,0.1102138236165046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808052837848663,0.3808101117610931,-4.813876330445055e-06,0.0,0.0001398176536895,0.0,0.0,18.62240028381348,0.0,0.0,0.0,0.3293186128139496,4.0,0.0,1.0
369480,291.1538391113281,297.1499938964844,293.1499938964844,0.0478063747286796,-1368.445556640625,304.0876770019531,0.7760988473892212,0.1002233773469924,0.0836769714951515,291.10333251953125,297.1499938964844,293.1499938964844,0.0924327597022056,-2286.450927734375,304.0482482910156,0.9050912261009216,0.1551790684461593,0.1401958018541336,291.0246887207031,297.1499938964844,293.1499938964844,0.1121855601668357,-1968.599365234375,304.0830078125,0.9579834342002868,0.2214462161064148,0.1203654780983924,291.082275390625,297.1499938964844,293.1499938964844,0.1053837090730667,-2541.64794921875,304.0404357910156,0.9425823092460632,0.1720848977565765,0.1559332907199859,291.736572265625,297.1499938964844,293.1499938964844,0.008627001196146,-2869.931884765625,300.96807861328125,0.6330422759056091,0.050000000745058,0.2267581224441528,290.56036376953125,291.1499938964844,258.1391296386719,257.5462341308594,279.1776733398437,291.7317199707031,290.56207275390625,1.0,0.1726571023464203,0.6095315217971802,0.6095315217971802,0.9971449971199036,1.0,-0.8723483085632324,0.3264217376708984,0.545926570892334,0.1127130910754203,0.0,0.0,0.4808597862720489,16.060623168945312,34.0,-81.36581420898438,-10026.482421875,61.54279327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17254638671875,307.828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17283.921875,18000.0,0.0,0.0,0.1102138236165046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808052837848663,0.3808101117610931,-4.813876330445055e-06,0.0,0.0001398176536895,0.0,0.0,18.62240028381348,0.0,0.0,0.0,0.3293186128139496,4.0,0.0,1.0
369540,291.2778015136719,297.1499938964844,293.1499938964844,0.0700217485427856,-1752.282470703125,304.07196044921875,0.8473723530769348,0.1256780922412872,0.1077534407377243,291.22442626953125,297.1499938964844,293.1499938964844,0.1139566600322723,-2704.44189453125,304.04638671875,0.9703025221824646,0.1824802905321121,0.1666153371334076,291.0854187011719,297.1499938964844,293.1499938964844,0.1083375066518783,-1911.1527099609373,304.1083679199219,0.9542198777198792,0.2629918456077575,0.1172143071889877,291.1916809082031,297.1499938964844,293.1499938964844,0.1098904013633728,-2620.412841796875,304.07330322265625,0.959029257297516,0.2022021263837814,0.1609546840190887,291.79498291015625,297.1499938964844,293.1499938964844,0.0090506225824356,-2949.134521484375,301.3245849609375,0.6360928416252136,0.050000000745058,0.2267020940780639,290.6193542480469,291.1499938964844,258.1287841796875,257.52880859375,279.16259765625,291.79034423828125,290.6264038085937,1.0,0.1813668459653854,0.6098628044128418,0.6098628044128418,0.9975969195365906,1.0,-0.9354487657546996,0.3513377606868744,0.5841109752655029,0.1254602074623108,0.0,0.0,0.5479888319969177,16.471324920654297,54.0,46.52125549316406,-10915.3935546875,72.67807006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81494140625,307.47686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17156.517578125,18000.0,0.0,0.0,0.1223880425095558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4914558231830597,0.4914611876010895,-5.3494891290029045e-06,0.0,0.0001552619069116,0.0,0.0,28.14266586303711,0.0,0.0,0.0,0.3642725646495819,4.0,0.0,1.0
369600,291.2778015136719,297.1499938964844,293.1499938964844,0.0700217485427856,-1752.282470703125,304.07196044921875,0.8473723530769348,0.1256780922412872,0.1077534407377243,291.22442626953125,297.1499938964844,293.1499938964844,0.1139566600322723,-2704.44189453125,304.04638671875,0.9703025221824646,0.1824802905321121,0.1666153371334076,291.0854187011719,297.1499938964844,293.1499938964844,0.1083375066518783,-1911.1527099609373,304.1083679199219,0.9542198777198792,0.2629918456077575,0.1172143071889877,291.1916809082031,297.1499938964844,293.1499938964844,0.1098904013633728,-2620.412841796875,304.07330322265625,0.959029257297516,0.2022021263837814,0.1609546840190887,291.79498291015625,297.1499938964844,293.1499938964844,0.0090506225824356,-2949.134521484375,301.3245849609375,0.6360928416252136,0.050000000745058,0.2267020940780639,290.6193542480469,291.1499938964844,258.1287841796875,257.52880859375,279.16259765625,291.79034423828125,290.6264038085937,1.0,0.1813668459653854,0.6098628044128418,0.6098628044128418,0.9975969195365906,1.0,-0.9354487657546996,0.3513377606868744,0.5841109752655029,0.1254602074623108,0.0,0.0,0.5479888319969177,16.471324920654297,54.0,46.52125549316406,-10915.3935546875,72.67807006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81494140625,307.47686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17156.517578125,18000.0,0.0,0.0,0.1223880425095558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4914558231830597,0.4914611876010895,-5.3494891290029045e-06,0.0,0.0001552619069116,0.0,0.0,28.14266586303711,0.0,0.0,0.0,0.3642725646495819,4.0,0.0,1.0
369660,291.399658203125,297.1499938964844,293.1499938964844,0.0883535221219062,-2091.283935546875,304.06756591796875,0.8779122829437256,0.1483973562717437,0.1287324428558349,291.3402709960937,297.1499938964844,293.1499938964844,0.1350145637989044,-3098.03369140625,304.0457763671875,0.9894452095031738,0.2077721208333969,0.1910126358270645,291.1952819824219,297.1499938964844,293.1499938964844,0.1251333802938461,-2147.627197265625,304.0935363769531,0.970083236694336,0.2931769788265228,0.1319966465234756,291.2603759765625,297.1499938964844,293.1499938964844,0.1251965463161468,-2908.36328125,304.07183837890625,0.970083236694336,0.2379316687583923,0.1787127703428268,291.8544921875,297.1499938964844,293.1499938964844,0.0095068477094173,-3035.598876953125,301.6456604003906,0.6223371028900146,0.050000000745058,0.2269623875617981,290.6361389160156,291.1499938964844,258.1206970214844,257.5138854980469,279.13739013671875,291.8501281738281,290.6275329589844,1.0,0.1985451281070709,0.6074503660202026,0.6074503660202026,0.9984309673309326,1.0,-1.0293574333190918,0.3884011209011078,0.6409562826156616,0.1416323035955429,0.0,0.0,0.6138594746589661,18.94928359985352,74.0,-20.2800350189209,-11805.0830078125,95.08245086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46710205078125,306.7915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,16961.796875,18000.0,0.0,0.0,0.1399138420820236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6056119203567505,0.6056180000305176,-6.0630845837295055e-06,0.0,0.0001774952106643,0.0,0.0,41.35226058959961,0.0,0.0,0.0,0.4052752256393432,4.0,0.0,1.0
369720,291.399658203125,297.1499938964844,293.1499938964844,0.0883535221219062,-2091.283935546875,304.06756591796875,0.8779122829437256,0.1483973562717437,0.1287324428558349,291.3402709960937,297.1499938964844,293.1499938964844,0.1350145637989044,-3098.03369140625,304.0457763671875,0.9894452095031738,0.2077721208333969,0.1910126358270645,291.1952819824219,297.1499938964844,293.1499938964844,0.1251333802938461,-2147.627197265625,304.0935363769531,0.970083236694336,0.2931769788265228,0.1319966465234756,291.2603759765625,297.1499938964844,293.1499938964844,0.1251965463161468,-2908.36328125,304.07183837890625,0.970083236694336,0.2379316687583923,0.1787127703428268,291.8544921875,297.1499938964844,293.1499938964844,0.0095068477094173,-3035.598876953125,301.6456604003906,0.6223371028900146,0.050000000745058,0.2269623875617981,290.6361389160156,291.1499938964844,258.1206970214844,257.5138854980469,279.13739013671875,291.8501281738281,290.6275329589844,1.0,0.1985451281070709,0.6074503660202026,0.6074503660202026,0.9984309673309326,1.0,-1.0293574333190918,0.3884011209011078,0.6409562826156616,0.1416323035955429,0.0,0.0,0.6138594746589661,18.94928359985352,74.0,-20.2800350189209,-11805.0830078125,95.08245086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46710205078125,306.7915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,16961.796875,18000.0,0.0,0.0,0.1399138420820236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6056119203567505,0.6056180000305176,-6.0630845837295055e-06,0.0,0.0001774952106643,0.0,0.0,41.35226058959961,0.0,0.0,0.0,0.4052752256393432,4.0,0.0,1.0
369780,291.51611328125,297.1499938964844,293.1499938964844,0.1062336713075637,-2426.63623046875,304.0652770996094,0.8816494345664978,0.1691263616085052,0.1479108184576034,291.4501037597656,297.1499938964844,293.1499938964844,0.1572445034980774,-3502.0078125,304.04345703125,0.9857402443885804,0.2313472032546997,0.2138015180826187,291.3871765136719,297.1499938964844,293.1499938964844,0.1603454351425171,-2625.841064453125,304.05322265625,0.9896557331085204,0.3039619028568268,0.1602148711681366,291.3592529296875,297.1499938964844,293.1499938964844,0.1599705815315246,-3551.56201171875,304.03924560546875,0.9896557331085204,0.265840083360672,0.2169179618358612,291.9188537597656,297.1499938964844,293.1499938964844,0.0100516639649868,-3149.483154296875,301.9061889648437,0.5959381461143494,0.050000000745058,0.2275306284427642,290.50537109375,291.1499938964844,258.1148681640625,257.5015869140625,279.1058959960937,291.9144897460937,290.48760986328125,1.0,0.2232327163219452,0.6014834642410278,0.6014834642410278,0.9992650151252748,1.0,-1.1597062349319458,0.4400127828121185,0.7196934819221497,0.1606087386608123,0.0,0.0,0.7074609994888306,23.588228225708008,94.0,-159.14524841308594,-13010.8798828125,135.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1466369628906,306.0869445800781,278.1499938964844,0.0,18000.0,313.1499938964844,16297.1259765625,18000.0,0.0,0.0,0.1624975353479385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7684351801872253,0.7684424519538879,-7.271348749782192e-06,0.0,0.0002061449486063,0.0,0.0,67.13167572021484,0.0,0.0,0.0,0.4702253639698028,4.0,0.0,1.0
369840,291.51611328125,297.1499938964844,293.1499938964844,0.1062336713075637,-2426.63623046875,304.0652770996094,0.8816494345664978,0.1691263616085052,0.1479108184576034,291.4501037597656,297.1499938964844,293.1499938964844,0.1572445034980774,-3502.0078125,304.04345703125,0.9857402443885804,0.2313472032546997,0.2138015180826187,291.3871765136719,297.1499938964844,293.1499938964844,0.1603454351425171,-2625.841064453125,304.05322265625,0.9896557331085204,0.3039619028568268,0.1602148711681366,291.3592529296875,297.1499938964844,293.1499938964844,0.1599705815315246,-3551.56201171875,304.03924560546875,0.9896557331085204,0.265840083360672,0.2169179618358612,291.9188537597656,297.1499938964844,293.1499938964844,0.0100516639649868,-3149.483154296875,301.9061889648437,0.5959381461143494,0.050000000745058,0.2275306284427642,290.50537109375,291.1499938964844,258.1148681640625,257.5015869140625,279.1058959960937,291.9144897460937,290.48760986328125,1.0,0.2232327163219452,0.6014834642410278,0.6014834642410278,0.9992650151252748,1.0,-1.1597062349319458,0.4400127828121185,0.7196934819221497,0.1606087386608123,0.0,0.0,0.7074609994888306,23.588228225708008,94.0,-159.14524841308594,-13010.8798828125,135.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1466369628906,306.0869445800781,278.1499938964844,0.0,18000.0,313.1499938964844,16297.1259765625,18000.0,0.0,0.0,0.1624975353479385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7684351801872253,0.7684424519538879,-7.271348749782192e-06,0.0,0.0002061449486063,0.0,0.0,67.13167572021484,0.0,0.0,0.0,0.4702253639698028,4.0,0.0,1.0
369900,291.5726623535156,297.1499938964844,293.1499938964844,0.1151811480522155,-2590.923095703125,304.0643920898437,0.8754422068595886,0.1787166744470596,0.1568411886692047,291.5031433105469,297.1499938964844,293.1499938964844,0.1686131060123443,-3704.1953125,304.0421447753906,0.9770653247833252,0.2424621433019638,0.2245989441871643,291.4874267578125,297.1499938964844,293.1499938964844,0.1839410811662674,-2934.804931640625,304.02789306640625,0.9964563250541688,0.3066006004810333,0.1781553477048874,291.4236755371094,297.1499938964844,293.1499938964844,0.1835851818323135,-3970.183349609375,304.01641845703125,0.9964563250541688,0.275883287191391,0.2412079125642776,291.95379638671875,297.1499938964844,293.1499938964844,0.0103441774845123,-3211.179443359375,302.0172424316406,0.5782216191291809,0.050000000745058,0.2279691249132156,290.41180419921875,291.1499938964844,258.11279296875,257.4964294433594,279.09228515625,291.94952392578125,290.3920288085937,1.0,0.2379839569330215,0.5975627303123474,0.5975627303123474,0.999682068824768,1.0,-1.2345951795578003,0.4696710109710693,0.7649242281913757,0.1709100902080536,0.0,0.0,0.7659560441970825,26.922664642333984,94.0,-213.1635131835937,-13696.3798828125,163.40255737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.493896484375,305.7359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,15893.767578125,18000.0,0.0,0.0,0.1756869256496429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.873596727848053,0.873604953289032,-8.228718797909096e-06,0.0,0.00022287707543,0.0,0.0,89.37997436523438,0.0,0.0,0.0,0.5155406594276428,4.0,0.0,1.0
369960,291.6280822753906,297.1499938964844,293.1499938964844,0.1241613030433654,-2753.35498046875,304.0636291503906,0.8637284636497498,0.1878123432397842,0.1653468608856201,291.5550231933594,297.1499938964844,293.1499938964844,0.1801610887050628,-3906.8046875,304.040771484375,0.9620065093040466,0.2531353533267975,0.2350055575370788,291.5833740234375,297.1499938964844,293.1499938964844,0.211455151438713,-3285.197509765625,303.9999389648437,0.9990000128746032,0.3088214993476867,0.1982224881649017,291.49688720703125,297.1499938964844,293.1499938964844,0.2084739506244659,-4396.4365234375,303.9956970214844,0.9968636631965636,0.2833871245384216,0.2651543319225311,291.9900207519531,297.1499938964844,293.1499938964844,0.010656883008778,-3277.077392578125,302.1175537109375,0.5572687387466431,0.050000000745058,0.2285798490047454,290.30224609375,291.1499938964844,258.1112976074219,257.4919738769531,279.08416748046875,291.9858703613281,290.28076171875,1.0,0.2540018260478973,0.5936230421066284,0.5936230421066284,0.9997456669807434,1.0,-1.3112738132476809,0.4999589920043945,0.8113148212432861,0.1821339130401611,0.0,0.0,0.833351194858551,31.280065536499023,112.0,-261.6498413085937,-14371.314453125,197.7467193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.85418701171875,305.3755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,15553.869140625,18000.0,0.0,0.0,0.1900403350591659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989957332611084,0.9899668097496032,-9.468635653320234e-06,0.0,0.0002410858578514,0.0,0.0,120.2098617553711,0.0,0.0,0.0,0.5678789615631104,4.0,0.0,1.0
370020,291.7347717285156,297.1499938964844,293.1499938964844,0.1418480724096298,-3065.77001953125,304.0630187988281,0.8122644424438477,0.2047386765480041,0.1814713329076767,291.65460205078125,297.1499938964844,293.1499938964844,0.2031268626451492,-4300.84375,304.0390014648437,0.8920819163322449,0.2733490169048309,0.2550177872180938,291.75848388671875,297.1499938964844,293.1499938964844,0.2428414076566696,-3666.45361328125,304.0022277832031,0.9416943192481996,0.3128516376018524,0.2179507762193679,291.6220092773437,297.1499938964844,293.1499938964844,0.2281137108802795,-4721.60888671875,304.01397705078125,0.9233402609825134,0.2998203337192535,0.2804633378982544,292.06353759765625,297.1499938964844,293.1499938964844,0.0113955708220601,-3424.247314453125,302.3016967773437,0.4999366700649261,0.050000000745058,0.2313680648803711,290.09783935546875,291.1499938964844,258.1099548339844,257.485107421875,279.1020202636719,292.0596923828125,290.08465576171875,1.0,0.2857631146907806,0.5895435810089111,0.5895435810089111,0.9998728036880492,1.0,-1.3997067213058472,0.5347684621810913,0.8649381995201111,0.1971486359834671,0.0,0.0,0.9883882999420166,47.56522750854492,130.0,-251.24969482421875,-15140.794921875,268.9867553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.72869873046875,304.7521667480469,278.1499938964844,0.0,18000.0,313.1499938964844,15545.373046875,18000.0,0.0,0.0,0.220835343003273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.217770218849182,1.217782735824585,-1.2520864402176812e-05,0.0,0.0002801525115501,0.0,0.0,203.8150177001953,0.0,0.0,0.0,0.674264669418335,4.0,0.0,1.0
370080,291.7347717285156,297.1499938964844,293.1499938964844,0.1418480724096298,-3065.77001953125,304.0630187988281,0.8122644424438477,0.2047386765480041,0.1814713329076767,291.65460205078125,297.1499938964844,293.1499938964844,0.2031268626451492,-4300.84375,304.0390014648437,0.8920819163322449,0.2733490169048309,0.2550177872180938,291.75848388671875,297.1499938964844,293.1499938964844,0.2428414076566696,-3666.45361328125,304.0022277832031,0.9416943192481996,0.3128516376018524,0.2179507762193679,291.6220092773437,297.1499938964844,293.1499938964844,0.2281137108802795,-4721.60888671875,304.01397705078125,0.9233402609825134,0.2998203337192535,0.2804633378982544,292.06353759765625,297.1499938964844,293.1499938964844,0.0113955708220601,-3424.247314453125,302.3016967773437,0.4999366700649261,0.050000000745058,0.2313680648803711,290.09783935546875,291.1499938964844,258.1099548339844,257.485107421875,279.1020202636719,292.0596923828125,290.08465576171875,1.0,0.2857631146907806,0.5895435810089111,0.5895435810089111,0.9998728036880492,1.0,-1.3997067213058472,0.5347684621810913,0.8649381995201111,0.1971486359834671,0.0,0.0,0.9883882999420166,47.56522750854492,130.0,-251.24969482421875,-15140.794921875,268.9867553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.72869873046875,304.7521667480469,278.1499938964844,0.0,18000.0,313.1499938964844,15545.373046875,18000.0,0.0,0.0,0.220835343003273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.217770218849182,1.217782735824585,-1.2520864402176812e-05,0.0,0.0002801525115501,0.0,0.0,203.8150177001953,0.0,0.0,0.0,0.674264669418335,4.0,0.0,1.0
370140,291.8357849121094,297.1499938964844,293.1499938964844,0.1590379923582077,-3361.211181640625,304.0633239746094,0.7766498327255249,0.2201025336980819,0.1962400674819946,291.7490234375,297.1499938964844,293.1499938964844,0.2258007824420929,-4679.8076171875,304.0381164550781,0.8514015078544617,0.2920818328857422,0.2737120687961578,291.8664855957031,297.1499938964844,293.1499938964844,0.2602114975452423,-3869.470703125,304.0218200683594,0.884408712387085,0.3261389136314392,0.2265738695859909,291.7222900390625,297.1499938964844,293.1499938964844,0.2510657012462616,-5093.76318359375,304.0207824707031,0.8760164380073547,0.3181783556938171,0.2982867360115051,292.1342163085937,297.1499938964844,293.1499938964844,0.0122116059064865,-3576.46630859375,302.4743347167969,0.4612379372119903,0.050000000745058,0.2347073853015899,289.9077453613281,291.1499938964844,258.11090087890625,257.4810791015625,279.1153564453125,292.1307678222656,289.8872985839844,1.0,0.316690981388092,0.5868269205093384,0.5868269205093384,1.0,1.0,-1.4755982160568235,0.5651058554649353,0.9104924201965332,0.2116749882698059,0.0,0.0,1.0,66.70135498046875,148.0,-287.8192138671875,-15551.7177734375,349.92657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9884033203125,304.18780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17035.84375,19080.0,0.0,0.0,0.251548022031784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3274214267730713,1.3274359703063965,-1.4552666470990516e-05,0.0,0.0003191147407051,0.0,0.0,260.0727844238281,0.0,0.0,0.0,0.7412819266319275,4.0,0.0,1.0
370200,291.8357849121094,297.1499938964844,293.1499938964844,0.1590379923582077,-3361.211181640625,304.0633239746094,0.7766498327255249,0.2201025336980819,0.1962400674819946,291.7490234375,297.1499938964844,293.1499938964844,0.2258007824420929,-4679.8076171875,304.0381164550781,0.8514015078544617,0.2920818328857422,0.2737120687961578,291.8664855957031,297.1499938964844,293.1499938964844,0.2602114975452423,-3869.470703125,304.0218200683594,0.884408712387085,0.3261389136314392,0.2265738695859909,291.7222900390625,297.1499938964844,293.1499938964844,0.2510657012462616,-5093.76318359375,304.0207824707031,0.8760164380073547,0.3181783556938171,0.2982867360115051,292.1342163085937,297.1499938964844,293.1499938964844,0.0122116059064865,-3576.46630859375,302.4743347167969,0.4612379372119903,0.050000000745058,0.2347073853015899,289.9077453613281,291.1499938964844,258.11090087890625,257.4810791015625,279.1153564453125,292.1307678222656,289.8872985839844,1.0,0.316690981388092,0.5868269205093384,0.5868269205093384,1.0,1.0,-1.4755982160568235,0.5651058554649353,0.9104924201965332,0.2116749882698059,0.0,0.0,1.0,66.70135498046875,148.0,-287.8192138671875,-15551.7177734375,349.92657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9884033203125,304.18780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17035.84375,19080.0,0.0,0.0,0.251548022031784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3274214267730713,1.3274359703063965,-1.4552666470990516e-05,0.0,0.0003191147407051,0.0,0.0,260.0727844238281,0.0,0.0,0.0,0.7412819266319275,4.0,0.0,1.0
370260,291.9300231933594,297.1499938964844,293.1499938964844,0.1764544397592544,-3654.003662109375,304.0632019042969,0.7541880011558533,0.2342823594808578,0.2099164277315139,291.83746337890625,297.1499938964844,293.1499938964844,0.2490967363119125,-5060.75439453125,304.03662109375,0.8266918063163757,0.3096401393413543,0.2912704646587372,291.9541931152344,297.1499938964844,293.1499938964844,0.2818103730678558,-4120.78466796875,304.0284118652344,0.8526806831359863,0.3408567011356354,0.2373037934303283,291.8119812011719,297.1499938964844,293.1499938964844,0.2757656574249267,-5487.099609375,304.02264404296875,0.8482272624969482,0.3361528217792511,0.3161145448684692,292.2005920410156,297.1499938964844,293.1499938964844,0.0131480889394879,-3742.64453125,302.6337890625,0.4273037612438202,0.050000000745058,0.2382633537054062,289.676025390625,291.1499938964844,258.1141357421875,257.4799499511719,279.1221923828125,292.197509765625,289.65802001953125,1.0,0.3464521765708923,0.5844187140464783,0.5844187140464783,1.0,1.0,-1.5516477823257446,0.5958437323570251,0.9558041095733644,0.2267144918441772,0.0,0.0,1.0,87.08356475830078,136.0,-306.8807678222656,-16020.185546875,442.0886840820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.64923095703125,303.8909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18622.275390625,19080.0,0.0,0.0,0.2803915143013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3879683017730713,1.3879841566085815,-1.590980355103966e-05,0.0,0.0003557056770659,0.0,0.0,297.2996826171875,0.0,0.0,0.0,0.7584564685821533,4.0,0.0,1.0
370320,291.9300231933594,297.1499938964844,293.1499938964844,0.1764544397592544,-3654.003662109375,304.0632019042969,0.7541880011558533,0.2342823594808578,0.2099164277315139,291.83746337890625,297.1499938964844,293.1499938964844,0.2490967363119125,-5060.75439453125,304.03662109375,0.8266918063163757,0.3096401393413543,0.2912704646587372,291.9541931152344,297.1499938964844,293.1499938964844,0.2818103730678558,-4120.78466796875,304.0284118652344,0.8526806831359863,0.3408567011356354,0.2373037934303283,291.8119812011719,297.1499938964844,293.1499938964844,0.2757656574249267,-5487.099609375,304.02264404296875,0.8482272624969482,0.3361528217792511,0.3161145448684692,292.2005920410156,297.1499938964844,293.1499938964844,0.0131480889394879,-3742.64453125,302.6337890625,0.4273037612438202,0.050000000745058,0.2382633537054062,289.676025390625,291.1499938964844,258.1141357421875,257.4799499511719,279.1221923828125,292.197509765625,289.65802001953125,1.0,0.3464521765708923,0.5844187140464783,0.5844187140464783,1.0,1.0,-1.5516477823257446,0.5958437323570251,0.9558041095733644,0.2267144918441772,0.0,0.0,1.0,87.08356475830078,136.0,-306.8807678222656,-16020.185546875,442.0886840820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.64923095703125,303.8909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18622.275390625,19080.0,0.0,0.0,0.2803915143013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3879683017730713,1.3879841566085815,-1.590980355103966e-05,0.0,0.0003557056770659,0.0,0.0,297.2996826171875,0.0,0.0,0.0,0.7584564685821533,4.0,0.0,1.0
370380,292.0174560546875,297.1499938964844,293.1499938964844,0.1929533183574676,-3924.744873046875,304.064697265625,0.7517901062965393,0.2474554479122162,0.2223145067691803,291.9197998046875,297.1499938964844,293.1499938964844,0.2714966833591461,-5418.16259765625,304.03717041015625,0.8233418464660645,0.3261911869049072,0.307488739490509,292.0335693359375,297.1499938964844,293.1499938964844,0.3029199838638305,-4361.62939453125,304.0337829589844,0.8458985686302185,0.3550482392311096,0.247584581375122,291.8946533203125,297.1499938964844,293.1499938964844,0.2997500300407409,-5860.1767578125,304.0251770019531,0.8439953923225403,0.3532807230949402,0.3328463435173034,292.2637023925781,297.1499938964844,293.1499938964844,0.0139590166509151,-3875.552734375,302.7862854003906,0.4155336916446686,0.050000000745058,0.2401759177446365,289.47088623046875,291.1499938964844,258.1196594238281,257.4818420410156,279.1277160644531,292.2608947753906,289.458251953125,1.0,0.364272266626358,0.5824756622314453,0.5824756622314453,1.0,1.0,-1.6207332611083984,0.6240522861480713,0.9966809153556824,0.240673691034317,0.0,0.0,1.0,98.6399917602539,124.0,-273.2051696777344,-16503.505859375,513.843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6585693359375,303.8424987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18953.029296875,19080.0,0.0,0.0,0.3063856065273285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4002400636672974,1.4002562761306765,-1.6192383554880507e-05,0.0,0.0003886819176841,0.0,0.0,305.2554626464844,0.0,0.0,0.0,0.7646127939224243,4.0,0.0,1.0
