time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0174560546875,297.1499938964844,293.1499938964844,0.1929533183574676,-3924.744873046875,304.064697265625,0.7517901062965393,0.2474554479122162,0.2223145067691803,291.9197998046875,297.1499938964844,293.1499938964844,0.2714966833591461,-5418.16259765625,304.03717041015625,0.8233418464660645,0.3261911869049072,0.307488739490509,292.0335693359375,297.1499938964844,293.1499938964844,0.3029199838638305,-4361.62939453125,304.0337829589844,0.8458985686302185,0.3550482392311096,0.247584581375122,291.8946533203125,297.1499938964844,293.1499938964844,0.2997500300407409,-5860.1767578125,304.0251770019531,0.8439953923225403,0.3532807230949402,0.3328463435173034,292.2637023925781,297.1499938964844,293.1499938964844,0.0139590166509151,-3875.552734375,302.7862854003906,0.4155336916446686,0.050000000745058,0.2401759177446365,289.47088623046875,291.1499938964844,258.1196594238281,257.4818420410156,279.1277160644531,292.2608947753906,289.458251953125,1.0,0.364272266626358,0.5824756622314453,0.5824756622314453,1.0,1.0,-1.6207332611083984,0.6240522861480713,0.9966809153556824,0.240673691034317,0.0,0.0,1.0,98.6399917602539,124.0,-273.2051696777344,-16503.505859375,513.843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6585693359375,303.8424987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18953.029296875,19080.0,0.0,0.0,0.3063856065273285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4002400636672974,1.4002562761306765,-1.6192383554880507e-05,0.0,0.0003886819176841,0.0,0.0,305.2554626464844,0.0,0.0,0.0,0.7646127939224243,4.0,0.0,1.0
370500,292.0586853027344,297.1499938964844,293.1499938964844,0.2005895376205444,-4047.67578125,304.0663452148437,0.7548739314079285,0.2537010014057159,0.2280920892953872,291.9587707519531,297.1499938964844,293.1499938964844,0.2819666266441345,-5581.984375,304.0386657714844,0.8263198733329773,0.3341184556484222,0.3151474595069885,292.07098388671875,297.1499938964844,293.1499938964844,0.3126724660396576,-4470.93505859375,304.0372009277344,0.8476427793502808,0.3618445694446563,0.2524436414241791,291.9337463378906,297.1499938964844,293.1499938964844,0.3109710216522217,-6031.390625,304.0274963378906,0.8468409180641174,0.3615042269229889,0.340779036283493,292.29449462890625,297.1499938964844,293.1499938964844,0.0142857348546385,-3924.777587890625,302.8598937988281,0.4134345352649688,0.050000000745058,0.240575298666954,289.39520263671875,291.1499938964844,258.1232604980469,257.4839172363281,279.1302185058594,292.291748046875,289.3857727050781,1.0,0.3701387047767639,0.5816754102706909,0.5816754102706909,1.0,1.0,-1.652703046798706,0.6372226476669312,1.015480399131775,0.2472226768732071,0.0,0.0,1.0,101.4189682006836,124.0,-234.30056762695312,-16778.576171875,541.629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7685241699219,303.9101867675781,278.1499938964844,0.0,18000.0,313.1499938964844,19013.376953125,20160.0,0.0,0.0,0.3181676566600799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4024674892425537,1.4024838209152222,-1.6243939171545208e-05,0.0,0.0004036286263726,0.0,0.0,306.7145690917969,0.0,0.0,0.0,0.780730128288269,4.0,0.0,1.0
370560,292.09844970703125,297.1499938964844,293.1499938964844,0.2074992805719375,-4157.193359375,304.0690002441406,0.759864866733551,0.2597166895866394,0.2336065471172332,291.9964294433594,297.1499938964844,293.1499938964844,0.2915035784244537,-5728.8671875,304.0415954589844,0.8313204050064087,0.3418112993240356,0.3225254714488983,292.1070861816406,297.1499938964844,293.1499938964844,0.3213841617107391,-4567.02099609375,304.0419006347656,0.8516325354576111,0.3684204816818237,0.2571089565753937,291.9715270996094,297.1499938964844,293.1499938964844,0.3211764693260193,-6184.65087890625,304.03125,0.851889967918396,0.3694897890090942,0.3484301567077636,292.3246154785156,297.1499938964844,293.1499938964844,0.0145436935126781,-3959.2705078125,302.93316650390625,0.412841260433197,0.050000000745058,0.2406906932592392,289.3538818359375,291.1499938964844,258.1274719238281,257.4867858886719,279.1325378417969,292.322021484375,289.3504638671875,1.0,0.3744304478168487,0.5809764266014099,0.5809764266014099,1.0,1.0,-1.683109164237976,0.6498214602470398,1.0332876443862915,0.2535082399845123,0.0,0.0,1.0,102.66442108154295,112.0,-162.7025604248047,-17146.66015625,564.8688354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9251708984375,304.06158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,19787.275390625,20160.0,0.0,0.0,0.3292141556739807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43072509765625,1.4307420253753662,-1.6905114534893073e-05,0.0,0.0004176422662567,0.0,0.0,325.63018798828125,0.0,0.0,0.0,0.7816470861434937,4.0,0.0,1.0
370620,292.1736145019531,297.1499938964844,293.1499938964844,0.2199535518884658,-4351.400390625,304.07525634765625,0.7745236754417419,0.271109789609909,0.2439078241586685,292.0679626464844,297.1499938964844,293.1499938964844,0.3088946342468261,-5992.3544921875,304.0487670898437,0.8462106585502625,0.3565290570259094,0.3364924490451813,292.17559814453125,297.1499938964844,293.1499938964844,0.3369433581829071,-4735.998046875,304.052001953125,0.8650432229042053,0.380942165851593,0.2658842206001282,292.0433654785156,297.1499938964844,293.1499938964844,0.3397606611251831,-6459.23974609375,304.0398864746094,0.867395281791687,0.3847749829292297,0.3629285097122192,292.3817749023437,297.1499938964844,293.1499938964844,0.0149238789454102,-4002.364990234375,303.0765380859375,0.4150955080986023,0.050000000745058,0.2402521222829818,289.3217468261719,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.3794250488281,289.3216552734375,1.0,0.3793627917766571,0.57982337474823,0.57982337474823,1.0,1.0,-1.739665985107422,0.6734364032745361,1.0662295818328855,0.2653309404850006,0.0,0.0,1.0,101.5304946899414,100.0,-65.47557830810547,-17800.826171875,599.6405639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3551025390625,304.4027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,20058.974609375,20160.0,0.0,0.0,0.3489979207515716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405142068862915,1.4405313730239868,-1.7137237591668963e-05,0.0,0.0004427400126587,0.0,0.0,332.36004638671875,0.0,0.0,0.0,0.7865524291992188,4.0,0.0,1.0
370680,292.1736145019531,297.1499938964844,293.1499938964844,0.2199535518884658,-4351.400390625,304.07525634765625,0.7745236754417419,0.271109789609909,0.2439078241586685,292.0679626464844,297.1499938964844,293.1499938964844,0.3088946342468261,-5992.3544921875,304.0487670898437,0.8462106585502625,0.3565290570259094,0.3364924490451813,292.17559814453125,297.1499938964844,293.1499938964844,0.3369433581829071,-4735.998046875,304.052001953125,0.8650432229042053,0.380942165851593,0.2658842206001282,292.0433654785156,297.1499938964844,293.1499938964844,0.3397606611251831,-6459.23974609375,304.0398864746094,0.867395281791687,0.3847749829292297,0.3629285097122192,292.3817749023437,297.1499938964844,293.1499938964844,0.0149238789454102,-4002.364990234375,303.0765380859375,0.4150955080986023,0.050000000745058,0.2402521222829818,289.3217468261719,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.3794250488281,289.3216552734375,1.0,0.3793627917766571,0.57982337474823,0.57982337474823,1.0,1.0,-1.739665985107422,0.6734364032745361,1.0662295818328855,0.2653309404850006,0.0,0.0,1.0,101.5304946899414,100.0,-65.47557830810547,-17800.826171875,599.6405639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3551025390625,304.4027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,20058.974609375,20160.0,0.0,0.0,0.3489979207515716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405142068862915,1.4405313730239868,-1.7137237591668963e-05,0.0,0.0004427400126587,0.0,0.0,332.36004638671875,0.0,0.0,0.0,0.7865524291992188,4.0,0.0,1.0
370740,292.24322509765625,297.1499938964844,293.1499938964844,0.2306951731443405,-4515.498046875,304.082275390625,0.7945694923400879,0.2817266881465912,0.2533649206161499,292.13458251953125,297.1499938964844,293.1499938964844,0.3241418898105621,-6218.68310546875,304.05712890625,0.8671376705169678,0.3704240620136261,0.3495278656482696,292.2393493652344,297.1499938964844,293.1499938964844,0.3501788675785064,-4876.93359375,304.0626220703125,0.8847990036010742,0.3926969170570373,0.2740104794502258,292.1103820800781,297.1499938964844,293.1499938964844,0.356017142534256,-6694.61279296875,304.04949951171875,0.8892551064491272,0.3992133140563965,0.3764725625514984,292.43463134765625,297.1499938964844,293.1499938964844,0.015151553787291,-4017.714599609375,303.21484375,0.4212837815284729,0.050000000745058,0.239165797829628,289.3423156738281,291.1499938964844,258.1499938964844,257.5062255859375,279.1394958496094,292.4325561523437,289.3455810546875,1.0,0.3807721734046936,0.5789332985877991,0.5789332985877991,1.0,1.0,-1.7913895845413208,0.6952388286590576,1.0961507558822632,0.2762870192527771,0.0,0.0,1.0,96.87720489501952,88.0,13.627442359924316,-18476.259765625,621.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.89031982421875,304.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,20132.90625,21240.0,0.0,0.0,0.3657763302326202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431664943695068,1.443183660507202,-1.7200401998707093e-05,0.0,0.0004640251863747,0.0,0.0,334.1992492675781,0.0,0.0,0.0,0.8028810620307922,4.0,0.0,1.0
370800,292.24322509765625,297.1499938964844,293.1499938964844,0.2306951731443405,-4515.498046875,304.082275390625,0.7945694923400879,0.2817266881465912,0.2533649206161499,292.13458251953125,297.1499938964844,293.1499938964844,0.3241418898105621,-6218.68310546875,304.05712890625,0.8671376705169678,0.3704240620136261,0.3495278656482696,292.2393493652344,297.1499938964844,293.1499938964844,0.3501788675785064,-4876.93359375,304.0626220703125,0.8847990036010742,0.3926969170570373,0.2740104794502258,292.1103820800781,297.1499938964844,293.1499938964844,0.356017142534256,-6694.61279296875,304.04949951171875,0.8892551064491272,0.3992133140563965,0.3764725625514984,292.43463134765625,297.1499938964844,293.1499938964844,0.015151553787291,-4017.714599609375,303.21484375,0.4212837815284729,0.050000000745058,0.239165797829628,289.3423156738281,291.1499938964844,258.1499938964844,257.5062255859375,279.1394958496094,292.4325561523437,289.3455810546875,1.0,0.3807721734046936,0.5789332985877991,0.5789332985877991,1.0,1.0,-1.7913895845413208,0.6952388286590576,1.0961507558822632,0.2762870192527771,0.0,0.0,1.0,96.87720489501952,88.0,13.627442359924316,-18476.259765625,621.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.89031982421875,304.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,20132.90625,21240.0,0.0,0.0,0.3657763302326202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431664943695068,1.443183660507202,-1.7200401998707093e-05,0.0,0.0004640251863747,0.0,0.0,334.1992492675781,0.0,0.0,0.0,0.8028810620307922,4.0,0.0,1.0
370860,292.30767822265625,297.1499938964844,293.1499938964844,0.2393292784690857,-4644.12353515625,304.0904541015625,0.818777859210968,0.2916215062141418,0.2620753943920135,292.1967163085937,297.1499938964844,293.1499938964844,0.3366517722606659,-6399.94091796875,304.06719970703125,0.8942555785179138,0.3835501074790954,0.3617328703403473,292.2986145019531,297.1499938964844,293.1499938964844,0.3605148792266845,-4984.0947265625,304.0744934082031,0.910873293876648,0.4037472307682037,0.2815671563148498,292.1729431152344,297.1499938964844,293.1499938964844,0.3693013191223144,-6882.3251953125,304.06085205078125,0.9180240035057068,0.4128642380237579,0.3891671597957611,292.4823303222656,297.1499938964844,293.1499938964844,0.0152280805632472,-4005.174560546875,303.3520202636719,0.4317353963851928,0.050000000745058,0.2376498430967331,289.4329528808594,291.1499938964844,258.1656188964844,257.5220947265625,279.141845703125,292.48052978515625,289.4394836425781,1.0,0.379781037569046,0.578240692615509,0.578240692615509,1.0,1.0,-1.8390016555786133,0.715474009513855,1.1235276460647583,0.2864769101142883,0.0,0.0,1.0,89.87432861328125,76.0,99.85540008544922,-19248.029296875,634.5623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4518127441406,305.3362731933594,278.1499938964844,0.0,18000.0,313.1499938964844,21062.484375,21240.0,0.0,0.0,0.3800794780254364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476107478141785,1.4761254787445068,-1.799458004825283e-05,0.0,0.0004821702023036,0.0,0.0,357.6105651855469,0.0,0.0,0.0,0.8061022162437439,4.0,0.0,1.0
370920,292.30767822265625,297.1499938964844,293.1499938964844,0.2393292784690857,-4644.12353515625,304.0904541015625,0.818777859210968,0.2916215062141418,0.2620753943920135,292.1967163085937,297.1499938964844,293.1499938964844,0.3366517722606659,-6399.94091796875,304.06719970703125,0.8942555785179138,0.3835501074790954,0.3617328703403473,292.2986145019531,297.1499938964844,293.1499938964844,0.3605148792266845,-4984.0947265625,304.0744934082031,0.910873293876648,0.4037472307682037,0.2815671563148498,292.1729431152344,297.1499938964844,293.1499938964844,0.3693013191223144,-6882.3251953125,304.06085205078125,0.9180240035057068,0.4128642380237579,0.3891671597957611,292.4823303222656,297.1499938964844,293.1499938964844,0.0152280805632472,-4005.174560546875,303.3520202636719,0.4317353963851928,0.050000000745058,0.2376498430967331,289.4329528808594,291.1499938964844,258.1656188964844,257.5220947265625,279.141845703125,292.48052978515625,289.4394836425781,1.0,0.379781037569046,0.578240692615509,0.578240692615509,1.0,1.0,-1.8390016555786133,0.715474009513855,1.1235276460647583,0.2864769101142883,0.0,0.0,1.0,89.87432861328125,76.0,99.85540008544922,-19248.029296875,634.5623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4518127441406,305.3362731933594,278.1499938964844,0.0,18000.0,313.1499938964844,21062.484375,21240.0,0.0,0.0,0.3800794780254364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476107478141785,1.4761254787445068,-1.799458004825283e-05,0.0,0.0004821702023036,0.0,0.0,357.6105651855469,0.0,0.0,0.0,0.8061022162437439,4.0,0.0,1.0
370980,292.36737060546875,297.1499938964844,293.1499938964844,0.246975228190422,-4756.79833984375,304.0975341796875,0.8465275764465332,0.3008521199226379,0.2701201736927032,292.2545166015625,297.1499938964844,293.1499938964844,0.3479596078395843,-6562.1982421875,304.075927734375,0.930327534675598,0.395970731973648,0.3731956779956817,292.3535461425781,297.1499938964844,293.1499938964844,0.3696526288986206,-5078.1484375,304.0843811035156,0.9468836188316344,0.4141709804534912,0.2886290550231933,292.2311706542969,297.1499938964844,293.1499938964844,0.3813035488128662,-7050.408203125,304.0705261230469,0.9559655785560608,0.4258017838001251,0.4011096358299255,292.5247497558594,297.1499938964844,293.1499938964844,0.0152509342879056,-3984.784423828125,303.4856872558594,0.4478929042816162,0.050000000745058,0.2358521521091461,289.5313415527344,291.1499938964844,258.1850891113281,257.54351806640625,279.1437072753906,292.523193359375,289.5381164550781,1.0,0.3771359026432037,0.5777077078819275,0.5777077078819275,1.0,1.0,-1.8830888271331787,0.7343547344207764,1.1487340927124023,0.2959953844547272,0.0,0.0,1.0,81.31641387939453,64.0,128.118408203125,-19917.888671875,639.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0140380859375,305.800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.09765625,21240.0,0.0,0.0,0.3921191096305847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806772470474243,1.480695366859436,-1.810616959119216e-05,0.0,0.0004974437179043,0.0,0.0,360.9421997070313,0.0,0.0,0.0,0.8083876967430115,4.0,0.0,1.0
371040,292.36737060546875,297.1499938964844,293.1499938964844,0.246975228190422,-4756.79833984375,304.0975341796875,0.8465275764465332,0.3008521199226379,0.2701201736927032,292.2545166015625,297.1499938964844,293.1499938964844,0.3479596078395843,-6562.1982421875,304.075927734375,0.930327534675598,0.395970731973648,0.3731956779956817,292.3535461425781,297.1499938964844,293.1499938964844,0.3696526288986206,-5078.1484375,304.0843811035156,0.9468836188316344,0.4141709804534912,0.2886290550231933,292.2311706542969,297.1499938964844,293.1499938964844,0.3813035488128662,-7050.408203125,304.0705261230469,0.9559655785560608,0.4258017838001251,0.4011096358299255,292.5247497558594,297.1499938964844,293.1499938964844,0.0152509342879056,-3984.784423828125,303.4856872558594,0.4478929042816162,0.050000000745058,0.2358521521091461,289.5313415527344,291.1499938964844,258.1850891113281,257.54351806640625,279.1437072753906,292.523193359375,289.5381164550781,1.0,0.3771359026432037,0.5777077078819275,0.5777077078819275,1.0,1.0,-1.8830888271331787,0.7343547344207764,1.1487340927124023,0.2959953844547272,0.0,0.0,1.0,81.31641387939453,64.0,128.118408203125,-19917.888671875,639.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0140380859375,305.800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.09765625,21240.0,0.0,0.0,0.3921191096305847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806772470474243,1.480695366859436,-1.810616959119216e-05,0.0,0.0004974437179043,0.0,0.0,360.9421997070313,0.0,0.0,0.0,0.8083876967430115,4.0,0.0,1.0
371100,292.39556884765625,297.1499938964844,293.1499938964844,0.2504600584506988,-4807.76171875,304.1007385253906,0.8633937239646912,0.3052290976047516,0.2739118933677673,292.28192138671875,297.1499938964844,293.1499938964844,0.3532051742076874,-6636.96875,304.0798645019531,0.9521982073783876,0.4019307196140289,0.3786719143390655,292.3794860839844,297.1499938964844,293.1499938964844,0.3738253712654114,-5120.88671875,304.0887145996094,0.9666499495506288,0.4191635549068451,0.2919932901859283,292.2587890625,297.1499938964844,293.1499938964844,0.3868731260299682,-7127.93408203125,304.0748291015625,0.9756085872650146,0.4320197701454162,0.4068247079849243,292.54412841796875,297.1499938964844,293.1499938964844,0.0152474287897348,-3972.482177734375,303.55133056640625,0.4588455855846405,0.050000000745058,0.234879583120346,289.582275390625,291.1499938964844,258.1962280273437,257.5561828613281,279.1445007324219,292.54266357421875,289.5890197753906,1.0,0.3753549456596374,0.5774924755096436,0.5774924755096436,1.0,1.0,-1.903953194618225,0.7433387637138367,1.1606144905090332,0.3005287945270538,0.0,0.0,1.0,76.62611389160156,64.0,134.74305725097656,-20238.26953125,640.350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2881164550781,306.024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.931640625,22320.0,0.0,0.0,0.3973731398582458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481474757194519,1.4814928770065308,-1.8125676433555785e-05,0.0,0.0005041090189479,0.0,0.0,361.5256652832031,0.0,0.0,0.0,0.8237866163253784,4.0,0.0,1.0
371160,292.4227294921875,297.1499938964844,293.1499938964844,0.2533848583698272,-4849.68701171875,304.1043701171875,0.8830193281173706,0.3094478249549866,0.2775555253028869,292.30841064453125,297.1499938964844,293.1499938964844,0.3577085137367248,-6700.0556640625,304.0844421386719,0.9742996096611024,0.4077254235744476,0.3839854001998901,292.4045104980469,297.1499938964844,293.1499938964844,0.3772423267364502,-5155.0615234375,304.0936584472656,0.98599511384964,0.4240108430385589,0.295251727104187,292.2854309082031,297.1499938964844,293.1499938964844,0.3916434347629547,-7193.16943359375,304.079833984375,0.9941881895065308,0.4380727410316467,0.4123772382736206,292.5623474121094,297.1499938964844,293.1499938964844,0.0152126178145408,-3954.348876953125,303.6168212890625,0.4711991250514984,0.050000000745058,0.2338705062866211,289.65045166015625,291.1499938964844,258.2082214355469,257.5700988769531,279.1452331542969,292.5610046386719,289.6595458984375,1.0,0.3733314871788025,0.5773094296455383,0.5773094296455383,1.0,1.0,-1.9240785837173464,0.7520358562469482,1.172042727470398,0.3049216568470001,0.0,0.0,1.0,71.7292251586914,82.0,165.08584594726562,-20632.22265625,639.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5440979003906,306.27496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.701171875,22320.0,0.0,0.0,0.4022778570652008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508076786994934,1.508095622062683,-1.8782468032441105e-05,0.0,0.0005103311268612,0.0,0.0,381.3528442382813,0.0,0.0,0.0,0.8237980008125305,4.0,0.0,1.0
371220,292.4747314453125,297.1499938964844,293.1499938964844,0.2593636214733124,-4936.056640625,304.10955810546875,0.8935843110084534,0.3173302710056305,0.2847489416599273,292.3591003417969,297.1499938964844,293.1499938964844,0.3669034838676452,-6829.82861328125,304.09088134765625,0.9848734140396118,0.4187695980072021,0.3945102393627167,292.4522705078125,297.1499938964844,293.1499938964844,0.3843368291854858,-5227.16064453125,304.1005249023437,0.9941235184669496,0.4332137107849121,0.3017323613166809,292.3321838378906,297.1499938964844,293.1499938964844,0.3960120677947998,-7247.6181640625,304.0958557128906,0.9990000128746032,0.450474202632904,0.4185608327388763,292.5960388183594,297.1499938964844,293.1499938964844,0.0153792575001716,-3953.223876953125,303.7431335449219,0.4730341732501983,0.050000000745058,0.2337068915367126,289.770751953125,291.1499938964844,258.23468017578125,257.6015014648437,279.1472473144531,292.5948181152344,289.7776794433594,1.0,0.3787088990211487,0.5771400928497314,0.5771400928497314,1.0,1.0,-1.9602506160736084,0.7678300142288208,1.1924206018447876,0.3128901124000549,0.0,0.0,1.0,71.7497787475586,100.0,161.35235595703125,-21221.755859375,667.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0186767578125,306.6751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.666015625,22320.0,0.0,0.0,0.410992681980133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165578126907349,1.5165767669677734,-1.899431663332507e-05,0.0,0.0005213867989368,0.0,0.0,387.8229675292969,0.0,0.0,0.0,0.8280363082885742,4.0,0.0,1.0
371280,292.4747314453125,297.1499938964844,293.1499938964844,0.2593636214733124,-4936.056640625,304.10955810546875,0.8935843110084534,0.3173302710056305,0.2847489416599273,292.3591003417969,297.1499938964844,293.1499938964844,0.3669034838676452,-6829.82861328125,304.09088134765625,0.9848734140396118,0.4187695980072021,0.3945102393627167,292.4522705078125,297.1499938964844,293.1499938964844,0.3843368291854858,-5227.16064453125,304.1005249023437,0.9941235184669496,0.4332137107849121,0.3017323613166809,292.3321838378906,297.1499938964844,293.1499938964844,0.3960120677947998,-7247.6181640625,304.0958557128906,0.9990000128746032,0.450474202632904,0.4185608327388763,292.5960388183594,297.1499938964844,293.1499938964844,0.0153792575001716,-3953.223876953125,303.7431335449219,0.4730341732501983,0.050000000745058,0.2337068915367126,289.770751953125,291.1499938964844,258.23468017578125,257.6015014648437,279.1472473144531,292.5948181152344,289.7776794433594,1.0,0.3787088990211487,0.5771400928497314,0.5771400928497314,1.0,1.0,-1.9602506160736084,0.7678300142288208,1.1924206018447876,0.3128901124000549,0.0,0.0,1.0,71.7497787475586,100.0,161.35235595703125,-21221.755859375,667.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0186767578125,306.6751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.666015625,22320.0,0.0,0.0,0.410992681980133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165578126907349,1.5165767669677734,-1.899431663332507e-05,0.0,0.0005213867989368,0.0,0.0,387.8229675292969,0.0,0.0,0.0,0.8280363082885742,4.0,0.0,1.0
371340,292.5242919921875,297.1499938964844,293.1499938964844,0.2653424739837646,-5022.9833984375,304.113037109375,0.8873039484024048,0.3243841528892517,0.2913956046104431,292.40740966796875,297.1499938964844,293.1499938964844,0.3763128519058227,-6963.43701171875,304.0948486328125,0.9795377254486084,0.4290064871311188,0.4044826030731201,292.4976501464844,297.1499938964844,293.1499938964844,0.3917542994022369,-5303.60595703125,304.1045837402344,0.9879878163337708,0.4416885077953338,0.3078580796718597,292.3798217773437,297.1499938964844,293.1499938964844,0.4124792814254761,-7484.107421875,304.0860290527344,0.998781144618988,0.4615647792816162,0.4349656105041504,292.62713623046875,297.1499938964844,293.1499938964844,0.01570007763803,-3976.119140625,303.8615417480469,0.4634920358657837,0.050000000745058,0.2345041632652282,289.8558654785156,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.62603759765625,289.8598022460937,1.0,0.3900100886821747,0.5765247941017151,0.5765247941017151,1.0,1.0,-2.0084173679351807,0.7885805368423462,1.2198368310928345,0.3232433199882507,0.0,0.0,1.0,77.22848510742188,118.0,120.88610076904295,-21836.2578125,724.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4359436035156,307.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.341796875,23400.0,0.0,0.0,0.4184855818748474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187621116638184,1.518781065940857,-1.9049572074436583e-05,0.0,0.000530892284587,0.0,0.0,389.5164794921875,0.0,0.0,0.0,0.8441375494003296,4.0,0.0,1.0
371400,292.5242919921875,297.1499938964844,293.1499938964844,0.2653424739837646,-5022.9833984375,304.113037109375,0.8873039484024048,0.3243841528892517,0.2913956046104431,292.40740966796875,297.1499938964844,293.1499938964844,0.3763128519058227,-6963.43701171875,304.0948486328125,0.9795377254486084,0.4290064871311188,0.4044826030731201,292.4976501464844,297.1499938964844,293.1499938964844,0.3917542994022369,-5303.60595703125,304.1045837402344,0.9879878163337708,0.4416885077953338,0.3078580796718597,292.3798217773437,297.1499938964844,293.1499938964844,0.4124792814254761,-7484.107421875,304.0860290527344,0.998781144618988,0.4615647792816162,0.4349656105041504,292.62713623046875,297.1499938964844,293.1499938964844,0.01570007763803,-3976.119140625,303.8615417480469,0.4634920358657837,0.050000000745058,0.2345041632652282,289.8558654785156,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.62603759765625,289.8598022460937,1.0,0.3900100886821747,0.5765247941017151,0.5765247941017151,1.0,1.0,-2.0084173679351807,0.7885805368423462,1.2198368310928345,0.3232433199882507,0.0,0.0,1.0,77.22848510742188,118.0,120.88610076904295,-21836.2578125,724.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4359436035156,307.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.341796875,23400.0,0.0,0.0,0.4184855818748474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187621116638184,1.518781065940857,-1.9049572074436583e-05,0.0,0.000530892284587,0.0,0.0,389.5164794921875,0.0,0.0,0.0,0.8441375494003296,4.0,0.0,1.0
371460,292.5713195800781,297.1499938964844,293.1499938964844,0.2706280350685119,-5099.04736328125,304.11651611328125,0.8669306039810181,0.3307038247585296,0.2975908517837524,292.4532470703125,297.1499938964844,293.1499938964844,0.3849244117736816,-7084.6494140625,304.09881591796875,0.9585519433021544,0.4385237097740173,0.4139917492866516,292.5404968261719,297.1499938964844,293.1499938964844,0.3984446823596954,-5372.01806640625,304.1085205078125,0.9669957756996156,0.4495238959789276,0.3136993646621704,292.4296875,297.1499938964844,293.1499938964844,0.4211194217205047,-7602.111328125,304.0928649902344,0.9808613657951356,0.4709534347057342,0.444415271282196,292.65625,297.1499938964844,293.1499938964844,0.0161434393376112,-4014.0498046875,303.97271728515625,0.4425489008426666,0.050000000745058,0.2363799661397934,289.9446105957031,291.1499938964844,258.29669189453125,257.6773376464844,279.1465148925781,292.6552429199219,289.94879150390625,1.0,0.4046588838100433,0.5762564539909363,0.5762564539909363,1.0,1.0,-2.04781436920166,0.8057608008384705,1.242053508758545,0.3319558799266815,0.0,0.0,1.0,88.27208709716797,136.0,117.33238220214844,-22441.517578125,795.5744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7637939453125,307.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.123046875,23400.0,0.0,0.0,0.4253848195075989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550337791442871,1.550357699394226,-1.984990376513452e-05,0.0,0.0005396447377279,0.0,0.0,414.3199157714844,0.0,0.0,0.0,0.8465963006019592,4.0,0.0,1.0
371520,292.5713195800781,297.1499938964844,293.1499938964844,0.2706280350685119,-5099.04736328125,304.11651611328125,0.8669306039810181,0.3307038247585296,0.2975908517837524,292.4532470703125,297.1499938964844,293.1499938964844,0.3849244117736816,-7084.6494140625,304.09881591796875,0.9585519433021544,0.4385237097740173,0.4139917492866516,292.5404968261719,297.1499938964844,293.1499938964844,0.3984446823596954,-5372.01806640625,304.1085205078125,0.9669957756996156,0.4495238959789276,0.3136993646621704,292.4296875,297.1499938964844,293.1499938964844,0.4211194217205047,-7602.111328125,304.0928649902344,0.9808613657951356,0.4709534347057342,0.444415271282196,292.65625,297.1499938964844,293.1499938964844,0.0161434393376112,-4014.0498046875,303.97271728515625,0.4425489008426666,0.050000000745058,0.2363799661397934,289.9446105957031,291.1499938964844,258.29669189453125,257.6773376464844,279.1465148925781,292.6552429199219,289.94879150390625,1.0,0.4046588838100433,0.5762564539909363,0.5762564539909363,1.0,1.0,-2.04781436920166,0.8057608008384705,1.242053508758545,0.3319558799266815,0.0,0.0,1.0,88.27208709716797,136.0,117.33238220214844,-22441.517578125,795.5744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7637939453125,307.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.123046875,23400.0,0.0,0.0,0.4253848195075989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550337791442871,1.550357699394226,-1.984990376513452e-05,0.0,0.0005396447377279,0.0,0.0,414.3199157714844,0.0,0.0,0.0,0.8465963006019592,4.0,0.0,1.0
371580,292.6162109375,297.1499938964844,293.1499938964844,0.2760220766067505,-5177.32470703125,304.11865234375,0.8450889587402344,0.3362592458724975,0.3032140433788299,292.4970703125,297.1499938964844,293.1499938964844,0.3939230144023895,-7212.08154296875,304.1008605957031,0.9318361282348632,0.4472918808460235,0.422914981842041,292.5812683105469,297.1499938964844,293.1499938964844,0.4056355953216553,-5446.45654296875,304.1103210449219,0.93962162733078,0.456694483757019,0.3191649317741394,292.4744873046875,297.1499938964844,293.1499938964844,0.4306007325649261,-7733.0439453125,304.0960388183594,0.9566882252693176,0.4801165461540222,0.4536183774471283,292.6838073730469,297.1499938964844,293.1499938964844,0.0167153440415859,-4070.065673828125,304.075927734375,0.42331662774086,0.050000000745058,0.2388259619474411,289.9968566894531,291.1499938964844,258.3316955566406,257.7210693359375,279.1478576660156,292.6828918457031,289.999267578125,1.0,0.4211766123771667,0.5761090517044067,0.5761090517044067,1.0,1.0,-2.085838556289673,0.8224824070930481,1.26335608959198,0.3404474556446075,0.0,0.0,1.0,102.34503173828124,154.0,79.89850616455078,-22903.2421875,878.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03826904296875,307.5174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.98046875,23400.0,0.0,0.0,0.4316193461418152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55446457862854,1.5544846057891846,-1.9955719835706983e-05,0.0,0.0005475538782775,0.0,0.0,417.6373596191406,0.0,0.0,0.0,0.8486558794975281,4.0,0.0,1.0
371640,292.6162109375,297.1499938964844,293.1499938964844,0.2760220766067505,-5177.32470703125,304.11865234375,0.8450889587402344,0.3362592458724975,0.3032140433788299,292.4970703125,297.1499938964844,293.1499938964844,0.3939230144023895,-7212.08154296875,304.1008605957031,0.9318361282348632,0.4472918808460235,0.422914981842041,292.5812683105469,297.1499938964844,293.1499938964844,0.4056355953216553,-5446.45654296875,304.1103210449219,0.93962162733078,0.456694483757019,0.3191649317741394,292.4744873046875,297.1499938964844,293.1499938964844,0.4306007325649261,-7733.0439453125,304.0960388183594,0.9566882252693176,0.4801165461540222,0.4536183774471283,292.6838073730469,297.1499938964844,293.1499938964844,0.0167153440415859,-4070.065673828125,304.075927734375,0.42331662774086,0.050000000745058,0.2388259619474411,289.9968566894531,291.1499938964844,258.3316955566406,257.7210693359375,279.1478576660156,292.6828918457031,289.999267578125,1.0,0.4211766123771667,0.5761090517044067,0.5761090517044067,1.0,1.0,-2.085838556289673,0.8224824070930481,1.26335608959198,0.3404474556446075,0.0,0.0,1.0,102.34503173828124,154.0,79.89850616455078,-22903.2421875,878.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03826904296875,307.5174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.98046875,23400.0,0.0,0.0,0.4316193461418152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55446457862854,1.5544846057891846,-1.9955719835706983e-05,0.0,0.0005475538782775,0.0,0.0,417.6373596191406,0.0,0.0,0.0,0.8486558794975281,4.0,0.0,1.0
371700,292.6378479003906,297.1499938964844,293.1499938964844,0.2786768078804016,-5215.8994140625,304.1195373535156,0.8348056077957153,0.3387682735919952,0.305812805891037,292.5181884765625,297.1499938964844,293.1499938964844,0.3984534442424774,-7276.22509765625,304.1015625,0.9183868169784546,0.4514109194278717,0.427156537771225,292.6008605957031,297.1499938964844,293.1499938964844,0.4093014299869537,-5484.48974609375,304.1108703613281,0.9254135489463806,0.4600487053394317,0.3217585980892181,292.4956970214844,297.1499938964844,293.1499938964844,0.4354844093322754,-7800.6572265625,304.09698486328125,0.9435539841651917,0.4845048785209656,0.4580924212932586,292.6970520019531,297.1499938964844,293.1499938964844,0.0170411020517349,-4102.85693359375,304.1249694824219,0.415227472782135,0.050000000745058,0.2402063459157943,290.0137023925781,291.1499938964844,258.3500671386719,257.7442321777344,279.1485290527344,292.6961364746094,290.0154724121094,1.0,0.429809033870697,0.5760859251022339,0.5760859251022339,1.0,1.0,-2.10420036315918,0.8306110501289368,1.273589253425598,0.3445995450019836,0.0,0.0,1.0,110.21253967285156,154.0,62.91309356689453,-23113.81640625,924.1439208984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1595458984375,307.60791015625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.8203125,24480.0,0.0,0.0,0.4345061182975769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551578998565674,1.5551778078079224,-1.9973524103988893e-05,0.0,0.0005512160714715,0.0,0.0,418.1964111328125,0.0,0.0,0.0,0.8640018105506897,4.0,0.0,1.0
371760,292.6590576171875,297.1499938964844,293.1499938964844,0.2808252573013305,-5246.4580078125,304.1211853027344,0.8255668878555298,0.3410934805870056,0.3082567453384399,292.5389099121094,297.1499938964844,293.1499938964844,0.4023330807685852,-7330.234375,304.10333251953125,0.9066910147666932,0.4553471505641937,0.431236982345581,292.6200256347656,297.1499938964844,293.1499938964844,0.412326842546463,-5515.23291015625,304.11248779296875,0.912675142288208,0.4632424116134643,0.3242490589618683,292.516357421875,297.1499938964844,293.1499938964844,0.4397020041942596,-7858.0947265625,304.0989685058594,0.9311845302581788,0.488734096288681,0.4624342620372772,292.7099609375,297.1499938964844,293.1499938964844,0.0191434063017368,-4281.00732421875,304.1441650390625,0.4098901450634002,0.0516635067760944,0.2437039315700531,290.0445556640625,291.1499938964844,258.3690185546875,257.7681884765625,279.1483154296875,292.7090759277344,290.0477294921875,1.0,0.4386437535285949,0.5760006308555603,0.5760006308555603,1.0,1.0,-2.1244287490844727,0.8395595550537109,1.2848691940307615,0.3489972352981567,0.0,0.0,1.0,118.21174621582033,172.0,74.61323547363281,-23419.25,972.3226928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2601318359375,307.7200622558594,278.1499938964844,0.0,18000.0,313.1499938964844,24159.3671875,24480.0,0.0,0.0,0.4373771548271179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809056758880615,1.5809264183044434,-2.064038017124404e-05,0.0,0.0005548582412302,0.0,0.0,439.3138732910156,0.0,0.0,0.0,0.8635191321372986,4.0,0.0,1.0
371820,292.7001647949219,297.1499938964844,293.1499938964844,0.2860272526741028,-5322.494140625,304.1220397949219,0.8107941746711731,0.3451933264732361,0.3125816881656647,292.57928466796875,297.1499938964844,293.1499938964844,0.4115879833698272,-7461.54150390625,304.1033630371094,0.890049397945404,0.462637722492218,0.4387874901294708,292.6571960449219,297.1499938964844,293.1499938964844,0.4199927449226379,-5595.248046875,304.11212158203125,0.8945014476776123,0.4691319763660431,0.3288324773311615,292.5564270019531,297.1499938964844,293.1499938964844,0.4498670399188995,-7999.3310546875,304.0989074707031,0.9121349453926086,0.496663361787796,0.4705616235733032,292.7401733398437,297.1499938964844,293.1499938964844,0.0213774219155311,-4589.02783203125,304.141845703125,0.4150417745113373,0.056704506278038,0.2691404521465301,290.04132080078125,291.1499938964844,258.40838623046875,257.8183288574219,279.14532470703125,292.73907470703125,290.0396423339844,1.0,0.4575442671775818,0.5753318071365356,0.5753318071365356,1.0,1.0,-2.184506416320801,0.8656252026557922,1.3188811540603638,0.361965149641037,0.0,0.0,1.0,133.45513916015625,190.0,4.064699649810791,-23951.392578125,1088.7403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40155029296875,307.79901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,24399.58984375,24480.0,0.0,0.0,0.4432137906551361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887459516525269,1.5887668132781982,-2.0845613107667305e-05,0.0,0.0005622626049444,0.0,0.0,445.8825073242188,0.0,0.0,0.0,0.8674272894859314,4.0,0.0,1.0
371880,292.7001647949219,297.1499938964844,293.1499938964844,0.2860272526741028,-5322.494140625,304.1220397949219,0.8107941746711731,0.3451933264732361,0.3125816881656647,292.57928466796875,297.1499938964844,293.1499938964844,0.4115879833698272,-7461.54150390625,304.1033630371094,0.890049397945404,0.462637722492218,0.4387874901294708,292.6571960449219,297.1499938964844,293.1499938964844,0.4199927449226379,-5595.248046875,304.11212158203125,0.8945014476776123,0.4691319763660431,0.3288324773311615,292.5564270019531,297.1499938964844,293.1499938964844,0.4498670399188995,-7999.3310546875,304.0989074707031,0.9121349453926086,0.496663361787796,0.4705616235733032,292.7401733398437,297.1499938964844,293.1499938964844,0.0213774219155311,-4589.02783203125,304.141845703125,0.4150417745113373,0.056704506278038,0.2691404521465301,290.04132080078125,291.1499938964844,258.40838623046875,257.8183288574219,279.14532470703125,292.73907470703125,290.0396423339844,1.0,0.4575442671775818,0.5753318071365356,0.5753318071365356,1.0,1.0,-2.184506416320801,0.8656252026557922,1.3188811540603638,0.361965149641037,0.0,0.0,1.0,133.45513916015625,190.0,4.064699649810791,-23951.392578125,1088.7403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40155029296875,307.79901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,24399.58984375,24480.0,0.0,0.0,0.4432137906551361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887459516525269,1.5887668132781982,-2.0845613107667305e-05,0.0,0.0005622626049444,0.0,0.0,445.8825073242188,0.0,0.0,0.0,0.8674272894859314,4.0,0.0,1.0
371940,292.7391357421875,297.1499938964844,293.1499938964844,0.2916313111782074,-5404.85546875,304.1220092773437,0.7941513061523438,0.3486870229244232,0.316445529460907,292.6180419921875,297.1499938964844,293.1499938964844,0.4215779304504394,-7603.3525390625,304.1022644042969,0.8728047013282776,0.4692396819591522,0.44578817486763,292.6925048828125,297.1499938964844,293.1499938964844,0.428528219461441,-5684.58251953125,304.11053466796875,0.8762293457984924,0.4744552373886108,0.3330947756767273,292.5945739746094,297.1499938964844,293.1499938964844,0.4609479308128357,-8153.39208984375,304.09747314453125,0.8939450979232788,0.5039625763893127,0.4781993925571441,292.7742919921875,297.1499938964844,293.1499938964844,0.0247288700193166,-4948.80029296875,304.1390991210937,0.4147938787937164,0.0601729154586792,0.2892200052738189,289.9984741210937,291.1499938964844,258.4495849609375,257.8711242675781,279.14703369140625,292.7731628417969,289.99591064453125,1.0,0.4765816926956177,0.5750996470451355,0.5750996470451355,1.0,1.0,-2.2359731197357178,0.8882954716682434,1.3476777076721191,0.3734610080718994,0.0,0.0,1.0,151.12332153320312,208.0,-43.78503036499024,-24358.947265625,1210.6585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48992919921875,307.8305053710937,278.1499938964844,0.0,18000.0,313.1499938964844,24460.02734375,25560.0,0.0,0.0,0.4491360187530517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907124280929563,1.590733289718628,-2.089724694087636e-05,0.0,0.0005697755841538,0.0,0.0,447.5402221679688,0.0,0.0,0.0,0.8834073543548584,4.0,0.0,1.0
372000,292.7391357421875,297.1499938964844,293.1499938964844,0.2916313111782074,-5404.85546875,304.1220092773437,0.7941513061523438,0.3486870229244232,0.316445529460907,292.6180419921875,297.1499938964844,293.1499938964844,0.4215779304504394,-7603.3525390625,304.1022644042969,0.8728047013282776,0.4692396819591522,0.44578817486763,292.6925048828125,297.1499938964844,293.1499938964844,0.428528219461441,-5684.58251953125,304.11053466796875,0.8762293457984924,0.4744552373886108,0.3330947756767273,292.5945739746094,297.1499938964844,293.1499938964844,0.4609479308128357,-8153.39208984375,304.09747314453125,0.8939450979232788,0.5039625763893127,0.4781993925571441,292.7742919921875,297.1499938964844,293.1499938964844,0.0247288700193166,-4948.80029296875,304.1390991210937,0.4147938787937164,0.0601729154586792,0.2892200052738189,289.9984741210937,291.1499938964844,258.4495849609375,257.8711242675781,279.14703369140625,292.7731628417969,289.99591064453125,1.0,0.4765816926956177,0.5750996470451355,0.5750996470451355,1.0,1.0,-2.2359731197357178,0.8882954716682434,1.3476777076721191,0.3734610080718994,0.0,0.0,1.0,151.12332153320312,208.0,-43.78503036499024,-24358.947265625,1210.6585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48992919921875,307.8305053710937,278.1499938964844,0.0,18000.0,313.1499938964844,24460.02734375,25560.0,0.0,0.0,0.4491360187530517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907124280929563,1.590733289718628,-2.089724694087636e-05,0.0,0.0005697755841538,0.0,0.0,447.5402221679688,0.0,0.0,0.0,0.8834073543548584,4.0,0.0,1.0
372060,292.7761535644531,297.1499938964844,293.1499938964844,0.2962420880794525,-5471.54248046875,304.1236267089844,0.7783030271530151,0.351586103439331,0.3198310434818268,292.6553955078125,297.1499938964844,293.1499938964844,0.4302833676338196,-7724.87548828125,304.1036376953125,0.856907069683075,0.4751381874084472,0.4521862268447876,292.7262878417969,297.1499938964844,293.1499938964844,0.435877650976181,-5760.1650390625,304.11138916015625,0.8594344854354858,0.4791933000087738,0.3369941115379333,292.6312255859375,297.1499938964844,293.1499938964844,0.4707386791706085,-8287.251953125,304.0986328125,0.8773441910743713,0.5106024146080017,0.4852776229381561,292.8083801269531,297.1499938964844,293.1499938964844,0.0280279293656349,-5224.28125,304.1376953125,0.4118324816226959,0.0627808645367622,0.3050799369812011,289.9769592285156,291.1499938964844,258.4923095703125,257.9262390136719,279.1499938964844,292.80731201171875,289.9750061035156,1.0,0.4950867593288421,0.5752447247505188,0.5752447247505188,1.0,1.0,-2.279966115951538,0.9080540537834167,1.371912121772766,0.3835999369621277,0.0,0.0,1.0,170.13796997070312,226.0,-38.60861206054688,-24796.771484375,1334.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53271484375,307.8771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,25403.9921875,25560.0,0.0,0.0,0.455254852771759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211163997650146,1.621138095855713,-2.170371590182185e-05,0.0,0.0005775379249826,0.0,0.0,473.6960754394531,0.0,0.0,0.0,0.8852115273475647,4.0,0.0,1.0
372120,292.7761535644531,297.1499938964844,293.1499938964844,0.2962420880794525,-5471.54248046875,304.1236267089844,0.7783030271530151,0.351586103439331,0.3198310434818268,292.6553955078125,297.1499938964844,293.1499938964844,0.4302833676338196,-7724.87548828125,304.1036376953125,0.856907069683075,0.4751381874084472,0.4521862268447876,292.7262878417969,297.1499938964844,293.1499938964844,0.435877650976181,-5760.1650390625,304.11138916015625,0.8594344854354858,0.4791933000087738,0.3369941115379333,292.6312255859375,297.1499938964844,293.1499938964844,0.4707386791706085,-8287.251953125,304.0986328125,0.8773441910743713,0.5106024146080017,0.4852776229381561,292.8083801269531,297.1499938964844,293.1499938964844,0.0280279293656349,-5224.28125,304.1376953125,0.4118324816226959,0.0627808645367622,0.3050799369812011,289.9769592285156,291.1499938964844,258.4923095703125,257.9262390136719,279.1499938964844,292.80731201171875,289.9750061035156,1.0,0.4950867593288421,0.5752447247505188,0.5752447247505188,1.0,1.0,-2.279966115951538,0.9080540537834167,1.371912121772766,0.3835999369621277,0.0,0.0,1.0,170.13796997070312,226.0,-38.60861206054688,-24796.771484375,1334.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53271484375,307.8771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,25403.9921875,25560.0,0.0,0.0,0.455254852771759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211163997650146,1.621138095855713,-2.170371590182185e-05,0.0,0.0005775379249826,0.0,0.0,473.6960754394531,0.0,0.0,0.0,0.8852115273475647,4.0,0.0,1.0
372180,292.81121826171875,297.1499938964844,293.1499938964844,0.3008886277675628,-5538.998046875,304.12469482421875,0.7642130851745605,0.3539473712444305,0.3227480947971344,292.6911926269531,297.1499938964844,293.1499938964844,0.4391719400882721,-7848.884765625,304.1042785644531,0.8430593013763428,0.4804075956344604,0.458000123500824,292.75830078125,297.1499938964844,293.1499938964844,0.4435403645038605,-5839.07373046875,304.11151123046875,0.8448543548583984,0.4834321737289428,0.3405497968196869,292.6661071777344,297.1499938964844,293.1499938964844,0.4808410406112671,-8425.267578125,304.09893798828125,0.8627559542655945,0.5166676640510559,0.4918195307254791,292.8408203125,297.1499938964844,293.1499938964844,0.0308248363435268,-5468.59765625,304.1371459960937,0.4081264436244964,0.0648516789078712,0.3183677494525909,289.9332275390625,291.1499938964844,258.5362854003906,257.9833374023437,279.15283203125,292.83984375,289.930908203125,1.0,0.5127875208854675,0.5756738185882568,0.5756738185882568,1.0,1.0,-2.3185479640960693,0.9257189035415648,1.3928290605545044,0.3927965760231018,0.0,0.0,1.0,189.7361297607422,214.0,-55.417476654052734,-25088.24609375,1457.5682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5718688964844,307.8819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,25522.0546875,25560.0,0.0,0.0,0.4612561762332916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624879002571106,1.6249008178710938,-2.180458250222728e-05,0.0,0.0005851512541994,0.0,0.0,477.0021057128906,0.0,0.0,0.0,0.8870846033096313,4.0,0.0,1.0
