time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.81121826171875,297.1499938964844,293.1499938964844,0.3008886277675628,-5538.998046875,304.12469482421875,0.7642130851745605,0.3539473712444305,0.3227480947971344,292.6911926269531,297.1499938964844,293.1499938964844,0.4391719400882721,-7848.884765625,304.1042785644531,0.8430593013763428,0.4804075956344604,0.458000123500824,292.75830078125,297.1499938964844,293.1499938964844,0.4435403645038605,-5839.07373046875,304.11151123046875,0.8448543548583984,0.4834321737289428,0.3405497968196869,292.6661071777344,297.1499938964844,293.1499938964844,0.4808410406112671,-8425.267578125,304.09893798828125,0.8627559542655945,0.5166676640510559,0.4918195307254791,292.8408203125,297.1499938964844,293.1499938964844,0.0308248363435268,-5468.59765625,304.1371459960937,0.4081264436244964,0.0648516789078712,0.3183677494525909,289.9332275390625,291.1499938964844,258.5362854003906,257.9833374023437,279.15283203125,292.83984375,289.930908203125,1.0,0.5127875208854675,0.5756738185882568,0.5756738185882568,1.0,1.0,-2.3185479640960693,0.9257189035415648,1.3928290605545044,0.3927965760231018,0.0,0.0,1.0,189.7361297607422,214.0,-55.417476654052734,-25088.24609375,1457.5682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5718688964844,307.8819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,25522.0546875,25560.0,0.0,0.0,0.4612561762332916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624879002571106,1.6249008178710938,-2.180458250222728e-05,0.0,0.0005851512541994,0.0,0.0,477.0021057128906,0.0,0.0,0.0,0.8870846033096313,4.0,0.0,1.0
372300,292.8278503417969,297.1499938964844,293.1499938964844,0.3028564155101776,-5567.2998046875,304.125732421875,0.7612939476966858,0.3549679219722748,0.3238763213157654,292.7083740234375,297.1499938964844,293.1499938964844,0.4432287514209747,-7904.90869140625,304.105224609375,0.8405205011367798,0.4828479588031769,0.4605304300785064,292.77349853515625,297.1499938964844,293.1499938964844,0.4470341801643371,-5874.685546875,304.1121520996094,0.8420308828353882,0.4854108691215515,0.3420852720737457,292.6827392578125,297.1499938964844,293.1499938964844,0.4855327308177948,-8488.724609375,304.0997009277344,0.8601554036140442,0.5195306539535522,0.4947361052036285,292.8561096191406,297.1499938964844,293.1499938964844,0.0319565795361995,-5565.22607421875,304.137451171875,0.4082871079444885,0.0657636821269989,0.3234882950782776,289.91131591796875,291.1499938964844,258.5586853027344,258.0124816894531,279.1545104980469,292.8551940917969,289.9093322753906,1.0,0.5174342393875122,0.5760263800621033,0.5760263800621033,1.0,1.0,-2.334446907043457,0.933177888393402,1.4012690782546997,0.3968046605587005,0.0,0.0,1.0,194.9545135498047,214.0,-56.93766403198242,-25209.83203125,1498.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5960693359375,307.8896179199219,278.1499938964844,0.0,18000.0,313.1499938964844,25541.166015625,26640.0,0.0,0.0,0.4641470611095428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625487208366394,1.6255090236663818,-2.1820909751113504e-05,0.0,0.0005888186278752,0.0,0.0,477.5379943847656,0.0,0.0,0.0,0.9023874402046204,4.0,0.0,1.0
372360,292.8437805175781,297.1499938964844,293.1499938964844,0.3040631711483001,-5583.82666015625,304.1279602050781,0.7604705095291138,0.3559221029281616,0.3248339891433716,292.7249450683594,297.1499938964844,293.1499938964844,0.4462364017963409,-7945.1083984375,304.10791015625,0.8402007222175598,0.4851861298084259,0.4628519713878631,292.7880554199219,297.1499938964844,293.1499938964844,0.4495110511779785,-5898.9921875,304.11456298828125,0.8414641618728638,0.4873241484165191,0.3434926271438598,292.6987609863281,297.1499938964844,293.1499938964844,0.4891202449798584,-8535.794921875,304.1023254394531,0.8599439263343811,0.522305965423584,0.4974590539932251,292.87060546875,297.1499938964844,293.1499938964844,0.0328609161078929,-5640.23486328125,304.1380920410156,0.4095753729343414,0.0666417777538299,0.3278807997703552,289.9124755859375,291.1499938964844,258.5813293457031,258.0419921875,279.1560363769531,292.8697204589844,289.9124450683594,1.0,0.5204127430915833,0.5764439105987549,0.5764439105987549,1.0,1.0,-2.348626613616944,0.9399494528770448,1.408677101135254,0.4004644453525543,0.0,0.0,1.0,197.3915100097656,202.0,-26.234649658203125,-25416.650390625,1525.8985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61407470703125,307.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,26332.296875,26640.0,0.0,0.0,0.4670559763908386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504697799682615,1.6504921913146973,-2.2496806195704263e-05,0.0,0.0005925088771618,0.0,0.0,499.8965148925781,0.0,0.0,0.0,0.9014625549316406,4.0,0.0,1.0
372420,292.8734130859375,297.1499938964844,293.1499938964844,0.3064988553524017,-5617.873046875,304.1312255859375,0.7625821828842163,0.3576658964157104,0.3263926208019256,292.7563171386719,297.1499938964844,293.1499938964844,0.4523287117481231,-8027.36669921875,304.1117553710937,0.8435491919517517,0.489593505859375,0.467020183801651,292.8152770996094,297.1499938964844,293.1499938964844,0.4546490609645843,-5950.1416015625,304.1177978515625,0.8443909287452698,0.4909713268280029,0.3460241556167602,292.7289428710937,297.1499938964844,293.1499938964844,0.4964616000652313,-8633.01953125,304.10595703125,0.8638255596160889,0.5276150703430176,0.5024616122245789,292.89715576171875,297.1499938964844,293.1499938964844,0.0344879887998104,-5775.14794921875,304.13934326171875,0.4143077731132507,0.0683302953839302,0.3353373110294342,289.8977355957031,291.1499938964844,258.6270751953125,258.10186767578125,279.158447265625,292.8963928222656,289.8969116210937,1.0,0.5226140022277832,0.5774180293083191,0.5774180293083191,1.0,1.0,-2.3735170364379883,0.952101707458496,1.4214154481887815,0.4071409702301025,0.0,0.0,1.0,196.9940185546875,190.0,-23.89550018310547,-25640.720703125,1556.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6605224609375,307.96405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.685546875,26640.0,0.0,0.0,0.4726493656635284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65776789188385,1.6577905416488647,-2.269620017614216e-05,0.0,0.0005996046820655,0.0,0.0,506.5573120117188,0.0,0.0,0.0,0.9050918817520142,4.0,0.0,1.0
372480,292.8734130859375,297.1499938964844,293.1499938964844,0.3064988553524017,-5617.873046875,304.1312255859375,0.7625821828842163,0.3576658964157104,0.3263926208019256,292.7563171386719,297.1499938964844,293.1499938964844,0.4523287117481231,-8027.36669921875,304.1117553710937,0.8435491919517517,0.489593505859375,0.467020183801651,292.8152770996094,297.1499938964844,293.1499938964844,0.4546490609645843,-5950.1416015625,304.1177978515625,0.8443909287452698,0.4909713268280029,0.3460241556167602,292.7289428710937,297.1499938964844,293.1499938964844,0.4964616000652313,-8633.01953125,304.10595703125,0.8638255596160889,0.5276150703430176,0.5024616122245789,292.89715576171875,297.1499938964844,293.1499938964844,0.0344879887998104,-5775.14794921875,304.13934326171875,0.4143077731132507,0.0683302953839302,0.3353373110294342,289.8977355957031,291.1499938964844,258.6270751953125,258.10186767578125,279.158447265625,292.8963928222656,289.8969116210937,1.0,0.5226140022277832,0.5774180293083191,0.5774180293083191,1.0,1.0,-2.3735170364379883,0.952101707458496,1.4214154481887815,0.4071409702301025,0.0,0.0,1.0,196.9940185546875,190.0,-23.89550018310547,-25640.720703125,1556.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6605224609375,307.96405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.685546875,26640.0,0.0,0.0,0.4726493656635284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65776789188385,1.6577905416488647,-2.269620017614216e-05,0.0,0.0005996046820655,0.0,0.0,506.5573120117188,0.0,0.0,0.0,0.9050918817520142,4.0,0.0,1.0
372540,292.9001770019531,297.1499938964844,293.1499938964844,0.3085319399833679,-5646.20751953125,304.13409423828125,0.7681490778923035,0.3592433035373688,0.3276225626468658,292.78521728515625,297.1499938964844,293.1499938964844,0.457848459482193,-8101.576171875,304.11529541015625,0.8505855798721313,0.4937011897563934,0.470716118812561,292.84014892578125,297.1499938964844,293.1499938964844,0.4593156278133392,-5996.43359375,304.1207580566406,0.8510602116584778,0.4943995773792267,0.3482708036899566,292.7567749023437,297.1499938964844,293.1499938964844,0.5032483339309692,-8722.50390625,304.1093444824219,0.8716849088668823,0.5326309204101562,0.5070063471794128,292.9207763671875,297.1499938964844,293.1499938964844,0.0358812101185321,-5889.7158203125,304.1405639648437,0.4213088750839233,0.0699439272284507,0.3415952920913696,289.8823547363281,291.1499938964844,258.6733703613281,258.1625671386719,279.1600952148437,292.92010498046875,289.8817749023437,1.0,0.5215145349502563,0.5785157084465027,0.5785157084465027,1.0,1.0,-2.395113229751587,0.96292245388031,1.4321907758712769,0.4132019579410553,0.0,0.0,1.0,191.9633636474609,178.0,-21.12387657165528,-25840.021484375,1564.0521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.730712890625,308.00946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.1484375,27720.0,0.0,0.0,0.4777718782424927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595286130905151,1.6595513820648191,-2.274443795613479e-05,0.0,0.0006061031599529,0.0,0.0,508.1731262207031,0.0,0.0,0.0,0.92096745967865,4.0,0.0,1.0
372600,292.9001770019531,297.1499938964844,293.1499938964844,0.3085319399833679,-5646.20751953125,304.13409423828125,0.7681490778923035,0.3592433035373688,0.3276225626468658,292.78521728515625,297.1499938964844,293.1499938964844,0.457848459482193,-8101.576171875,304.11529541015625,0.8505855798721313,0.4937011897563934,0.470716118812561,292.84014892578125,297.1499938964844,293.1499938964844,0.4593156278133392,-5996.43359375,304.1207580566406,0.8510602116584778,0.4943995773792267,0.3482708036899566,292.7567749023437,297.1499938964844,293.1499938964844,0.5032483339309692,-8722.50390625,304.1093444824219,0.8716849088668823,0.5326309204101562,0.5070063471794128,292.9207763671875,297.1499938964844,293.1499938964844,0.0358812101185321,-5889.7158203125,304.1405639648437,0.4213088750839233,0.0699439272284507,0.3415952920913696,289.8823547363281,291.1499938964844,258.6733703613281,258.1625671386719,279.1600952148437,292.92010498046875,289.8817749023437,1.0,0.5215145349502563,0.5785157084465027,0.5785157084465027,1.0,1.0,-2.395113229751587,0.96292245388031,1.4321907758712769,0.4132019579410553,0.0,0.0,1.0,191.9633636474609,178.0,-21.12387657165528,-25840.021484375,1564.0521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.730712890625,308.00946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.1484375,27720.0,0.0,0.0,0.4777718782424927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595286130905151,1.6595513820648191,-2.274443795613479e-05,0.0,0.0006061031599529,0.0,0.0,508.1731262207031,0.0,0.0,0.0,0.92096745967865,4.0,0.0,1.0
372660,292.92449951171875,297.1499938964844,293.1499938964844,0.3093760013580322,-5656.6162109375,304.137939453125,0.776131272315979,0.3606363236904144,0.3285974562168121,292.8120422363281,297.1499938964844,293.1499938964844,0.4616022109985351,-8150.08544921875,304.1205444335937,0.8602625131607056,0.4974994957447052,0.4740239977836609,292.8631896972656,297.1499938964844,293.1499938964844,0.4622857868671417,-6024.4873046875,304.1254577636719,0.8603933453559875,0.4975785315036773,0.3502740263938904,292.7827453613281,297.1499938964844,293.1499938964844,0.5081406831741333,-8784.8779296875,304.1146545410156,0.8823395371437073,0.537329375743866,0.5111564993858337,292.9418334960937,297.1499938964844,293.1499938964844,0.0369529724121093,-5975.14111328125,304.14190673828125,0.4303324222564697,0.0714746192097663,0.3470023870468139,289.9018249511719,291.1499938964844,258.7198791503906,258.2237854003906,279.1612243652344,292.9412536621094,289.9021911621094,1.0,0.5183982849121094,0.5796956419944763,0.5796956419944763,1.0,1.0,-2.414148092269897,0.9726899862289428,1.4414581060409546,0.4187750518321991,0.0,0.0,1.0,184.2197723388672,166.0,9.787012100219728,-26133.6953125,1557.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79443359375,308.09619140625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.330078125,27720.0,0.0,0.0,0.4826850891113281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888844966888428,1.6889079809188845,-2.355622018512804e-05,0.0,0.0006123360362835,0.0,0.0,535.6207885742188,0.0,0.0,0.0,0.922186017036438,4.0,0.0,1.0
372720,292.92449951171875,297.1499938964844,293.1499938964844,0.3093760013580322,-5656.6162109375,304.137939453125,0.776131272315979,0.3606363236904144,0.3285974562168121,292.8120422363281,297.1499938964844,293.1499938964844,0.4616022109985351,-8150.08544921875,304.1205444335937,0.8602625131607056,0.4974994957447052,0.4740239977836609,292.8631896972656,297.1499938964844,293.1499938964844,0.4622857868671417,-6024.4873046875,304.1254577636719,0.8603933453559875,0.4975785315036773,0.3502740263938904,292.7827453613281,297.1499938964844,293.1499938964844,0.5081406831741333,-8784.8779296875,304.1146545410156,0.8823395371437073,0.537329375743866,0.5111564993858337,292.9418334960937,297.1499938964844,293.1499938964844,0.0369529724121093,-5975.14111328125,304.14190673828125,0.4303324222564697,0.0714746192097663,0.3470023870468139,289.9018249511719,291.1499938964844,258.7198791503906,258.2237854003906,279.1612243652344,292.9412536621094,289.9021911621094,1.0,0.5183982849121094,0.5796956419944763,0.5796956419944763,1.0,1.0,-2.414148092269897,0.9726899862289428,1.4414581060409546,0.4187750518321991,0.0,0.0,1.0,184.2197723388672,166.0,9.787012100219728,-26133.6953125,1557.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79443359375,308.09619140625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.330078125,27720.0,0.0,0.0,0.4826850891113281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888844966888428,1.6889079809188845,-2.355622018512804e-05,0.0,0.0006123360362835,0.0,0.0,535.6207885742188,0.0,0.0,0.0,0.922186017036438,4.0,0.0,1.0
372780,292.9468078613281,297.1499938964844,293.1499938964844,0.3103005886077881,-5668.90185546875,304.140380859375,0.7859934568405151,0.3618257343769073,0.3293376564979553,292.8370666503906,297.1499938964844,293.1499938964844,0.4654423892498016,-8200.8017578125,304.1239318847656,0.872098445892334,0.5009896755218506,0.4769809544086456,292.8844909667969,297.1499938964844,293.1499938964844,0.4654232859611511,-6055.01220703125,304.1283874511719,0.871906042098999,0.5005234479904175,0.3520657420158386,292.8069152832031,297.1499938964844,293.1499938964844,0.513163685798645,-8850.0732421875,304.1180419921875,0.8951811790466309,0.5417280793190002,0.5149580240249634,292.9607849121094,297.1499938964844,293.1499938964844,0.0379447937011718,-6054.99560546875,304.1429443359375,0.4413488805294037,0.0729073956608772,0.3517036139965057,289.90545654296875,291.1499938964844,258.766357421875,258.2850646972656,279.1619873046875,292.9602355957031,289.9056701660156,1.0,0.5140048265457153,0.580935537815094,0.580935537815094,1.0,1.0,-2.430958747863769,0.9815275073051452,1.4494311809539795,0.4239115715026855,0.0,0.0,1.0,174.90968322753906,154.0,6.187760353088379,-26316.998046875,1540.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8716125488281,308.1551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,27685.30859375,27720.0,0.0,0.0,0.4871855676174164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923409700393677,1.6923646926879885,-2.3652741219848394e-05,0.0,0.0006180453929118,0.0,0.0,538.916259765625,0.0,0.0,0.0,0.9239034056663512,4.0,0.0,1.0
372840,292.9468078613281,297.1499938964844,293.1499938964844,0.3103005886077881,-5668.90185546875,304.140380859375,0.7859934568405151,0.3618257343769073,0.3293376564979553,292.8370666503906,297.1499938964844,293.1499938964844,0.4654423892498016,-8200.8017578125,304.1239318847656,0.872098445892334,0.5009896755218506,0.4769809544086456,292.8844909667969,297.1499938964844,293.1499938964844,0.4654232859611511,-6055.01220703125,304.1283874511719,0.871906042098999,0.5005234479904175,0.3520657420158386,292.8069152832031,297.1499938964844,293.1499938964844,0.513163685798645,-8850.0732421875,304.1180419921875,0.8951811790466309,0.5417280793190002,0.5149580240249634,292.9607849121094,297.1499938964844,293.1499938964844,0.0379447937011718,-6054.99560546875,304.1429443359375,0.4413488805294037,0.0729073956608772,0.3517036139965057,289.90545654296875,291.1499938964844,258.766357421875,258.2850646972656,279.1619873046875,292.9602355957031,289.9056701660156,1.0,0.5140048265457153,0.580935537815094,0.580935537815094,1.0,1.0,-2.430958747863769,0.9815275073051452,1.4494311809539795,0.4239115715026855,0.0,0.0,1.0,174.90968322753906,154.0,6.187760353088379,-26316.998046875,1540.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8716125488281,308.1551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,27685.30859375,27720.0,0.0,0.0,0.4871855676174164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923409700393677,1.6923646926879885,-2.3652741219848394e-05,0.0,0.0006180453929118,0.0,0.0,538.916259765625,0.0,0.0,0.0,0.9239034056663512,4.0,0.0,1.0
372900,292.95733642578125,297.1499938964844,293.1499938964844,0.3106499314308166,-5673.46923828125,304.1415100097656,0.7915374636650085,0.3623270690441131,0.3296176791191101,292.8489685058594,297.1499938964844,293.1499938964844,0.4671975672245025,-8223.9423828125,304.12548828125,0.8787572383880615,0.5026108622550964,0.4783335328102112,292.89453125,297.1499938964844,293.1499938964844,0.4668656885623932,-6069.04052734375,304.12969970703125,0.8784164786338806,0.5019100308418274,0.3528923690319061,292.8183898925781,297.1499938964844,293.1499938964844,0.5155185461044312,-8880.6083984375,304.1195678710937,0.9023177027702332,0.5438180565834045,0.5167427062988281,292.9695129394531,297.1499938964844,293.1499938964844,0.0383903607726097,-6090.8017578125,304.1434326171875,0.4476110935211181,0.0735841915011406,0.3538151383399963,289.9071655273437,291.1499938964844,258.7895202636719,258.3156433105469,279.16229248046875,292.9690246582031,289.90740966796875,1.0,0.5114687085151672,0.581573486328125,0.581573486328125,1.0,1.0,-2.4385948181152344,0.9856204986572266,1.4529743194580078,0.4263262450695038,0.0,0.0,1.0,169.8863983154297,154.0,5.756492614746094,-26403.640625,1529.918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91607666015625,308.18853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.068359375,28800.0,0.0,0.0,0.4892527759075165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928837299346924,1.692907452583313,-2.366791522945277e-05,0.0,0.000620667822659,0.0,0.0,539.4349365234375,0.0,0.0,0.0,0.9391730427742004,4.0,0.0,1.0
372960,292.9676208496094,297.1499938964844,293.1499938964844,0.310405284166336,-5668.91357421875,304.1434936523437,0.7974492311477661,0.3627514839172363,0.3298297524452209,292.8606262207031,297.1499938964844,293.1499938964844,0.4680822491645813,-8234.251953125,304.1283569335937,0.8858805894851685,0.5041375756263733,0.4795979857444763,292.904296875,297.1499938964844,293.1499938964844,0.4674708545207977,-6073.94140625,304.1322937011719,0.8854052424430847,0.5032328367233276,0.353673905134201,292.8295593261719,297.1499938964844,293.1499938964844,0.5169424414634705,-8897.6884765625,304.1225280761719,0.9101937413215636,0.5458289980888367,0.5184520483016968,292.97784423828125,297.1499938964844,293.1499938964844,0.0387121923267841,-6115.16259765625,304.14404296875,0.4543729722499847,0.0742336511611938,0.3557792901992798,289.92901611328125,291.1499938964844,258.81256103515625,258.3460998535156,279.1625671386719,292.9773864746094,289.9307861328125,1.0,0.508756697177887,0.5822223424911499,0.5822223424911499,1.0,1.0,-2.4457218647003174,0.989496111869812,1.4562256336212158,0.4286383390426636,0.0,0.0,1.0,164.70059204101562,142.0,32.945556640625,-26579.38671875,1517.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9522705078125,308.2527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,28503.796875,28800.0,0.0,0.0,0.4913213551044464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.7171993255615234,-2.435200985928532e-05,0.0,0.0006232920568436,0.0,0.0,562.9910278320312,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
373020,292.98736572265625,297.1499938964844,293.1499938964844,0.3102357089519501,-5665.3330078125,304.1459350585937,0.8102217316627502,0.3633663356304168,0.3300301432609558,292.88311767578125,297.1499938964844,293.1499938964844,0.4703455567359924,-8263.1259765625,304.1317443847656,0.901474118232727,0.5069077610969543,0.4818437993526459,292.9228210449219,297.1499938964844,293.1499938964844,0.4692848324775696,-6090.98193359375,304.1351318359375,0.9007840752601624,0.5056964159011841,0.3550960421562195,292.85089111328125,297.1499938964844,293.1499938964844,0.5204081535339355,-8941.7890625,304.1258544921875,0.9286509156227112,0.549620509147644,0.5216351747512817,292.9933776855469,297.1499938964844,293.1499938964844,0.0393714718520641,-6166.89794921875,304.1449279785156,0.4688557088375091,0.0754471272230148,0.3592731654644012,289.9494323730469,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.992919921875,289.9502258300781,1.0,0.5028900504112244,0.5835516452789307,0.5835516452789307,1.0,1.0,-2.45839262008667,0.9965678453445436,1.461824655532837,0.4329369962215423,0.0,0.0,1.0,153.99497985839844,130.0,27.286067962646484,-26749.3203125,1489.345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02667236328125,308.3184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2890625,28800.0,0.0,0.0,0.4952223598957062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240139245986938,1.7240383625030518,-2.454636705806479e-05,0.0,0.0006282408721745,0.0,0.0,569.7444458007812,0.0,0.0,0.0,0.9412423968315125,4.0,0.0,1.0
373080,292.98736572265625,297.1499938964844,293.1499938964844,0.3102357089519501,-5665.3330078125,304.1459350585937,0.8102217316627502,0.3633663356304168,0.3300301432609558,292.88311767578125,297.1499938964844,293.1499938964844,0.4703455567359924,-8263.1259765625,304.1317443847656,0.901474118232727,0.5069077610969543,0.4818437993526459,292.9228210449219,297.1499938964844,293.1499938964844,0.4692848324775696,-6090.98193359375,304.1351318359375,0.9007840752601624,0.5056964159011841,0.3550960421562195,292.85089111328125,297.1499938964844,293.1499938964844,0.5204081535339355,-8941.7890625,304.1258544921875,0.9286509156227112,0.549620509147644,0.5216351747512817,292.9933776855469,297.1499938964844,293.1499938964844,0.0393714718520641,-6166.89794921875,304.1449279785156,0.4688557088375091,0.0754471272230148,0.3592731654644012,289.9494323730469,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.992919921875,289.9502258300781,1.0,0.5028900504112244,0.5835516452789307,0.5835516452789307,1.0,1.0,-2.45839262008667,0.9965678453445436,1.461824655532837,0.4329369962215423,0.0,0.0,1.0,153.99497985839844,130.0,27.286067962646484,-26749.3203125,1489.345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02667236328125,308.3184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2890625,28800.0,0.0,0.0,0.4952223598957062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240139245986938,1.7240383625030518,-2.454636705806479e-05,0.0,0.0006282408721745,0.0,0.0,569.7444458007812,0.0,0.0,0.0,0.9412423968315125,4.0,0.0,1.0
373140,293.0059509277344,297.1499938964844,293.1499938964844,0.309887170791626,-5659.44921875,304.1478576660156,0.8236795663833618,0.3637158870697021,0.3299733102321625,292.9045104980469,297.1499938964844,293.1499938964844,0.4723638594150543,-8289.044921875,304.13446044921875,0.9202442169189452,0.5093302130699158,0.4837482273578644,292.9400939941406,297.1499938964844,293.1499938964844,0.471009612083435,-6107.44921875,304.13720703125,0.919314742088318,0.507949709892273,0.3563616573810577,292.8708801269531,297.1499938964844,293.1499938964844,0.5237202048301697,-8984.2861328125,304.1283874511719,0.9493213891983032,0.5531404614448547,0.5245479345321655,293.00750732421875,297.1499938964844,293.1499938964844,0.0399379767477512,-6211.53564453125,304.1456604003906,0.4812243282794952,0.0765491425991058,0.3622178733348846,289.963623046875,291.1499938964844,258.903076171875,258.4658203125,279.16339111328125,293.0070495605469,289.96435546875,1.0,0.496543139219284,0.5849102735519409,0.5849102735519409,1.0,1.0,-2.469171524047852,1.0028159618377686,1.4663554430007937,0.4368351101875305,0.0,0.0,1.0,142.99118041992188,118.0,21.972808837890625,-26895.107421875,1457.0450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1126403808594,308.3876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,28784.07421875,29880.0,0.0,0.0,0.4986864924430847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255967855453491,1.7256213426589966,-2.4591463443357497e-05,0.0,0.0006326354923658,0.0,0.0,571.3152465820312,0.0,0.0,0.0,0.9570279717445374,4.0,0.0,1.0
373200,293.0059509277344,297.1499938964844,293.1499938964844,0.309887170791626,-5659.44921875,304.1478576660156,0.8236795663833618,0.3637158870697021,0.3299733102321625,292.9045104980469,297.1499938964844,293.1499938964844,0.4723638594150543,-8289.044921875,304.13446044921875,0.9202442169189452,0.5093302130699158,0.4837482273578644,292.9400939941406,297.1499938964844,293.1499938964844,0.471009612083435,-6107.44921875,304.13720703125,0.919314742088318,0.507949709892273,0.3563616573810577,292.8708801269531,297.1499938964844,293.1499938964844,0.5237202048301697,-8984.2861328125,304.1283874511719,0.9493213891983032,0.5531404614448547,0.5245479345321655,293.00750732421875,297.1499938964844,293.1499938964844,0.0399379767477512,-6211.53564453125,304.1456604003906,0.4812243282794952,0.0765491425991058,0.3622178733348846,289.963623046875,291.1499938964844,258.903076171875,258.4658203125,279.16339111328125,293.0070495605469,289.96435546875,1.0,0.496543139219284,0.5849102735519409,0.5849102735519409,1.0,1.0,-2.469171524047852,1.0028159618377686,1.4663554430007937,0.4368351101875305,0.0,0.0,1.0,142.99118041992188,118.0,21.972808837890625,-26895.107421875,1457.0450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1126403808594,308.3876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,28784.07421875,29880.0,0.0,0.0,0.4986864924430847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255967855453491,1.7256213426589966,-2.4591463443357497e-05,0.0,0.0006326354923658,0.0,0.0,571.3152465820312,0.0,0.0,0.0,0.9570279717445374,4.0,0.0,1.0
373260,293.0234375,297.1499938964844,293.1499938964844,0.3085536658763885,-5638.7216796875,304.1507263183594,0.8386610150337219,0.3638169765472412,0.3296895921230316,292.9249267578125,297.1499938964844,293.1499938964844,0.4728884696960449,-8293.5205078125,304.138671875,0.9425837397575378,0.5114076137542725,0.4853260517120361,292.956298828125,297.1499938964844,293.1499938964844,0.4713889956474304,-6109.58447265625,304.1407470703125,0.9415959119796752,0.5099791288375854,0.3574728071689605,292.8897705078125,297.1499938964844,293.1499938964844,0.5254926085472107,-9005.1142578125,304.1325378417969,0.9706131219863892,0.5563806295394897,0.5271970629692078,293.0203857421875,297.1499938964844,293.1499938964844,0.0402652956545352,-6234.966796875,304.14654541015625,0.4928483366966247,0.0775451436638832,0.3646585941314697,290.0058898925781,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0200500488281,290.0072631835937,1.0,0.4897999167442322,0.5862944722175598,0.5862944722175598,1.0,1.0,-2.478177785873413,1.0082882642745972,1.469889521598816,0.4403555393218994,0.0,0.0,1.0,131.81324768066406,106.0,43.92776107788086,-27127.875,1421.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1825256347656,308.486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.814453125,29880.0,0.0,0.0,0.501995325088501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540110349655151,1.7540364265441897,-2.5407993234694004e-05,0.0,0.0006368330796249,0.0,0.0,600.0051879882812,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
373320,293.0234375,297.1499938964844,293.1499938964844,0.3085536658763885,-5638.7216796875,304.1507263183594,0.8386610150337219,0.3638169765472412,0.3296895921230316,292.9249267578125,297.1499938964844,293.1499938964844,0.4728884696960449,-8293.5205078125,304.138671875,0.9425837397575378,0.5114076137542725,0.4853260517120361,292.956298828125,297.1499938964844,293.1499938964844,0.4713889956474304,-6109.58447265625,304.1407470703125,0.9415959119796752,0.5099791288375854,0.3574728071689605,292.8897705078125,297.1499938964844,293.1499938964844,0.5254926085472107,-9005.1142578125,304.1325378417969,0.9706131219863892,0.5563806295394897,0.5271970629692078,293.0203857421875,297.1499938964844,293.1499938964844,0.0402652956545352,-6234.966796875,304.14654541015625,0.4928483366966247,0.0775451436638832,0.3646585941314697,290.0058898925781,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0200500488281,290.0072631835937,1.0,0.4897999167442322,0.5862944722175598,0.5862944722175598,1.0,1.0,-2.478177785873413,1.0082882642745972,1.469889521598816,0.4403555393218994,0.0,0.0,1.0,131.81324768066406,106.0,43.92776107788086,-27127.875,1421.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1825256347656,308.486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.814453125,29880.0,0.0,0.0,0.501995325088501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540110349655151,1.7540364265441897,-2.5407993234694004e-05,0.0,0.0006368330796249,0.0,0.0,600.0051879882812,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
373380,293.0398864746094,297.1499938964844,293.1499938964844,0.307437390089035,-5621.841796875,304.15234375,0.856401801109314,0.363688975572586,0.3291935622692108,292.94451904296875,297.1499938964844,293.1499938964844,0.473690003156662,-8302.9384765625,304.14111328125,0.9663687944412231,0.5131372213363647,0.4865752160549164,292.9715270996094,297.1499938964844,293.1499938964844,0.4721930623054504,-6116.86962890625,304.1424865722656,0.9655094742774964,0.5117967128753662,0.3584308624267578,292.907470703125,297.1499938964844,293.1499938964844,0.5277053713798523,-9033.1337890625,304.1346435546875,0.99116849899292,0.5593852996826172,0.5296091437339783,293.0321350097656,297.1499938964844,293.1499938964844,0.0405823551118373,-6258.95361328125,304.14715576171875,0.5058084726333618,0.078441709280014,0.3666339516639709,290.02862548828125,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.0313415527344,290.0296630859375,1.0,0.482708066701889,0.5876771807670593,0.5876771807670593,1.0,1.0,-2.485506296157837,1.012995362281799,1.4725109338760376,0.4434858560562134,0.0,0.0,1.0,120.52962493896484,124.0,34.44147109985352,-27250.77734375,1382.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2581787109375,308.5517578125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.205078125,29880.0,0.0,0.0,0.5049596428871155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572044134140017,1.757229924201965,-2.550059434724972e-05,0.0,0.0006405935855582,0.0,0.0,603.288330078125,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
373440,293.0398864746094,297.1499938964844,293.1499938964844,0.307437390089035,-5621.841796875,304.15234375,0.856401801109314,0.363688975572586,0.3291935622692108,292.94451904296875,297.1499938964844,293.1499938964844,0.473690003156662,-8302.9384765625,304.14111328125,0.9663687944412231,0.5131372213363647,0.4865752160549164,292.9715270996094,297.1499938964844,293.1499938964844,0.4721930623054504,-6116.86962890625,304.1424865722656,0.9655094742774964,0.5117967128753662,0.3584308624267578,292.907470703125,297.1499938964844,293.1499938964844,0.5277053713798523,-9033.1337890625,304.1346435546875,0.99116849899292,0.5593852996826172,0.5296091437339783,293.0321350097656,297.1499938964844,293.1499938964844,0.0405823551118373,-6258.95361328125,304.14715576171875,0.5058084726333618,0.078441709280014,0.3666339516639709,290.02862548828125,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.0313415527344,290.0296630859375,1.0,0.482708066701889,0.5876771807670593,0.5876771807670593,1.0,1.0,-2.485506296157837,1.012995362281799,1.4725109338760376,0.4434858560562134,0.0,0.0,1.0,120.52962493896484,124.0,34.44147109985352,-27250.77734375,1382.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2581787109375,308.5517578125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.205078125,29880.0,0.0,0.0,0.5049596428871155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572044134140017,1.757229924201965,-2.550059434724972e-05,0.0,0.0006405935855582,0.0,0.0,603.288330078125,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
373500,293.0478820800781,297.1499938964844,293.1499938964844,0.3070111274719238,-5615.4970703125,304.1526794433594,0.8587223291397095,0.3635139167308807,0.3290259540081024,292.9541015625,297.1499938964844,293.1499938964844,0.4741981625556946,-8309.43359375,304.14178466796875,0.9696120619773864,0.5138573050498962,0.4872461259365082,292.9788818359375,297.1499938964844,293.1499938964844,0.472762793302536,-6122.4453125,304.1427917480469,0.9688199758529664,0.5126117467880249,0.358980655670166,292.9159851074219,297.1499938964844,293.1499938964844,0.5289738774299622,-9049.66796875,304.1351318359375,0.994038462638855,0.560784637928009,0.5309028625488281,293.0377502441406,297.1499938964844,293.1499938964844,0.040878664702177,-6282.36181640625,304.14715576171875,0.5082753896713257,0.0788330733776092,0.3682446777820587,290.03778076171875,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.0368347167969,290.03857421875,1.0,0.4830017685890198,0.5883246660232544,0.5883246660232544,1.0,1.0,-2.490257740020752,1.0158032178878784,1.474454641342163,0.4452207088470459,0.0,0.0,1.0,119.28362274169922,124.0,29.62219619750977,-27317.3984375,1383.710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2987670898437,308.5843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,29864.697265625,30960.0,0.0,0.0,0.5062965154647827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576898336410522,1.757715344429016,-2.5514686058158983e-05,0.0,0.0006422896403819,0.0,0.0,603.7884521484375,0.0,0.0,0.0,0.9745451807975768,4.0,0.0,1.0
373560,293.0559387207031,297.1499938964844,293.1499938964844,0.3061722815036773,-5602.72119140625,304.1537170410156,0.8564673066139221,0.3632259368896484,0.3288650214672088,292.96368408203125,297.1499938964844,293.1499938964844,0.4740579426288605,-8306.345703125,304.1435546875,0.9676488041877748,0.5144553780555725,0.4879128932952881,292.9862670898437,297.1499938964844,293.1499938964844,0.4727221131324768,-6121.3232421875,304.1441955566406,0.9669153094291688,0.5133342742919922,0.3595488667488098,292.9244689941406,297.1499938964844,293.1499938964844,0.5295522809028625,-9056.20703125,304.13677978515625,0.9927534461021424,0.5620813965797424,0.5322152376174927,293.0433349609375,297.1499938964844,293.1499938964844,0.041141714900732,-6301.9326171875,304.1471862792969,0.5077913999557495,0.0791581571102142,0.3700798153877258,290.0634765625,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.0420227050781,290.0654296875,1.0,0.4847899675369262,0.5889477133750916,0.5889477133750916,1.0,1.0,-2.4953298568725586,1.018722414970398,1.476607322692871,0.4470347762107849,0.0,0.0,1.0,120.6512222290039,142.0,49.81258010864258,-27472.19140625,1395.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3283386230469,308.642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,30674.15234375,30960.0,0.0,0.0,0.5076722502708435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813509702682495,1.7813770771026611,-2.6206236725556664e-05,0.0,0.0006440348224714,0.0,0.0,628.501953125,0.0,0.0,0.0,0.9728577733039856,4.0,0.0,1.0
373620,293.07208251953125,297.1499938964844,293.1499938964844,0.3050985336303711,-5586.8359375,304.1542663574219,0.844070553779602,0.3623372316360473,0.3284393846988678,292.9827880859375,297.1499938964844,293.1499938964844,0.474681943655014,-8314.1298828125,304.1446228027344,0.9538148045539856,0.5153033137321472,0.4891065061092376,293.0008239746094,297.1499938964844,293.1499938964844,0.4736500382423401,-6130.4443359375,304.1445617675781,0.9532344937324524,0.5145270228385925,0.3606460690498352,292.9413452148437,297.1499938964844,293.1499938964844,0.5317767262458801,-9085.2685546875,304.137451171875,0.9821330308914183,0.5643740296363831,0.5347445011138916,293.054443359375,297.1499938964844,293.1499938964844,0.0418131276965141,-6354.89111328125,304.1470031738281,0.5015155076980591,0.0796085149049758,0.3737851977348327,290.0862121582031,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0524597167969,290.08697509765625,1.0,0.4916745722293854,0.5901714563369751,0.5901714563369751,1.0,1.0,-2.5050621032714844,1.0243467092514038,1.4807153940200806,0.4505502581596374,0.0,0.0,1.0,128.352294921875,160.0,33.65251541137695,-27606.54296875,1441.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38153076171875,308.6908874511719,278.1499938964844,0.0,18000.0,313.1499938964844,30895.068359375,30960.0,0.0,0.0,0.5103205442428589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877540588378906,1.7877804040908811,-2.6394975066068586e-05,0.0,0.000647394452244,0.0,0.0,635.3038940429688,0.0,0.0,0.0,0.9760283827781676,4.0,0.0,1.0
373680,293.07208251953125,297.1499938964844,293.1499938964844,0.3050985336303711,-5586.8359375,304.1542663574219,0.844070553779602,0.3623372316360473,0.3284393846988678,292.9827880859375,297.1499938964844,293.1499938964844,0.474681943655014,-8314.1298828125,304.1446228027344,0.9538148045539856,0.5153033137321472,0.4891065061092376,293.0008239746094,297.1499938964844,293.1499938964844,0.4736500382423401,-6130.4443359375,304.1445617675781,0.9532344937324524,0.5145270228385925,0.3606460690498352,292.9413452148437,297.1499938964844,293.1499938964844,0.5317767262458801,-9085.2685546875,304.137451171875,0.9821330308914183,0.5643740296363831,0.5347445011138916,293.054443359375,297.1499938964844,293.1499938964844,0.0418131276965141,-6354.89111328125,304.1470031738281,0.5015155076980591,0.0796085149049758,0.3737851977348327,290.0862121582031,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0524597167969,290.08697509765625,1.0,0.4916745722293854,0.5901714563369751,0.5901714563369751,1.0,1.0,-2.5050621032714844,1.0243467092514038,1.4807153940200806,0.4505502581596374,0.0,0.0,1.0,128.352294921875,160.0,33.65251541137695,-27606.54296875,1441.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38153076171875,308.6908874511719,278.1499938964844,0.0,18000.0,313.1499938964844,30895.068359375,30960.0,0.0,0.0,0.5103205442428589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877540588378906,1.7877804040908811,-2.6394975066068586e-05,0.0,0.000647394452244,0.0,0.0,635.3038940429688,0.0,0.0,0.0,0.9760283827781676,4.0,0.0,1.0
373740,293.0879821777344,297.1499938964844,293.1499938964844,0.3040931522846222,-5572.14990234375,304.1545104980469,0.8269965648651123,0.3610830307006836,0.3278442323207855,293.0015869140625,297.1499938964844,293.1499938964844,0.4754261374473572,-8323.8984375,304.1451721191406,0.931913435459137,0.5157279968261719,0.4900721609592438,293.0149841308594,297.1499938964844,293.1499938964844,0.474853903055191,-6142.60498046875,304.14434814453125,0.9316165447235109,0.5154351592063904,0.36166912317276,292.9577941894531,297.1499938964844,293.1499938964844,0.5342491269111633,-9117.9736328125,304.13751220703125,0.9639759063720704,0.5663208365440369,0.5371169447898865,293.0653686523437,297.1499938964844,293.1499938964844,0.0424740687012672,-6407.6796875,304.1469116210937,0.4918909072875976,0.0798169001936912,0.3772081136703491,290.0979919433594,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.06268310546875,290.0985107421875,1.0,0.501320481300354,0.5913745164871216,0.5913745164871216,1.0,1.0,-2.513700246810913,1.029451608657837,1.4842487573623655,0.453794777393341,0.0,0.0,1.0,140.51036071777344,178.0,20.831758499145508,-27716.33203125,1504.4632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4380187988281,308.7357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.512717068195343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789209485054016,1.7892358303070068,-2.6437968699610792e-05,0.0,0.0006504347547888,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917492270469666,4.0,0.0,1.0
373800,293.0879821777344,297.1499938964844,293.1499938964844,0.3040931522846222,-5572.14990234375,304.1545104980469,0.8269965648651123,0.3610830307006836,0.3278442323207855,293.0015869140625,297.1499938964844,293.1499938964844,0.4754261374473572,-8323.8984375,304.1451721191406,0.931913435459137,0.5157279968261719,0.4900721609592438,293.0149841308594,297.1499938964844,293.1499938964844,0.474853903055191,-6142.60498046875,304.14434814453125,0.9316165447235109,0.5154351592063904,0.36166912317276,292.9577941894531,297.1499938964844,293.1499938964844,0.5342491269111633,-9117.9736328125,304.13751220703125,0.9639759063720704,0.5663208365440369,0.5371169447898865,293.0653686523437,297.1499938964844,293.1499938964844,0.0424740687012672,-6407.6796875,304.1469116210937,0.4918909072875976,0.0798169001936912,0.3772081136703491,290.0979919433594,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.06268310546875,290.0985107421875,1.0,0.501320481300354,0.5913745164871216,0.5913745164871216,1.0,1.0,-2.513700246810913,1.029451608657837,1.4842487573623655,0.453794777393341,0.0,0.0,1.0,140.51036071777344,178.0,20.831758499145508,-27716.33203125,1504.4632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4380187988281,308.7357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.512717068195343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789209485054016,1.7892358303070068,-2.6437968699610792e-05,0.0,0.0006504347547888,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917492270469666,4.0,0.0,1.0
373860,293.1036071777344,297.1499938964844,293.1499938964844,0.302285373210907,-5545.134765625,304.1559753417969,0.808523952960968,0.3594905436038971,0.3270468115806579,293.02008056640625,297.1499938964844,293.1499938964844,0.4749498963356018,-8315.8671875,304.1474914550781,0.9081929922103882,0.5157371759414673,0.4907583892345428,293.0287170410156,297.1499938964844,293.1499938964844,0.4749994874000549,-6143.25439453125,304.1459350585937,0.908294439315796,0.516069769859314,0.3625835180282593,292.973876953125,297.1499938964844,293.1499938964844,0.5354831218719482,-9132.9345703125,304.1395263671875,0.9416608214378356,0.5679337978363037,0.539284348487854,293.0758972167969,297.1499938964844,293.1499938964844,0.0429303050041198,-6442.31787109375,304.14715576171875,0.4810699820518493,0.0798227414488792,0.3802006840705871,290.1332092285156,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.0729064941406,290.1341857910156,1.0,0.5124239325523376,0.5925721526145935,0.5925721526145935,1.0,1.0,-2.5208663940429688,1.0338802337646484,1.4869860410690308,0.4566912949085235,0.0,0.0,1.0,155.41500854492188,196.0,36.27858352661133,-27906.283203125,1577.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.474853515625,308.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.5151204466819763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006534836138598,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373920,293.1036071777344,297.1499938964844,293.1499938964844,0.302285373210907,-5545.134765625,304.1559753417969,0.808523952960968,0.3594905436038971,0.3270468115806579,293.02008056640625,297.1499938964844,293.1499938964844,0.4749498963356018,-8315.8671875,304.1474914550781,0.9081929922103882,0.5157371759414673,0.4907583892345428,293.0287170410156,297.1499938964844,293.1499938964844,0.4749994874000549,-6143.25439453125,304.1459350585937,0.908294439315796,0.516069769859314,0.3625835180282593,292.973876953125,297.1499938964844,293.1499938964844,0.5354831218719482,-9132.9345703125,304.1395263671875,0.9416608214378356,0.5679337978363037,0.539284348487854,293.0758972167969,297.1499938964844,293.1499938964844,0.0429303050041198,-6442.31787109375,304.14715576171875,0.4810699820518493,0.0798227414488792,0.3802006840705871,290.1332092285156,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.0729064941406,290.1341857910156,1.0,0.5124239325523376,0.5925721526145935,0.5925721526145935,1.0,1.0,-2.5208663940429688,1.0338802337646484,1.4869860410690308,0.4566912949085235,0.0,0.0,1.0,155.41500854492188,196.0,36.27858352661133,-27906.283203125,1577.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.474853515625,308.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.5151204466819763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006534836138598,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373980,293.1186828613281,297.1499938964844,293.1499938964844,0.3007361590862274,-5522.41845703125,304.15655517578125,0.7893801331520081,0.3576036393642425,0.3260392248630523,293.03814697265625,297.1499938964844,293.1499938964844,0.4748712480068207,-8314.1796875,304.1484680175781,0.8876168727874756,0.5153693556785583,0.4911465644836426,293.0418395996094,297.1499938964844,293.1499938964844,0.4757126867771148,-6150.310546875,304.1460876464844,0.8881381750106812,0.5164797902107239,0.3633814752101898,292.9892883300781,297.1499938964844,293.1499938964844,0.5373017191886902,-9156.6904296875,304.1399841308594,0.9188387393951416,0.5692711472511292,0.5412445664405823,293.0859375,297.1499938964844,293.1499938964844,0.0433868616819381,-6478.35009765625,304.1473388671875,0.468621164560318,0.0796628147363662,0.3827281296253204,290.1481628417969,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0829772949219,290.1487731933594,1.0,0.5241889357566833,0.5937622785568237,0.5937622785568237,1.0,1.0,-2.526473999023437,1.0375916957855225,1.488882303237915,0.4592122137546539,0.0,0.0,1.0,171.98175048828125,214.0,24.44715881347656,-27990.267578125,1656.8797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5164794921875,308.8403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5859375,32040.0,0.0,0.0,0.5173239707946777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197427988052368,1.819770097732544,-2.7348009098204784e-05,0.0,0.0006562790949828,0.0,0.0,670.02099609375,0.0,0.0,0.0,0.99343740940094,4.0,0.0,1.0
