time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.1186828613281,297.1499938964844,293.1499938964844,0.3007361590862274,-5522.41845703125,304.15655517578125,0.7893801331520081,0.3576036393642425,0.3260392248630523,293.03814697265625,297.1499938964844,293.1499938964844,0.4748712480068207,-8314.1796875,304.1484680175781,0.8876168727874756,0.5153693556785583,0.4911465644836426,293.0418395996094,297.1499938964844,293.1499938964844,0.4757126867771148,-6150.310546875,304.1460876464844,0.8881381750106812,0.5164797902107239,0.3633814752101898,292.9892883300781,297.1499938964844,293.1499938964844,0.5373017191886902,-9156.6904296875,304.1399841308594,0.9188387393951416,0.5692711472511292,0.5412445664405823,293.0859375,297.1499938964844,293.1499938964844,0.0433868616819381,-6478.35009765625,304.1473388671875,0.468621164560318,0.0796628147363662,0.3827281296253204,290.1481628417969,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0829772949219,290.1487731933594,1.0,0.5241889357566833,0.5937622785568237,0.5937622785568237,1.0,1.0,-2.526473999023437,1.0375916957855225,1.488882303237915,0.4592122137546539,0.0,0.0,1.0,171.98175048828125,214.0,24.44715881347656,-27990.267578125,1656.8797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5164794921875,308.8403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5859375,32040.0,0.0,0.0,0.5173239707946777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197427988052368,1.819770097732544,-2.7348009098204784e-05,0.0,0.0006562790949828,0.0,0.0,670.02099609375,0.0,0.0,0.0,0.99343740940094,4.0,0.0,1.0
374100,293.12603759765625,297.1499938964844,293.1499938964844,0.2999074757099151,-5510.27880859375,304.1568603515625,0.7803298234939575,0.3565578162670135,0.3254582285881042,293.0469665527344,297.1499938964844,293.1499938964844,0.4747515618801117,-8312.2373046875,304.1489562988281,0.878055214881897,0.5150513052940369,0.491230309009552,293.04815673828125,297.1499938964844,293.1499938964844,0.476055771112442,-6153.7041015625,304.14617919921875,0.8788096904754639,0.5166096091270447,0.3637396097183227,292.9967041015625,297.1499938964844,293.1499938964844,0.5381805896759033,-9168.1630859375,304.14019775390625,0.9084237813949584,0.5698468685150146,0.542152464389801,293.0907287597656,297.1499938964844,293.1499938964844,0.0435860268771648,-6494.0888671875,304.1474609375,0.4611955881118774,0.0795307531952858,0.3838233351707458,290.1542663574219,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.08795166015625,290.1548767089844,1.0,0.5301666259765625,0.5943511724472046,0.5943511724472046,1.0,1.0,-2.528714179992676,1.0391842126846311,1.489530086517334,0.4603326916694641,0.0,0.0,1.0,180.66905212402344,214.0,21.09976577758789,-28027.458984375,1697.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5409851074219,308.8607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,32025.970703125,33120.0,0.0,0.0,0.5183207988739014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820180058479309,1.820207357406616,-2.7361153115634806e-05,0.0,0.0006575436564162,0.0,0.0,670.5040893554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1332397460937,297.1499938964844,293.1499938964844,0.2987740933895111,-5493.40576171875,304.1576843261719,0.7717474699020386,0.3554477989673614,0.3248265385627746,293.0556640625,297.1499938964844,293.1499938964844,0.4741595089435577,-8303.3427734375,304.1502380371094,0.8690218925476074,0.5146450996398926,0.4912407994270324,293.0543212890625,297.1499938964844,293.1499938964844,0.475968599319458,-6152.39013671875,304.14703369140625,0.8700180053710938,0.5166893601417542,0.3640700578689575,293.00396728515625,297.1499938964844,293.1499938964844,0.5385681986808777,-9172.5537109375,304.14129638671875,0.899211049079895,0.5703612565994263,0.5430124998092651,293.09539794921875,297.1499938964844,293.1499938964844,0.0437133237719535,-6503.31103515625,304.147705078125,0.4538030326366424,0.0793691650032997,0.3848170936107635,290.1705322265625,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.09283447265625,290.171630859375,1.0,0.5361513495445251,0.5949341058731079,0.5949341058731079,1.0,1.0,-2.530592918395996,1.0406056642532349,1.4899872541427612,0.4613611698150635,0.0,0.0,1.0,189.5404663085937,232.0,32.07089614868164,-28104.431640625,1738.309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56170654296875,308.8949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,32438.30859375,33120.0,0.0,0.0,0.5193101763725281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.771343133645132e-05,0.0,0.0006587987882085,0.0,0.0,683.4950561523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1470031738281,297.1499938964844,293.1499938964844,0.29678475856781,-5464.20751953125,304.158447265625,0.7560855746269226,0.3530763685703277,0.3234291672706604,293.0727233886719,297.1499938964844,293.1499938964844,0.4733577072620392,-8291.6298828125,304.1514892578125,0.8525770306587219,0.5135745406150818,0.4910298585891723,293.066162109375,297.1499938964844,293.1499938964844,0.4763142466545105,-6155.64453125,304.1474609375,0.8540774583816528,0.516712486743927,0.3646427989006042,293.0179748535156,297.1499938964844,293.1499938964844,0.5398951172828674,-9189.6337890625,304.1419677734375,0.8825317621231079,0.5712194442749023,0.5445807576179504,293.1042175292969,297.1499938964844,293.1499938964844,0.0439902395009994,-6524.7734375,304.14801025390625,0.4405988752841949,0.0789613351225853,0.3864927887916565,290.1855773925781,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.1024780273437,290.1863098144531,1.0,0.5480343699455261,0.5960772037506104,0.5960772037506104,1.0,1.0,-2.533247470855713,1.0429223775863647,1.4903252124786377,0.4631304144859314,0.0,0.0,1.0,207.67404174804688,250.0,23.80979347229004,-28162.84765625,1820.3592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6100158691406,308.9355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5210870504379272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006610528798773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1470031738281,297.1499938964844,293.1499938964844,0.29678475856781,-5464.20751953125,304.158447265625,0.7560855746269226,0.3530763685703277,0.3234291672706604,293.0727233886719,297.1499938964844,293.1499938964844,0.4733577072620392,-8291.6298828125,304.1514892578125,0.8525770306587219,0.5135745406150818,0.4910298585891723,293.066162109375,297.1499938964844,293.1499938964844,0.4763142466545105,-6155.64453125,304.1474609375,0.8540774583816528,0.516712486743927,0.3646427989006042,293.0179748535156,297.1499938964844,293.1499938964844,0.5398951172828674,-9189.6337890625,304.1419677734375,0.8825317621231079,0.5712194442749023,0.5445807576179504,293.1042175292969,297.1499938964844,293.1499938964844,0.0439902395009994,-6524.7734375,304.14801025390625,0.4405988752841949,0.0789613351225853,0.3864927887916565,290.1855773925781,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.1024780273437,290.1863098144531,1.0,0.5480343699455261,0.5960772037506104,0.5960772037506104,1.0,1.0,-2.533247470855713,1.0429223775863647,1.4903252124786377,0.4631304144859314,0.0,0.0,1.0,207.67404174804688,250.0,23.80979347229004,-28162.84765625,1820.3592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6100158691406,308.9355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5210870504379272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006610528798773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1600036621094,297.1499938964844,293.1499938964844,0.2945963442325592,-5432.0341796875,304.1592712402344,0.7423522472381592,0.3505151569843292,0.3218733370304107,293.0892333984375,297.1499938964844,293.1499938964844,0.4721713662147522,-8274.53125,304.1529846191406,0.8381446003913879,0.5121817588806152,0.4905258119106293,293.0773010253906,297.1499938964844,293.1499938964844,0.4764577746391296,-6156.77001953125,304.1480712890625,0.8401837944984436,0.5165724158287048,0.3651107847690582,293.03125,297.1499938964844,293.1499938964844,0.5409576892852783,-9203.0654296875,304.14288330078125,0.8677389621734619,0.5718702673912048,0.5459656715393066,293.1124267578125,297.1499938964844,293.1499938964844,0.0441809818148613,-6539.17236328125,304.1483459472656,0.4294363856315613,0.0784567669034004,0.3877794444561004,290.2013854980469,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11187744140625,290.20220947265625,1.0,0.5596879124641418,0.5971778631210327,0.5971778631210327,1.0,1.0,-2.5345458984375,1.0445770025253296,1.48996901512146,0.4645296335220337,0.0,0.0,1.0,226.12271118164065,238.0,22.94879531860352,-28219.482421875,1901.9295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6666564941406,308.98486328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.522566556930542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006629297859035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1600036621094,297.1499938964844,293.1499938964844,0.2945963442325592,-5432.0341796875,304.1592712402344,0.7423522472381592,0.3505151569843292,0.3218733370304107,293.0892333984375,297.1499938964844,293.1499938964844,0.4721713662147522,-8274.53125,304.1529846191406,0.8381446003913879,0.5121817588806152,0.4905258119106293,293.0773010253906,297.1499938964844,293.1499938964844,0.4764577746391296,-6156.77001953125,304.1480712890625,0.8401837944984436,0.5165724158287048,0.3651107847690582,293.03125,297.1499938964844,293.1499938964844,0.5409576892852783,-9203.0654296875,304.14288330078125,0.8677389621734619,0.5718702673912048,0.5459656715393066,293.1124267578125,297.1499938964844,293.1499938964844,0.0441809818148613,-6539.17236328125,304.1483459472656,0.4294363856315613,0.0784567669034004,0.3877794444561004,290.2013854980469,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11187744140625,290.20220947265625,1.0,0.5596879124641418,0.5971778631210327,0.5971778631210327,1.0,1.0,-2.5345458984375,1.0445770025253296,1.48996901512146,0.4645296335220337,0.0,0.0,1.0,226.12271118164065,238.0,22.94879531860352,-28219.482421875,1901.9295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6666564941406,308.98486328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.522566556930542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006629297859035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.17236328125,297.1499938964844,293.1499938964844,0.2915440797805786,-5386.72216796875,304.16131591796875,0.7369672656059265,0.3477545082569122,0.319685161113739,293.10552978515625,297.1499938964844,293.1499938964844,0.4697926342487335,-8240.2001953125,304.156005859375,0.8331281542778015,0.51042240858078,0.489216536283493,293.088134765625,297.1499938964844,293.1499938964844,0.4755788445472717,-6146.90625,304.15020751953125,0.835821807384491,0.5162215232849121,0.3650903701782226,293.044189453125,297.1499938964844,293.1499938964844,0.5408902168273926,-9200.48046875,304.1454162597656,0.8633313775062561,0.5722551345825195,0.5466431379318237,293.1203308105469,297.1499938964844,293.1499938964844,0.0437512136995792,-6502.32958984375,304.1496276855469,0.425091952085495,0.077803686261177,0.3862134218215942,290.2247314453125,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1213073730469,290.22613525390625,1.0,0.5620682239532471,0.5983613729476929,0.5983613729476929,1.0,1.0,-2.52925968170166,1.0432957410812378,1.4859638214111328,0.4645251333713531,0.0,0.0,1.0,232.1533966064453,226.0,32.072757720947266,-28238.888671875,1920.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7318725585937,309.0474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5237215757369995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643950473517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.17236328125,297.1499938964844,293.1499938964844,0.2915440797805786,-5386.72216796875,304.16131591796875,0.7369672656059265,0.3477545082569122,0.319685161113739,293.10552978515625,297.1499938964844,293.1499938964844,0.4697926342487335,-8240.2001953125,304.156005859375,0.8331281542778015,0.51042240858078,0.489216536283493,293.088134765625,297.1499938964844,293.1499938964844,0.4755788445472717,-6146.90625,304.15020751953125,0.835821807384491,0.5162215232849121,0.3650903701782226,293.044189453125,297.1499938964844,293.1499938964844,0.5408902168273926,-9200.48046875,304.1454162597656,0.8633313775062561,0.5722551345825195,0.5466431379318237,293.1203308105469,297.1499938964844,293.1499938964844,0.0437512136995792,-6502.32958984375,304.1496276855469,0.425091952085495,0.077803686261177,0.3862134218215942,290.2247314453125,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1213073730469,290.22613525390625,1.0,0.5620682239532471,0.5983613729476929,0.5983613729476929,1.0,1.0,-2.52925968170166,1.0432957410812378,1.4859638214111328,0.4645251333713531,0.0,0.0,1.0,232.1533966064453,226.0,32.072757720947266,-28238.888671875,1920.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7318725585937,309.0474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5237215757369995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643950473517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1837158203125,297.1499938964844,293.1499938964844,0.2877581715583801,-5330.29296875,304.1638488769531,0.7359284162521362,0.3448867201805115,0.3170895576477051,293.121337890625,297.1499938964844,293.1499938964844,0.4662206768989563,-8188.9287109375,304.1599426269531,0.8330332636833191,0.508341908454895,0.487280786037445,293.09832763671875,297.1499938964844,293.1499938964844,0.4736829400062561,-6126.36279296875,304.1533203125,0.8364998698234558,0.5157172083854675,0.3647228181362152,293.0566101074219,297.1499938964844,293.1499938964844,0.5396483540534973,-9181.6884765625,304.1490173339844,0.8644382953643799,0.5724150538444519,0.5467851161956787,293.12774658203125,297.1499938964844,293.1499938964844,0.042849276214838,-6426.4140625,304.1512756347656,0.4239220917224884,0.0770486295223236,0.3826393783092499,290.2599792480469,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.13055419921875,290.26190185546875,1.0,0.5596864223480225,0.5995485782623291,0.5995485782623291,1.0,1.0,-2.519253253936768,1.0398739576339722,1.479379177093506,0.4633575081825256,0.0,0.0,1.0,230.4562530517578,214.0,45.85055160522461,-28237.81640625,1897.9334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8102111816406,309.1259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5244570970535278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006653281743638,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1837158203125,297.1499938964844,293.1499938964844,0.2877581715583801,-5330.29296875,304.1638488769531,0.7359284162521362,0.3448867201805115,0.3170895576477051,293.121337890625,297.1499938964844,293.1499938964844,0.4662206768989563,-8188.9287109375,304.1599426269531,0.8330332636833191,0.508341908454895,0.487280786037445,293.09832763671875,297.1499938964844,293.1499938964844,0.4736829400062561,-6126.36279296875,304.1533203125,0.8364998698234558,0.5157172083854675,0.3647228181362152,293.0566101074219,297.1499938964844,293.1499938964844,0.5396483540534973,-9181.6884765625,304.1490173339844,0.8644382953643799,0.5724150538444519,0.5467851161956787,293.12774658203125,297.1499938964844,293.1499938964844,0.042849276214838,-6426.4140625,304.1512756347656,0.4239220917224884,0.0770486295223236,0.3826393783092499,290.2599792480469,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.13055419921875,290.26190185546875,1.0,0.5596864223480225,0.5995485782623291,0.5995485782623291,1.0,1.0,-2.519253253936768,1.0398739576339722,1.479379177093506,0.4633575081825256,0.0,0.0,1.0,230.4562530517578,214.0,45.85055160522461,-28237.81640625,1897.9334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8102111816406,309.1259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5244570970535278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006653281743638,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1889343261719,297.1499938964844,293.1499938964844,0.2856855690479278,-5299.359375,304.16510009765625,0.7363937497138977,0.3434318602085113,0.3157057166099548,293.1289367675781,297.1499938964844,293.1499938964844,0.4640992283821106,-8158.61767578125,304.1619873046875,0.8340976238250732,0.5072088837623596,0.4861521422863006,293.1031188964844,297.1499938964844,293.1499938964844,0.4724636673927307,-6113.31103515625,304.1549377441406,0.8379965424537659,0.5154340863227844,0.3644634485244751,293.0625,297.1499938964844,293.1499938964844,0.5387008190155029,-9167.9091796875,304.1509094238281,0.8662577271461487,0.5724397301673889,0.546730101108551,293.1311340332031,297.1499938964844,293.1499938964844,0.0423013158142566,-6380.4345703125,304.15203857421875,0.4240687191486358,0.0766642317175865,0.3804655969142914,290.2811584472656,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.1349792480469,290.28326416015625,1.0,0.5573357939720154,0.6001206040382385,0.6001206040382385,1.0,1.0,-2.513245820999145,1.037682294845581,1.475563645362854,0.4625055193901062,0.0,0.0,1.0,227.8448638916016,214.0,52.3629035949707,-28233.919921875,1877.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8534545898437,309.169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5246604681015015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006655861507169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19390869140625,297.1499938964844,293.1499938964844,0.2835248708724975,-5267.08740234375,304.166259765625,0.7373268604278564,0.3419635593891144,0.3142808973789215,293.1363525390625,297.1499938964844,293.1499938964844,0.461799144744873,-8125.84423828125,304.1640014648437,0.835690438747406,0.5060197710990906,0.4849390089511871,293.107666015625,297.1499938964844,293.1499938964844,0.4711063206195831,-6098.87060546875,304.156494140625,0.8400546908378601,0.5151345729827881,0.3641695082187652,293.06817626953125,297.1499938964844,293.1499938964844,0.537582516670227,-9151.8876953125,304.1527709960937,0.8686923384666443,0.5724338293075562,0.546614408493042,293.1343078613281,297.1499938964844,293.1499938964844,0.0417149141430854,-6331.27490234375,304.1527099609375,0.4245802164077759,0.0762816071510315,0.3781472444534302,290.3041687011719,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.1392822265625,290.30645751953125,1.0,0.5544556379318237,0.6006706953048706,0.6006706953048706,1.0,1.0,-2.506799459457397,1.0352671146392822,1.4715323448181152,0.4615230560302734,0.0,0.0,1.0,224.44253540039065,202.0,58.17622756958008,-28228.529296875,1853.9024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8985290527344,309.2154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5247573852539062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006657090852968,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.203125,297.1499938964844,293.1499938964844,0.2790008783340454,-5199.43994140625,304.1683654785156,0.7402713298797607,0.3389809727668762,0.3113316893577575,293.1506042480469,297.1499938964844,293.1499938964844,0.4567554593086242,-8054.2255859375,304.167724609375,0.8400981426239014,0.5034763216972351,0.4822929501533508,293.1161193847656,297.1499938964844,293.1499938964844,0.468065470457077,-6066.7568359375,304.1593933105469,0.8455023169517517,0.5144883394241333,0.363501638174057,293.0788879394531,297.1499938964844,293.1499938964844,0.5349323153495789,-9114.5068359375,304.15625,0.8750159740447998,0.5723362565040588,0.5462371110916138,293.1399841308594,297.1499938964844,293.1499938964844,0.0404691956937313,-6226.9033203125,304.15386962890625,0.4264860153198242,0.0755252316594123,0.3732441663742065,290.3543701171875,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.14752197265625,290.3569030761719,1.0,0.5475531220436096,0.6016945242881775,0.6016945242881775,1.0,1.0,-2.492931604385376,1.029912352561951,1.4630192518234253,0.459240049123764,0.0,0.0,1.0,215.9967193603516,190.0,67.35306549072266,-28213.181640625,1797.9002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916076660156,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5246454477310181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006655671168118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.203125,297.1499938964844,293.1499938964844,0.2790008783340454,-5199.43994140625,304.1683654785156,0.7402713298797607,0.3389809727668762,0.3113316893577575,293.1506042480469,297.1499938964844,293.1499938964844,0.4567554593086242,-8054.2255859375,304.167724609375,0.8400981426239014,0.5034763216972351,0.4822929501533508,293.1161193847656,297.1499938964844,293.1499938964844,0.468065470457077,-6066.7568359375,304.1593933105469,0.8455023169517517,0.5144883394241333,0.363501638174057,293.0788879394531,297.1499938964844,293.1499938964844,0.5349323153495789,-9114.5068359375,304.15625,0.8750159740447998,0.5723362565040588,0.5462371110916138,293.1399841308594,297.1499938964844,293.1499938964844,0.0404691956937313,-6226.9033203125,304.15386962890625,0.4264860153198242,0.0755252316594123,0.3732441663742065,290.3543701171875,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.14752197265625,290.3569030761719,1.0,0.5475531220436096,0.6016945242881775,0.6016945242881775,1.0,1.0,-2.492931604385376,1.029912352561951,1.4630192518234253,0.459240049123764,0.0,0.0,1.0,215.9967193603516,190.0,67.35306549072266,-28213.181640625,1797.9002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916076660156,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5246454477310181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006655671168118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2115173339844,297.1499938964844,293.1499938964844,0.2742845714092254,-5128.79052734375,304.17010498046875,0.7443239688873291,0.3359295129776001,0.3082727193832397,293.1641540527344,297.1499938964844,293.1499938964844,0.4512425363063812,-7976.1962890625,304.1709899902344,0.8457725048065186,0.5007138848304749,0.479388564825058,293.12384033203125,297.1499938964844,293.1499938964844,0.4647057950496673,-6031.53466796875,304.1618347167969,0.8523791432380676,0.5137788653373718,0.3627511262893677,293.0887756347656,297.1499938964844,293.1499938964844,0.5318632125854492,-9071.822265625,304.1592712402344,0.882871150970459,0.5721290111541748,0.5457032322883606,293.1449279785156,297.1499938964844,293.1499938964844,0.0391687639057636,-6117.91015625,304.1547546386719,0.4293542206287384,0.0747774243354797,0.3681346774101257,290.4083251953125,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.15545654296875,290.4110107421875,1.0,0.5396183729171753,0.6026111245155334,0.6026111245155334,1.0,1.0,-2.478085994720459,1.0240012407302856,1.4540847539901731,0.4566076993942261,0.0,0.0,1.0,206.18267822265625,178.0,73.41851043701172,-28190.533203125,1735.3138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848083496094,309.4066772460937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5257582664489746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000666978827212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2115173339844,297.1499938964844,293.1499938964844,0.2742845714092254,-5128.79052734375,304.17010498046875,0.7443239688873291,0.3359295129776001,0.3082727193832397,293.1641540527344,297.1499938964844,293.1499938964844,0.4512425363063812,-7976.1962890625,304.1709899902344,0.8457725048065186,0.5007138848304749,0.479388564825058,293.12384033203125,297.1499938964844,293.1499938964844,0.4647057950496673,-6031.53466796875,304.1618347167969,0.8523791432380676,0.5137788653373718,0.3627511262893677,293.0887756347656,297.1499938964844,293.1499938964844,0.5318632125854492,-9071.822265625,304.1592712402344,0.882871150970459,0.5721290111541748,0.5457032322883606,293.1449279785156,297.1499938964844,293.1499938964844,0.0391687639057636,-6117.91015625,304.1547546386719,0.4293542206287384,0.0747774243354797,0.3681346774101257,290.4083251953125,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.15545654296875,290.4110107421875,1.0,0.5396183729171753,0.6026111245155334,0.6026111245155334,1.0,1.0,-2.478085994720459,1.0240012407302856,1.4540847539901731,0.4566076993942261,0.0,0.0,1.0,206.18267822265625,178.0,73.41851043701172,-28190.533203125,1735.3138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848083496094,309.4066772460937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5257582664489746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000666978827212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.219482421875,297.1499938964844,293.1499938964844,0.2693213820457458,-5054.16552734375,304.1716613769531,0.7492666840553284,0.332759141921997,0.3051003217697143,293.1772766113281,297.1499938964844,293.1499938964844,0.445185899734497,-7890.46630859375,304.174072265625,0.852483868598938,0.4976953864097595,0.476232498884201,293.1309509277344,297.1499938964844,293.1499938964844,0.460957795381546,-5992.34375,304.1641540527344,0.8604797124862671,0.5130008459091187,0.361933559179306,293.0979919433594,297.1499938964844,293.1499938964844,0.5282988548278809,-9022.58203125,304.162109375,0.8919776082038879,0.5718109011650085,0.545038104057312,293.14923095703125,297.1499938964844,293.1499938964844,0.0378218442201614,-6004.5791015625,304.1553955078125,0.4330581426620483,0.0740312337875366,0.3629032671451568,290.4687805175781,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.16326904296875,290.47186279296875,1.0,0.5310053825378418,0.6034299731254578,0.6034299731254578,1.0,1.0,-2.4624171257019043,1.0176141262054443,1.44480299949646,0.4536758959293365,0.0,0.0,1.0,195.6112365722656,166.0,82.4106216430664,-28180.390625,1669.107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2009582519531,309.524169921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5252639055252075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006663516978733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.219482421875,297.1499938964844,293.1499938964844,0.2693213820457458,-5054.16552734375,304.1716613769531,0.7492666840553284,0.332759141921997,0.3051003217697143,293.1772766113281,297.1499938964844,293.1499938964844,0.445185899734497,-7890.46630859375,304.174072265625,0.852483868598938,0.4976953864097595,0.476232498884201,293.1309509277344,297.1499938964844,293.1499938964844,0.460957795381546,-5992.34375,304.1641540527344,0.8604797124862671,0.5130008459091187,0.361933559179306,293.0979919433594,297.1499938964844,293.1499938964844,0.5282988548278809,-9022.58203125,304.162109375,0.8919776082038879,0.5718109011650085,0.545038104057312,293.14923095703125,297.1499938964844,293.1499938964844,0.0378218442201614,-6004.5791015625,304.1553955078125,0.4330581426620483,0.0740312337875366,0.3629032671451568,290.4687805175781,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.16326904296875,290.47186279296875,1.0,0.5310053825378418,0.6034299731254578,0.6034299731254578,1.0,1.0,-2.4624171257019043,1.0176141262054443,1.44480299949646,0.4536758959293365,0.0,0.0,1.0,195.6112365722656,166.0,82.4106216430664,-28180.390625,1669.107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2009582519531,309.524169921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5252639055252075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006663516978733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2275390625,297.1499938964844,293.1499938964844,0.2640991508960724,-4975.35888671875,304.17315673828125,0.754936933517456,0.329364150762558,0.3017259240150451,293.19049072265625,297.1499938964844,293.1499938964844,0.4386257827281952,-7797.5615234375,304.1769714355469,0.8600858449935913,0.494322657585144,0.4727425277233124,293.1375427246094,297.1499938964844,293.1499938964844,0.4569484293460846,-5950.54248046875,304.1661071777344,0.8697158098220825,0.5121448040008545,0.361051857471466,293.10662841796875,297.1499938964844,293.1499938964844,0.524384617805481,-8968.837890625,304.1645812988281,0.9021708965301514,0.5713746547698975,0.5442482829093933,293.1530456542969,297.1499938964844,293.1499938964844,0.0364547260105609,-5889.0263671875,304.1558837890625,0.4375578165054321,0.0732791200280189,0.3575868308544159,290.5328063964844,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1714172363281,290.5360107421875,1.0,0.5218968987464905,0.6041820049285889,0.6041820049285889,1.0,1.0,-2.4457757472991943,1.01071298122406,1.4350627660751345,0.4504407942295074,0.0,0.0,1.0,184.6456451416016,154.0,87.56383514404297,-28156.2109375,1600.7314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,309.6365051269531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5243844985961914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006652360316365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2275390625,297.1499938964844,293.1499938964844,0.2640991508960724,-4975.35888671875,304.17315673828125,0.754936933517456,0.329364150762558,0.3017259240150451,293.19049072265625,297.1499938964844,293.1499938964844,0.4386257827281952,-7797.5615234375,304.1769714355469,0.8600858449935913,0.494322657585144,0.4727425277233124,293.1375427246094,297.1499938964844,293.1499938964844,0.4569484293460846,-5950.54248046875,304.1661071777344,0.8697158098220825,0.5121448040008545,0.361051857471466,293.10662841796875,297.1499938964844,293.1499938964844,0.524384617805481,-8968.837890625,304.1645812988281,0.9021708965301514,0.5713746547698975,0.5442482829093933,293.1530456542969,297.1499938964844,293.1499938964844,0.0364547260105609,-5889.0263671875,304.1558837890625,0.4375578165054321,0.0732791200280189,0.3575868308544159,290.5328063964844,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1714172363281,290.5360107421875,1.0,0.5218968987464905,0.6041820049285889,0.6041820049285889,1.0,1.0,-2.4457757472991943,1.01071298122406,1.4350627660751345,0.4504407942295074,0.0,0.0,1.0,184.6456451416016,154.0,87.56383514404297,-28156.2109375,1600.7314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,309.6365051269531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5243844985961914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006652360316365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2314453125,297.1499938964844,293.1499938964844,0.2614277899265289,-4934.9501953125,304.1737976074219,0.7580631375312805,0.3276147544384002,0.2999763488769531,293.1969299316406,297.1499938964844,293.1499938964844,0.4352120161056518,-7749.20458984375,304.17828369140625,0.8642400503158569,0.4925407767295837,0.4708884656429291,293.1406555175781,297.1499938964844,293.1499938964844,0.4548879861831665,-5929.10302734375,304.1669006347656,0.8747723698616028,0.5116904377937317,0.3605895638465881,293.1107482910156,297.1499938964844,293.1499938964844,0.5223447680473328,-8940.9384765625,304.1656494140625,0.9078179001808168,0.5711157321929932,0.5438106656074524,293.15478515625,297.1499938964844,293.1499938964844,0.0357672907412052,-5830.69970703125,304.15606689453125,0.4401161670684814,0.0728954076766967,0.3548876941204071,290.5652160644531,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.175537109375,290.56842041015625,1.0,0.517190158367157,0.6045360565185547,0.6045360565185547,1.0,1.0,-2.4371228218078613,1.0070881843566897,1.430034637451172,0.4487193524837494,0.0,0.0,1.0,179.07174682617188,154.0,88.89855194091797,-28138.65625,1566.0482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361572265625,309.690185546875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5286160111427307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006706041749566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.23516845703125,297.1499938964844,293.1499938964844,0.2586552798748016,-4892.8427734375,304.17449951171875,0.7614145874977112,0.3258480429649353,0.2982058525085449,293.2032165527344,297.1499938964844,293.1499938964844,0.4316024482250213,-7697.9091796875,304.1796875,0.8686611652374268,0.4907142519950866,0.4689874351024627,293.1436462402344,297.1499938964844,293.1499938964844,0.4526523649692535,-5905.7470703125,304.1679077148437,0.8801372051239014,0.5112196803092957,0.3601149916648865,293.1147155761719,297.1499938964844,293.1499938964844,0.520093560218811,-8910.0322265625,304.1669006347656,0.914076805114746,0.5708311200141907,0.5433477163314819,293.1564636230469,297.1499938964844,293.1499938964844,0.0350595526397228,-5770.228515625,304.15625,0.4428929090499878,0.0725053548812866,0.3521539866924286,290.6014709472656,291.1499938964844,259.2338256835937,258.9338073730469,279.1572570800781,293.1796569824219,290.6055603027344,1.0,0.5123971700668335,0.6048758625984192,0.6048758625984192,1.0,1.0,-2.4283018112182617,1.003372073173523,1.4249296188354492,0.446942001581192,0.0,0.0,1.0,173.45619201660156,142.0,97.33496856689452,-28150.42578125,1531.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4498291015625,309.7770080566406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5285027623176575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006704605184495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2421569824219,297.1499938964844,293.1499938964844,0.2528717517852783,-4804.5830078125,304.17596435546875,0.7688743472099304,0.3222711384296417,0.2946196794509887,293.2152099609375,297.1499938964844,293.1499938964844,0.4238771200180053,-7587.79638671875,304.1826477050781,0.8783813714981079,0.4869309663772583,0.4650568068027496,293.1493530273437,297.1499938964844,293.1499938964844,0.4477121233940124,-5854.00634765625,304.170166015625,0.8918451070785522,0.5102224349975586,0.359125554561615,293.1223449707031,297.1499938964844,293.1499938964844,0.5150177478790283,-8840.25,304.1697082519531,0.9281487464904784,0.5701775550842285,0.5423405170440674,293.1596069335937,297.1499938964844,293.1499938964844,0.0335967019200325,-5643.90673828125,304.1565856933594,0.449176162481308,0.0717061460018158,0.3465849161148071,290.6852722167969,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1878662109375,290.68951416015625,1.0,0.5025699138641357,0.6055180430412292,0.6055180430412292,1.0,1.0,-2.4101827144622803,0.9956836104393004,1.414499044418335,0.4432325065135956,0.0,0.0,1.0,162.134765625,130.0,111.38787841796876,-28160.826171875,1461.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6177062988281,309.9434814453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5278398990631104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006696195923723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2421569824219,297.1499938964844,293.1499938964844,0.2528717517852783,-4804.5830078125,304.17596435546875,0.7688743472099304,0.3222711384296417,0.2946196794509887,293.2152099609375,297.1499938964844,293.1499938964844,0.4238771200180053,-7587.79638671875,304.1826477050781,0.8783813714981079,0.4869309663772583,0.4650568068027496,293.1493530273437,297.1499938964844,293.1499938964844,0.4477121233940124,-5854.00634765625,304.170166015625,0.8918451070785522,0.5102224349975586,0.359125554561615,293.1223449707031,297.1499938964844,293.1499938964844,0.5150177478790283,-8840.25,304.1697082519531,0.9281487464904784,0.5701775550842285,0.5423405170440674,293.1596069335937,297.1499938964844,293.1499938964844,0.0335967019200325,-5643.90673828125,304.1565856933594,0.449176162481308,0.0717061460018158,0.3465849161148071,290.6852722167969,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1878662109375,290.68951416015625,1.0,0.5025699138641357,0.6055180430412292,0.6055180430412292,1.0,1.0,-2.4101827144622803,0.9956836104393004,1.414499044418335,0.4432325065135956,0.0,0.0,1.0,162.134765625,130.0,111.38787841796876,-28160.826171875,1461.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6177062988281,309.9434814453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5278398990631104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006696195923723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2485046386719,297.1499938964844,293.1499938964844,0.2470831871032714,-4715.91845703125,304.17694091796875,0.7774907946586609,0.3186484575271606,0.2909872531890869,293.2264709472656,297.1499938964844,293.1499938964844,0.4159898459911346,-7475.27392578125,304.1849060058594,0.889421820640564,0.4829942584037781,0.4609745740890503,293.1546630859375,297.1499938964844,293.1499938964844,0.4426622688770294,-5801.212890625,304.1718444824219,0.9049978852272034,0.5091650485992432,0.358089804649353,293.1294860839844,297.1499938964844,293.1499938964844,0.5097647309303284,-8768.294921875,304.171875,0.943792998790741,0.5694279074668884,0.5412364602088928,293.1624450683594,297.1499938964844,293.1499938964844,0.0321372374892234,-5516.4677734375,304.1568298339844,0.4565947651863098,0.0708830133080482,0.3408951163291931,290.76971435546875,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1959228515625,290.7739562988281,1.0,0.4924494922161102,0.6061202883720398,0.6061202883720398,1.0,1.0,-2.391509294509888,0.987700343132019,1.403808832168579,0.4393454492092132,0.0,0.0,1.0,150.73980712890625,118.0,115.78246307373048,-28151.35546875,1391.2562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7684326171875,310.0954284667969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5315117239952087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006742776604369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2485046386719,297.1499938964844,293.1499938964844,0.2470831871032714,-4715.91845703125,304.17694091796875,0.7774907946586609,0.3186484575271606,0.2909872531890869,293.2264709472656,297.1499938964844,293.1499938964844,0.4159898459911346,-7475.27392578125,304.1849060058594,0.889421820640564,0.4829942584037781,0.4609745740890503,293.1546630859375,297.1499938964844,293.1499938964844,0.4426622688770294,-5801.212890625,304.1718444824219,0.9049978852272034,0.5091650485992432,0.358089804649353,293.1294860839844,297.1499938964844,293.1499938964844,0.5097647309303284,-8768.294921875,304.171875,0.943792998790741,0.5694279074668884,0.5412364602088928,293.1624450683594,297.1499938964844,293.1499938964844,0.0321372374892234,-5516.4677734375,304.1568298339844,0.4565947651863098,0.0708830133080482,0.3408951163291931,290.76971435546875,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1959228515625,290.7739562988281,1.0,0.4924494922161102,0.6061202883720398,0.6061202883720398,1.0,1.0,-2.391509294509888,0.987700343132019,1.403808832168579,0.4393454492092132,0.0,0.0,1.0,150.73980712890625,118.0,115.78246307373048,-28151.35546875,1391.2562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7684326171875,310.0954284667969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5315117239952087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006742776604369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2542724609375,297.1499938964844,293.1499938964844,0.241082027554512,-4623.3427734375,304.177978515625,0.7874789834022522,0.3149840533733368,0.2873161733150482,293.2370300292969,297.1499938964844,293.1499938964844,0.4076046645641327,-7354.99072265625,304.187255859375,0.901996910572052,0.4789127707481384,0.4567547142505646,293.1595458984375,297.1499938964844,293.1499938964844,0.4371305704116821,-5743.10888671875,304.1737976074219,0.9210840463638306,0.5080525875091553,0.3570155799388885,293.1361999511719,297.1499938964844,293.1499938964844,0.5039132237434387,-8687.8212890625,304.1743469238281,0.9603921175003052,0.568589448928833,0.540048360824585,293.1650695800781,297.1499938964844,293.1499938964844,0.0306463465094566,-5383.76123046875,304.15704345703125,0.4653185606002807,0.0700378268957138,0.3350990712642669,290.86541748046875,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.203857421875,290.8705749511719,1.0,0.4820545017719269,0.6066970229148865,0.6066970229148865,1.0,1.0,-2.372349262237549,0.979466676712036,1.3928827047348022,0.4353111982345581,0.0,0.0,1.0,139.30714416503906,106.0,131.14625549316406,-28186.025390625,1321.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9797668457031,310.30230712890625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5309762358665466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006735983188264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2542724609375,297.1499938964844,293.1499938964844,0.241082027554512,-4623.3427734375,304.177978515625,0.7874789834022522,0.3149840533733368,0.2873161733150482,293.2370300292969,297.1499938964844,293.1499938964844,0.4076046645641327,-7354.99072265625,304.187255859375,0.901996910572052,0.4789127707481384,0.4567547142505646,293.1595458984375,297.1499938964844,293.1499938964844,0.4371305704116821,-5743.10888671875,304.1737976074219,0.9210840463638306,0.5080525875091553,0.3570155799388885,293.1361999511719,297.1499938964844,293.1499938964844,0.5039132237434387,-8687.8212890625,304.1743469238281,0.9603921175003052,0.568589448928833,0.540048360824585,293.1650695800781,297.1499938964844,293.1499938964844,0.0306463465094566,-5383.76123046875,304.15704345703125,0.4653185606002807,0.0700378268957138,0.3350990712642669,290.86541748046875,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.203857421875,290.8705749511719,1.0,0.4820545017719269,0.6066970229148865,0.6066970229148865,1.0,1.0,-2.372349262237549,0.979466676712036,1.3928827047348022,0.4353111982345581,0.0,0.0,1.0,139.30714416503906,106.0,131.14625549316406,-28186.025390625,1321.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9797668457031,310.30230712890625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5309762358665466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006735983188264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2594909667969,297.1499938964844,293.1499938964844,0.235031172633171,-4529.4970703125,304.1787109375,0.7991004586219788,0.311280757188797,0.2836082577705383,293.2470092773437,297.1499938964844,293.1499938964844,0.3989868462085724,-7230.95849609375,304.1891784667969,0.9173473715782166,0.474688321352005,0.4523980915546417,293.16412353515625,297.1499938964844,293.1499938964844,0.4313822090625763,-5682.67822265625,304.1754150390625,0.9400528073310852,0.5068852305412292,0.3559017181396484,293.1424865722656,297.1499938964844,293.1499938964844,0.4977648556232452,-8603.296875,304.17645263671875,0.9773010015487672,0.5676630139350891,0.5387753844261169,293.1674499511719,297.1499938964844,293.1499938964844,0.0291692297905683,-5249.4345703125,304.1571350097656,0.4740320742130279,0.0691721215844154,0.3292078077793121,290.9656982421875,291.1499938964844,259.145751953125,258.8575134277344,279.1557922363281,293.2116394042969,290.9708251953125,1.0,0.4713896512985229,0.6072657108306885,0.6072657108306885,1.0,1.0,-2.352717399597168,0.971004843711853,1.381712555885315,0.4311491250991821,0.0,0.0,1.0,127.85980224609376,94.0,137.03274536132812,-28196.0546875,1252.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.168701171875,310.4898681640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5298588871955872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006721808458678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
