time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2594909667969,297.1499938964844,293.1499938964844,0.235031172633171,-4529.4970703125,304.1787109375,0.7991004586219788,0.311280757188797,0.2836082577705383,293.2470092773437,297.1499938964844,293.1499938964844,0.3989868462085724,-7230.95849609375,304.1891784667969,0.9173473715782166,0.474688321352005,0.4523980915546417,293.16412353515625,297.1499938964844,293.1499938964844,0.4313822090625763,-5682.67822265625,304.1754150390625,0.9400528073310852,0.5068852305412292,0.3559017181396484,293.1424865722656,297.1499938964844,293.1499938964844,0.4977648556232452,-8603.296875,304.17645263671875,0.9773010015487672,0.5676630139350891,0.5387753844261169,293.1674499511719,297.1499938964844,293.1499938964844,0.0291692297905683,-5249.4345703125,304.1571350097656,0.4740320742130279,0.0691721215844154,0.3292078077793121,290.9656982421875,291.1499938964844,259.145751953125,258.8575134277344,279.1557922363281,293.2116394042969,290.9708251953125,1.0,0.4713896512985229,0.6072657108306885,0.6072657108306885,1.0,1.0,-2.352717399597168,0.971004843711853,1.381712555885315,0.4311491250991821,0.0,0.0,1.0,127.85980224609376,94.0,137.03274536132812,-28196.0546875,1252.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.168701171875,310.4898681640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5298588871955872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006721808458678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2619323730469,297.1499938964844,293.1499938964844,0.2320436239242553,-4483.00830078125,304.1789245605469,0.8056286573410034,0.3094172775745392,0.2817429006099701,293.2517395019531,297.1499938964844,293.1499938964844,0.3946864008903503,-7168.95166015625,304.1898498535156,0.9264326095581056,0.4725259244441986,0.4501714408397674,293.166259765625,297.1499938964844,293.1499938964844,0.4285274744033813,-5652.68408203125,304.1759948730469,0.9502678513526917,0.5062852501869202,0.3553325831890106,293.1454467773437,297.1499938964844,293.1499938964844,0.4946950674057007,-8561.16015625,304.1772155761719,0.9856735467910768,0.5671717524528503,0.53811115026474,293.1685791015625,297.1499938964844,293.1499938964844,0.0279785003513097,-5178.07861328125,304.1580505371094,0.4782984554767608,0.0687315240502357,0.3262282311916351,291.014892578125,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2154541015625,291.0199279785156,1.0,0.4659555852413177,0.6075517535209656,0.6075517535209656,1.0,1.0,-2.342741012573242,0.9667000770568848,1.3760409355163574,0.4290283322334289,0.0,0.0,1.0,122.13262176513672,94.0,136.88539123535156,-28191.53515625,1217.8753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25390625,310.5756530761719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5339166522026062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006773286149837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.26422119140625,297.1499938964844,293.1499938964844,0.2290091961622238,-4435.58984375,304.17919921875,0.8125101923942566,0.3075470924377441,0.27987140417099,293.25634765625,297.1499938964844,293.1499938964844,0.3902740478515625,-7105.0830078125,304.1906433105469,0.9363049864768982,0.4703328609466553,0.4479159712791443,293.1683044433594,297.1499938964844,293.1499938964844,0.4255560934543609,-5621.349609375,304.1766662597656,0.9607663154602052,0.5056754350662231,0.3547569513320923,293.1483459472656,297.1499938964844,293.1499938964844,0.4914816617965698,-8516.8896484375,304.1781311035156,0.993876814842224,0.5666636228561401,0.5374314188957214,293.16961669921875,297.1499938964844,293.1499938964844,0.0274305846542119,-5106.46728515625,304.1576538085937,0.4826216399669647,0.068287119269371,0.3232291340827942,291.0668640136719,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.2192077636719,291.0726928710937,1.0,0.4604566693305969,0.6078416705131531,0.6078416705131531,1.0,1.0,-2.3326728343963623,0.9623553156852722,1.370317459106445,0.4268868565559387,0.0,0.0,1.0,116.4078369140625,97.0,143.21250915527344,-28212.984375,1183.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3724060058594,310.69140625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5336056351661682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000676934083458,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2687072753906,297.1499938964844,293.1499938964844,0.2230327278375625,-4341.72021484375,304.1794128417969,0.8174388408660889,0.3037429451942444,0.2763053178787231,293.26531982421875,297.1499938964844,293.1499938964844,0.3813922703266144,-6976.05810546875,304.1918640136719,0.9441739916801452,0.4658206105232239,0.443527340888977,293.1723937988281,297.1499938964844,293.1499938964844,0.4195383489131927,-5557.7734375,304.17779541015625,0.970141351222992,0.5043870806694031,0.3537380397319793,293.1529235839844,297.1499938964844,293.1499938964844,0.4826097786426544,-8391.353515625,304.1838684082031,0.9990000128746032,0.5657667517662048,0.5337550044059753,293.1717834472656,297.1499938964844,293.1499938964844,0.0264346376061439,-4991.20849609375,304.1568298339844,0.4855051934719085,0.0673540607094764,0.3181819021701813,291.1786804199219,291.1499938964844,259.09814453125,258.81378173828125,279.1562194824219,293.22674560546875,291.1846618652344,1.0,0.4539853930473327,0.6084677577018738,0.6084677577018738,1.0,1.0,-2.31160831451416,0.9532782435417176,1.3583298921585083,0.4224120080471039,0.0,0.0,0.994328796863556,110.7757339477539,100.0,152.75726318359375,-28229.392578125,1137.7882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59063720703125,310.9069519042969,278.1499938964844,0.0,18000.0,314.75,32513.88671875,36000.0,0.0,0.0,0.5324879884719849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831555724143982,1.8315833806991573,-2.772375228232704e-05,0.0,0.0006755162030458,0.0,0.0,683.4786376953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2687072753906,297.1499938964844,293.1499938964844,0.2230327278375625,-4341.72021484375,304.1794128417969,0.8174388408660889,0.3037429451942444,0.2763053178787231,293.26531982421875,297.1499938964844,293.1499938964844,0.3813922703266144,-6976.05810546875,304.1918640136719,0.9441739916801452,0.4658206105232239,0.443527340888977,293.1723937988281,297.1499938964844,293.1499938964844,0.4195383489131927,-5557.7734375,304.17779541015625,0.970141351222992,0.5043870806694031,0.3537380397319793,293.1529235839844,297.1499938964844,293.1499938964844,0.4826097786426544,-8391.353515625,304.1838684082031,0.9990000128746032,0.5657667517662048,0.5337550044059753,293.1717834472656,297.1499938964844,293.1499938964844,0.0264346376061439,-4991.20849609375,304.1568298339844,0.4855051934719085,0.0673540607094764,0.3181819021701813,291.1786804199219,291.1499938964844,259.09814453125,258.81378173828125,279.1562194824219,293.22674560546875,291.1846618652344,1.0,0.4539853930473327,0.6084677577018738,0.6084677577018738,1.0,1.0,-2.31160831451416,0.9532782435417176,1.3583298921585083,0.4224120080471039,0.0,0.0,0.994328796863556,110.7757339477539,100.0,152.75726318359375,-28229.392578125,1137.7882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59063720703125,310.9069519042969,278.1499938964844,0.0,18000.0,314.75,32513.88671875,36000.0,0.0,0.0,0.5324879884719849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831555724143982,1.8315833806991573,-2.772375228232704e-05,0.0,0.0006755162030458,0.0,0.0,683.4786376953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.2171974331140518,-4249.55712890625,304.1793212890625,0.8164713382720947,0.2998132109642029,0.2727711200714111,293.2741394042969,297.1499938964844,293.1499938964844,0.3726053535938263,-6847.900390625,304.1925354003906,0.9438559412956238,0.4611079394817352,0.4391030371189117,293.17657470703125,297.1499938964844,293.1499938964844,0.4136107563972473,-5495.080078125,304.1783752441406,0.972119152545929,0.502972424030304,0.3527442812919616,293.1517639160156,297.1499938964844,293.1499938964844,0.4723782241344452,-8249.310546875,304.18927001953125,0.9990000128746032,0.5659206509590149,0.5290995240211487,293.1741638183594,297.1499938964844,293.1499938964844,0.0252516083419322,-4874.0703125,304.1565246582031,0.4844381511211395,0.0663181468844413,0.3134123384952545,291.28973388671875,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2952575683594,1.0,0.4497976303100586,0.6091760396957397,0.6091760396957397,1.0,1.0,-2.2893385887146,0.9437136054039,1.3456250429153442,0.4177122414112091,0.0,0.0,0.9681720733642578,108.73065185546876,103.0,152.0748748779297,-28204.078125,1105.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7865600585937,311.0992736816406,278.1499938964844,0.0,18000.0,315.2300109863281,33421.74609375,36000.0,0.0,0.0,0.535566508769989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828118801116944,1.8281466960906985,-2.785268407023977e-05,0.0,0.0006794215878471,0.0,0.0,683.4973754882812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.2171974331140518,-4249.55712890625,304.1793212890625,0.8164713382720947,0.2998132109642029,0.2727711200714111,293.2741394042969,297.1499938964844,293.1499938964844,0.3726053535938263,-6847.900390625,304.1925354003906,0.9438559412956238,0.4611079394817352,0.4391030371189117,293.17657470703125,297.1499938964844,293.1499938964844,0.4136107563972473,-5495.080078125,304.1783752441406,0.972119152545929,0.502972424030304,0.3527442812919616,293.1517639160156,297.1499938964844,293.1499938964844,0.4723782241344452,-8249.310546875,304.18927001953125,0.9990000128746032,0.5659206509590149,0.5290995240211487,293.1741638183594,297.1499938964844,293.1499938964844,0.0252516083419322,-4874.0703125,304.1565246582031,0.4844381511211395,0.0663181468844413,0.3134123384952545,291.28973388671875,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2952575683594,1.0,0.4497976303100586,0.6091760396957397,0.6091760396957397,1.0,1.0,-2.2893385887146,0.9437136054039,1.3456250429153442,0.4177122414112091,0.0,0.0,0.9681720733642578,108.73065185546876,103.0,152.0748748779297,-28204.078125,1105.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7865600585937,311.0992736816406,278.1499938964844,0.0,18000.0,315.2300109863281,33421.74609375,36000.0,0.0,0.0,0.535566508769989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828118801116944,1.8281466960906985,-2.785268407023977e-05,0.0,0.0006794215878471,0.0,0.0,683.4973754882812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.2114601731300354,-4158.423828125,304.1791076660156,0.8131137490272522,0.2957901358604431,0.269189715385437,293.2828063964844,297.1499938964844,293.1499938964844,0.3638848662376404,-6720.08544921875,304.1929016113281,0.940237820148468,0.4562096893787384,0.4345460832118988,293.1807556152344,297.1499938964844,293.1499938964844,0.4077532589435577,-5432.9814453125,304.1786804199219,0.971304714679718,0.5014525055885315,0.35170778632164,293.1524658203125,297.1499938964844,293.1499938964844,0.4668115377426147,-8174.69140625,304.1852722167969,0.9990000128746032,0.5657456517219543,0.5289252996444702,293.1767883300781,297.1499938964844,293.1499938964844,0.0240866933017969,-4755.6171875,304.1562805175781,0.4815651476383209,0.0651790052652359,0.3083991110324859,291.3979797363281,291.1499938964844,259.05438232421875,258.7722473144531,279.1561279296875,293.2411193847656,291.4035949707031,1.0,0.4473250806331634,0.6097637414932251,0.6097637414932251,1.0,1.0,-2.2720823287963867,0.936339795589447,1.3357425928115845,0.4140622615814209,0.0,0.0,0.9279218316078186,108.16883850097656,106.0,151.05580139160156,-28241.43359375,1084.8939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0331420898437,311.3266296386719,278.1499938964844,0.0,18000.0,315.2300109863281,35294.73828125,36000.0,0.0,0.0,0.5343726873397827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8209842443466189,1.8210123777389529,-2.8118165573687293e-05,0.0,0.0006779071409255,0.0,0.0,683.4898071289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.2114601731300354,-4158.423828125,304.1791076660156,0.8131137490272522,0.2957901358604431,0.269189715385437,293.2828063964844,297.1499938964844,293.1499938964844,0.3638848662376404,-6720.08544921875,304.1929016113281,0.940237820148468,0.4562096893787384,0.4345460832118988,293.1807556152344,297.1499938964844,293.1499938964844,0.4077532589435577,-5432.9814453125,304.1786804199219,0.971304714679718,0.5014525055885315,0.35170778632164,293.1524658203125,297.1499938964844,293.1499938964844,0.4668115377426147,-8174.69140625,304.1852722167969,0.9990000128746032,0.5657456517219543,0.5289252996444702,293.1767883300781,297.1499938964844,293.1499938964844,0.0240866933017969,-4755.6171875,304.1562805175781,0.4815651476383209,0.0651790052652359,0.3083991110324859,291.3979797363281,291.1499938964844,259.05438232421875,258.7722473144531,279.1561279296875,293.2411193847656,291.4035949707031,1.0,0.4473250806331634,0.6097637414932251,0.6097637414932251,1.0,1.0,-2.2720823287963867,0.936339795589447,1.3357425928115845,0.4140622615814209,0.0,0.0,0.9279218316078186,108.16883850097656,106.0,151.05580139160156,-28241.43359375,1084.8939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0331420898437,311.3266296386719,278.1499938964844,0.0,18000.0,315.2300109863281,35294.73828125,36000.0,0.0,0.0,0.5343726873397827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8209842443466189,1.8210123777389529,-2.8118165573687293e-05,0.0,0.0006779071409255,0.0,0.0,683.4898071289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818603515625,297.1499938964844,293.1499938964844,0.2065258026123047,-4080.38916015625,304.17755126953125,0.8079487085342407,0.291715145111084,0.2655884623527527,293.29107666015625,297.1499938964844,293.1499938964844,0.3564170598983764,-6611.4072265625,304.1908874511719,0.9341903328895568,0.4511658251285553,0.4298784136772156,293.1846923828125,297.1499938964844,293.1499938964844,0.4033011496067047,-5386.7041015625,304.1763610839844,0.9684722423553468,0.4998733103275299,0.3506475985050201,293.1597595214844,297.1499938964844,293.1499938964844,0.466142475605011,-8171.27392578125,304.17437744140625,0.9990000128746032,0.5642216205596924,0.5319972634315491,293.179443359375,297.1499938964844,293.1499938964844,0.0230558905750513,-4649.9697265625,304.1558837890625,0.4771823287010193,0.0639579966664314,0.3031776845455169,291.4681701660156,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.46905517578125,1.0,0.4460665285587311,0.6102679371833801,0.6102679371833801,1.0,1.0,-2.2582926750183105,0.9304702281951904,1.3278223276138306,0.4111731052398681,0.0,0.0,0.8796758055686951,108.65837097167967,109.0,93.5342254638672,-28095.904296875,1072.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2604675292969,311.4565124511719,278.1499938964844,0.0,18000.0,315.2300109863281,36800.55078125,36000.0,0.0,0.0,0.5324363708496094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7646434307098389,1.7646706104278564,-2.7231955755269155e-05,0.0,0.0006754507194273,0.0,0.0,635.2164916992188,0.0,0.0,0.0,0.9733198881149292,4.0,0.0,1.0
376440,293.2818603515625,297.1499938964844,293.1499938964844,0.2065258026123047,-4080.38916015625,304.17755126953125,0.8079487085342407,0.291715145111084,0.2655884623527527,293.29107666015625,297.1499938964844,293.1499938964844,0.3564170598983764,-6611.4072265625,304.1908874511719,0.9341903328895568,0.4511658251285553,0.4298784136772156,293.1846923828125,297.1499938964844,293.1499938964844,0.4033011496067047,-5386.7041015625,304.1763610839844,0.9684722423553468,0.4998733103275299,0.3506475985050201,293.1597595214844,297.1499938964844,293.1499938964844,0.466142475605011,-8171.27392578125,304.17437744140625,0.9990000128746032,0.5642216205596924,0.5319972634315491,293.179443359375,297.1499938964844,293.1499938964844,0.0230558905750513,-4649.9697265625,304.1558837890625,0.4771823287010193,0.0639579966664314,0.3031776845455169,291.4681701660156,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.46905517578125,1.0,0.4460665285587311,0.6102679371833801,0.6102679371833801,1.0,1.0,-2.2582926750183105,0.9304702281951904,1.3278223276138306,0.4111731052398681,0.0,0.0,0.8796758055686951,108.65837097167967,109.0,93.5342254638672,-28095.904296875,1072.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2604675292969,311.4565124511719,278.1499938964844,0.0,18000.0,315.2300109863281,36800.55078125,36000.0,0.0,0.0,0.5324363708496094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7646434307098389,1.7646706104278564,-2.7231955755269155e-05,0.0,0.0006754507194273,0.0,0.0,635.2164916992188,0.0,0.0,0.0,0.9733198881149292,4.0,0.0,1.0
376500,293.28375244140625,297.1499938964844,293.1499938964844,0.2046938985586166,-4051.9912109375,304.1758728027344,0.804560661315918,0.289671391248703,0.2637936472892761,293.29498291015625,297.1499938964844,293.1499938964844,0.3537361025810241,-6573.37255859375,304.1883239746094,0.9301671385765076,0.4486092329025268,0.4275219142436981,293.1864318847656,297.1499938964844,293.1499938964844,0.4022800028324127,-5377.078125,304.1734313964844,0.966193675994873,0.4990891218185425,0.3501270115375519,293.16571044921875,297.1499938964844,293.1499938964844,0.4672892689704895,-8190.63623046875,304.1679077148437,0.9990000128746032,0.5629271268844604,0.5335622429847717,293.1807861328125,297.1499938964844,293.1499938964844,0.0226431246846914,-4608.7890625,304.15557861328125,0.4742690026760101,0.0633236542344093,0.3005216419696808,291.4696655273437,291.1499938964844,259.02691650390625,258.7452087402344,279.15545654296875,293.252197265625,291.4691162109375,1.0,0.4457363784313202,0.6105400919914246,0.6105400919914246,1.0,1.0,-2.251377582550049,0.9275312423706056,1.3238463401794434,0.4097672998905182,0.0,0.0,0.8581439256668091,109.31095123291016,109.0,49.10507583618164,-27951.65625,1067.3773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38623046875,311.4989013671875,278.1499938964844,0.0,18000.0,314.75,37009.48046875,36000.0,0.0,0.0,0.5261925458908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7178329229354858,1.717859148979187,-2.6289289962733164e-05,0.0,0.0006675297627225,0.0,0.0,593.5142211914062,0.0,0.0,0.0,0.9512877464294434,4.0,0.0,1.0
376560,293.2855224609375,297.1499938964844,293.1499938964844,0.2031209915876388,-4027.86962890625,304.17401123046875,0.8002385497093201,0.287627637386322,0.2620183229446411,293.2987670898437,297.1499938964844,293.1499938964844,0.3514796793460846,-6541.7822265625,304.1854553222656,0.9249287247657776,0.4460351169109344,0.4251694083213806,293.18804931640625,297.1499938964844,293.1499938964844,0.4017639458179474,-5372.99365234375,304.17010498046875,0.962794303894043,0.498313844203949,0.3496284186840057,293.17144775390625,297.1499938964844,293.1499938964844,0.4669217467308044,-8187.173828125,304.1653747558594,0.9969202876091005,0.5616030693054199,0.5329508185386658,293.1820678710937,297.1499938964844,293.1499938964844,0.0222795139998197,-4573.03564453125,304.1552124023437,0.4704466164112091,0.0626832693815231,0.2979217767715454,291.45849609375,291.1499938964844,259.0191650390625,258.73736572265625,279.15631103515625,293.2560119628906,291.4564514160156,1.0,0.4454432427883148,0.6109181642532349,0.6109181642532349,1.0,1.0,-2.241952657699585,0.9235274195671082,1.3184254169464111,0.4078654646873474,0.0,0.0,0.8386175036430359,110.42455291748048,112.0,8.238870620727539,-27747.193359375,1061.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4847106933594,311.5111999511719,278.1499938964844,0.0,18000.0,314.75,37092.55859375,36000.0,0.0,0.0,0.5238373279571533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6682690382003784,1.6682943105697632,-2.528894219722133e-05,0.0,0.0006645419634878,0.0,0.0,551.0910034179688,0.0,0.0,0.0,0.9280638098716736,4.0,0.0,1.0
376620,293.2889709472656,297.1499938964844,293.1499938964844,0.2003416717052459,-3985.506103515625,304.170654296875,0.7911639213562012,0.28349569439888,0.2584535479545593,293.3060607910156,297.1499938964844,293.1499938964844,0.3475874960422516,-6487.583984375,304.18017578125,0.9140058159828186,0.4407821595668793,0.4203964173793793,293.1910705566406,297.1499938964844,293.1499938964844,0.4015348255634308,-5373.25439453125,304.163818359375,0.9552584886550904,0.4967329502105713,0.3486341834068298,293.178955078125,297.1499938964844,293.1499938964844,0.4663392901420593,-8181.84912109375,304.16119384765625,0.9910670518875122,0.5595287680625916,0.530972957611084,293.1845703125,297.1499938964844,293.1499938964844,0.0216013453900814,-4506.814453125,304.1546325683594,0.4610663652420044,0.0613587573170661,0.2926271259784698,291.4155578613281,291.1499938964844,259.0062255859375,258.7238464355469,279.1579284667969,293.2631530761719,291.4128723144531,1.0,0.4449858069419861,0.6117952466011047,0.6117952466011047,1.0,1.0,-2.2220168113708496,0.9151352643966676,1.306881546974182,0.4038282632827759,0.0,0.0,0.8059473633766174,112.95298767089844,115.0,-41.7952766418457,-27346.0625,1050.6243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71173095703125,311.55828857421875,278.1499938964844,0.0,18000.0,314.75,37041.66015625,36000.0,0.0,0.0,0.5181847810745239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.572896122932434,1.572919487953186,-2.3400309146381915e-05,0.0,0.0006573710707016,0.0,0.0,474.9949645996094,0.0,0.0,0.0,0.883729875087738,4.0,0.0,1.0
376680,293.2889709472656,297.1499938964844,293.1499938964844,0.2003416717052459,-3985.506103515625,304.170654296875,0.7911639213562012,0.28349569439888,0.2584535479545593,293.3060607910156,297.1499938964844,293.1499938964844,0.3475874960422516,-6487.583984375,304.18017578125,0.9140058159828186,0.4407821595668793,0.4203964173793793,293.1910705566406,297.1499938964844,293.1499938964844,0.4015348255634308,-5373.25439453125,304.163818359375,0.9552584886550904,0.4967329502105713,0.3486341834068298,293.178955078125,297.1499938964844,293.1499938964844,0.4663392901420593,-8181.84912109375,304.16119384765625,0.9910670518875122,0.5595287680625916,0.530972957611084,293.1845703125,297.1499938964844,293.1499938964844,0.0216013453900814,-4506.814453125,304.1546325683594,0.4610663652420044,0.0613587573170661,0.2926271259784698,291.4155578613281,291.1499938964844,259.0062255859375,258.7238464355469,279.1579284667969,293.2631530761719,291.4128723144531,1.0,0.4449858069419861,0.6117952466011047,0.6117952466011047,1.0,1.0,-2.2220168113708496,0.9151352643966676,1.306881546974182,0.4038282632827759,0.0,0.0,0.8059473633766174,112.95298767089844,115.0,-41.7952766418457,-27346.0625,1050.6243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71173095703125,311.55828857421875,278.1499938964844,0.0,18000.0,314.75,37041.66015625,36000.0,0.0,0.0,0.5181847810745239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.572896122932434,1.572919487953186,-2.3400309146381915e-05,0.0,0.0006573710707016,0.0,0.0,474.9949645996094,0.0,0.0,0.0,0.883729875087738,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.1976093649864196,-3943.52978515625,304.1683654785156,0.7820471525192261,0.279304176568985,0.2548422813415527,293.31329345703125,297.1499938964844,293.1499938964844,0.3437593281269073,-6433.4697265625,304.1765441894531,0.9035542011260986,0.4353678524494171,0.4154841005802154,293.1940612792969,297.1499938964844,293.1499938964844,0.401518315076828,-5375.12939453125,304.1593017578125,0.9473406672477722,0.4950863718986511,0.3476028740406036,293.1841125488281,297.1499938964844,293.1499938964844,0.4663921296596527,-8185.09326171875,304.15740966796875,0.9849360585212708,0.5577492713928223,0.5293970704078674,293.18701171875,297.1499938964844,293.1499938964844,0.0209139436483383,-4438.35791015625,304.1542358398437,0.4509519040584564,0.0599874854087829,0.2871360778808594,291.36865234375,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691650390625,291.3660583496094,1.0,0.4446752667427063,0.6127915978431702,0.6127915978431702,1.0,1.0,-2.202052116394043,0.9068135023117064,1.2952386140823364,0.399873673915863,0.0,0.0,0.7799623608589172,115.64974212646484,118.0,-58.23413848876953,-26980.744140625,1040.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9569702148437,311.62841796875,278.1499938964844,0.0,18000.0,314.2699890136719,36898.26953125,36000.0,0.0,0.0,0.5065931081771851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4891376495361328,1.4891594648361206,-2.1810461475979537e-05,0.0,0.000642665894702,0.0,0.0,414.3659973144531,0.0,0.0,0.0,0.8451926112174988,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.1976093649864196,-3943.52978515625,304.1683654785156,0.7820471525192261,0.279304176568985,0.2548422813415527,293.31329345703125,297.1499938964844,293.1499938964844,0.3437593281269073,-6433.4697265625,304.1765441894531,0.9035542011260986,0.4353678524494171,0.4154841005802154,293.1940612792969,297.1499938964844,293.1499938964844,0.401518315076828,-5375.12939453125,304.1593017578125,0.9473406672477722,0.4950863718986511,0.3476028740406036,293.1841125488281,297.1499938964844,293.1499938964844,0.4663921296596527,-8185.09326171875,304.15740966796875,0.9849360585212708,0.5577492713928223,0.5293970704078674,293.18701171875,297.1499938964844,293.1499938964844,0.0209139436483383,-4438.35791015625,304.1542358398437,0.4509519040584564,0.0599874854087829,0.2871360778808594,291.36865234375,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691650390625,291.3660583496094,1.0,0.4446752667427063,0.6127915978431702,0.6127915978431702,1.0,1.0,-2.202052116394043,0.9068135023117064,1.2952386140823364,0.399873673915863,0.0,0.0,0.7799623608589172,115.64974212646484,118.0,-58.23413848876953,-26980.744140625,1040.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9569702148437,311.62841796875,278.1499938964844,0.0,18000.0,314.2699890136719,36898.26953125,36000.0,0.0,0.0,0.5065931081771851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4891376495361328,1.4891594648361206,-2.1810461475979537e-05,0.0,0.000642665894702,0.0,0.0,414.3659973144531,0.0,0.0,0.0,0.8451926112174988,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.194857582449913,-3900.978515625,304.1668395996094,0.7728719711303711,0.2749280929565429,0.2511082589626312,293.321044921875,297.1499938964844,293.1499938964844,0.3399011194705963,-6378.28173828125,304.1741638183594,0.8935373425483704,0.4296573996543884,0.4103405177593231,293.1970520019531,297.1499938964844,293.1499938964844,0.4016989767551422,-5378.69189453125,304.1559143066406,0.9390996098518372,0.4933632612228393,0.3465246260166168,293.1885070800781,297.1499938964844,293.1499938964844,0.4667984247207641,-8192.8505859375,304.154296875,0.9783855080604552,0.5559949278831482,0.5278951525688171,293.1893920898437,297.1499938964844,293.1499938964844,0.0202240422368049,-4368.30859375,304.1539611816406,0.4411085546016693,0.0585703290998935,0.2814723253250122,291.3170166015625,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.27459716796875,291.314208984375,1.0,0.4444355368614197,0.6139523386955261,0.6139523386955261,1.0,1.0,-2.181488037109375,0.8983296751976013,1.283158302307129,0.3958961069583893,0.0,0.0,0.7610558271408081,118.50398254394533,121.0,-68.34539031982422,-26599.890625,1029.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1124267578125,311.641357421875,278.1499938964844,0.0,18000.0,314.2699890136719,36695.46484375,36000.0,0.0,0.0,0.4979690313339233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4214903116226196,1.4215108156204224,-2.0568946638377383e-05,0.0,0.0006317252991721,0.0,0.0,369.3775329589844,0.0,0.0,0.0,0.814465343952179,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.194857582449913,-3900.978515625,304.1668395996094,0.7728719711303711,0.2749280929565429,0.2511082589626312,293.321044921875,297.1499938964844,293.1499938964844,0.3399011194705963,-6378.28173828125,304.1741638183594,0.8935373425483704,0.4296573996543884,0.4103405177593231,293.1970520019531,297.1499938964844,293.1499938964844,0.4016989767551422,-5378.69189453125,304.1559143066406,0.9390996098518372,0.4933632612228393,0.3465246260166168,293.1885070800781,297.1499938964844,293.1499938964844,0.4667984247207641,-8192.8505859375,304.154296875,0.9783855080604552,0.5559949278831482,0.5278951525688171,293.1893920898437,297.1499938964844,293.1499938964844,0.0202240422368049,-4368.30859375,304.1539611816406,0.4411085546016693,0.0585703290998935,0.2814723253250122,291.3170166015625,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.27459716796875,291.314208984375,1.0,0.4444355368614197,0.6139523386955261,0.6139523386955261,1.0,1.0,-2.181488037109375,0.8983296751976013,1.283158302307129,0.3958961069583893,0.0,0.0,0.7610558271408081,118.50398254394533,121.0,-68.34539031982422,-26599.890625,1029.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1124267578125,311.641357421875,278.1499938964844,0.0,18000.0,314.2699890136719,36695.46484375,36000.0,0.0,0.0,0.4979690313339233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4214903116226196,1.4215108156204224,-2.0568946638377383e-05,0.0,0.0006317252991721,0.0,0.0,369.3775329589844,0.0,0.0,0.0,0.814465343952179,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.1917847841978073,-3852.7060546875,304.1663818359375,0.7637485265731812,0.2704266905784607,0.2472317963838577,293.3291320800781,297.1499938964844,293.1499938964844,0.33547243475914,-6313.5791015625,304.17352294921875,0.8834365606307983,0.4236836433410644,0.4049237370491028,293.2000732421875,297.1499938964844,293.1499938964844,0.4014916718006134,-5377.419921875,304.1543273925781,0.930724561214447,0.4915629923343658,0.3453969657421112,293.192626953125,297.1499938964844,293.1499938964844,0.4667933285236358,-8193.8583984375,304.1529235839844,0.9714483618736268,0.5541822910308838,0.5263578295707703,293.191650390625,297.1499938964844,293.1499938964844,0.0194950755685567,-4291.2080078125,304.15386962890625,0.4317294955253601,0.0571114458143711,0.275638222694397,291.2761535644531,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802429199219,291.2741394042969,1.0,0.4442096948623657,0.6153312921524048,0.6153312921524048,1.0,1.0,-2.160118341445923,0.8896284699440002,1.2704898118972778,0.3918780982494354,0.0,0.0,0.7471209764480591,121.4684066772461,124.0,-57.87835693359375,-26266.857421875,1019.3233642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2323913574219,311.6565856933594,278.1499938964844,0.0,18000.0,314.2699890136719,36518.66015625,36000.0,0.0,0.0,0.4891451597213745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371661901473999,1.3716816902160645,-1.9683804566739127e-05,0.0,0.0006205313256941,0.0,0.0,338.48883056640625,0.0,0.0,0.0,0.7919354438781738,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.1917847841978073,-3852.7060546875,304.1663818359375,0.7637485265731812,0.2704266905784607,0.2472317963838577,293.3291320800781,297.1499938964844,293.1499938964844,0.33547243475914,-6313.5791015625,304.17352294921875,0.8834365606307983,0.4236836433410644,0.4049237370491028,293.2000732421875,297.1499938964844,293.1499938964844,0.4014916718006134,-5377.419921875,304.1543273925781,0.930724561214447,0.4915629923343658,0.3453969657421112,293.192626953125,297.1499938964844,293.1499938964844,0.4667933285236358,-8193.8583984375,304.1529235839844,0.9714483618736268,0.5541822910308838,0.5263578295707703,293.191650390625,297.1499938964844,293.1499938964844,0.0194950755685567,-4291.2080078125,304.15386962890625,0.4317294955253601,0.0571114458143711,0.275638222694397,291.2761535644531,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802429199219,291.2741394042969,1.0,0.4442096948623657,0.6153312921524048,0.6153312921524048,1.0,1.0,-2.160118341445923,0.8896284699440002,1.2704898118972778,0.3918780982494354,0.0,0.0,0.7471209764480591,121.4684066772461,124.0,-57.87835693359375,-26266.857421875,1019.3233642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2323913574219,311.6565856933594,278.1499938964844,0.0,18000.0,314.2699890136719,36518.66015625,36000.0,0.0,0.0,0.4891451597213745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371661901473999,1.3716816902160645,-1.9683804566739127e-05,0.0,0.0006205313256941,0.0,0.0,338.48883056640625,0.0,0.0,0.0,0.7919354438781738,4.0,0.0,1.0
377100,293.3018798828125,297.1499938964844,293.1499938964844,0.1901584714651107,-3826.9384765625,304.1663513183594,0.7592933177947998,0.2681634724140167,0.2452773153781891,293.3331298828125,297.1499938964844,293.1499938964844,0.3330651223659515,-6278.05517578125,304.1736145019531,0.8784376382827759,0.4206321537494659,0.402148425579071,293.2015686035156,297.1499938964844,293.1499938964844,0.4012213945388794,-5374.814453125,304.154052734375,0.926572859287262,0.4906339645385742,0.3448134362697601,293.19464111328125,297.1499938964844,293.1499938964844,0.4666003882884979,-8191.42529296875,304.1527404785156,0.9678769707679749,0.5532447695732117,0.5255622267723083,293.1927490234375,297.1499938964844,293.1499938964844,0.0191181376576423,-4250.08203125,304.1538391113281,0.4272738099098205,0.0563685372471809,0.2726616561412811,291.2601623535156,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,293.282958984375,291.2584228515625,1.0,0.4440949559211731,0.6161047220230103,0.6161047220230103,1.0,1.0,-2.1492061614990234,0.8852294087409973,1.263976812362671,0.3898707032203674,0.0,0.0,0.7413893342018127,122.97003936767578,124.0,-51.09463882446289,-26107.5546875,1013.9161987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2757568359375,311.65850830078125,278.1499938964844,0.0,18000.0,313.7900085449219,36453.7109375,36000.0,0.0,0.0,0.4799416661262512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3511532545089722,1.3511725664138794,-1.9330018403707072e-05,0.0,0.0006088557420298,0.0,0.0,326.35382080078125,0.0,0.0,0.0,0.7827267050743103,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.1885439157485962,-3801.33642578125,304.16632080078125,0.7549275159835815,0.2658967673778534,0.2433185279369354,293.3370361328125,297.1499938964844,293.1499938964844,0.3306494355201721,-6242.376953125,304.1737060546875,0.8734971880912781,0.4175451397895813,0.3993374407291412,293.2030639648437,297.1499938964844,293.1499938964844,0.4009721279144287,-5372.4423828125,304.1537475585937,0.922481119632721,0.4896880686283111,0.3442176580429077,293.1966552734375,297.1499938964844,293.1499938964844,0.4664298295974731,-8189.32666015625,304.15252685546875,0.9642540812492372,0.5522871017456055,0.5247474908828735,293.1938171386719,297.1499938964844,293.1499938964844,0.0187432374805212,-4208.6435546875,304.1538391113281,0.4229870736598968,0.0556179098784923,0.2696500420570373,291.2434997558594,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.2856140136719,291.2411193847656,1.0,0.4439772963523865,0.616936445236206,0.616936445236206,1.0,1.0,-2.1381664276123047,0.8808090090751648,1.2573572397232056,0.3878704607486725,0.0,0.0,0.7367932796478271,124.47850799560548,127.0,-51.11737823486328,-25924.720703125,1008.4385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2684020996094,311.6219177246094,278.1499938964844,0.0,18000.0,313.7900085449219,36389.953125,36000.0,0.0,0.0,0.4750475287437439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3333475589752195,1.333366632461548,-1.9025341316591948e-05,0.0,0.0006026470218785,0.0,0.0,316.0553894042969,0.0,0.0,0.0,0.7747942805290222,4.0,0.0,1.0
377220,293.30682373046875,297.1499938964844,293.1499938964844,0.1852907389402389,-3749.551025390625,304.16632080078125,0.7464819550514221,0.2613580524921417,0.2393952310085296,293.3445739746094,297.1499938964844,293.1499938964844,0.3256921470165252,-6168.85546875,304.1741027832031,0.8638341426849365,0.4112751483917236,0.3936222493648529,293.2059631347656,297.1499938964844,293.1499938964844,0.4004091322422027,-5366.88720703125,304.1534729003906,0.914579212665558,0.4877553582191467,0.3429961502552032,293.2005310058594,297.1499938964844,293.1499938964844,0.4660073220729828,-8183.8203125,304.1524353027344,0.9569029808044434,0.5503197312355042,0.5230674743652344,293.19586181640625,297.1499938964844,293.1499938964844,0.0179929807782173,-4123.63818359375,304.15380859375,0.4149017930030823,0.054096695035696,0.2635336816310882,291.2102355957031,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.2086486816406,1.0,0.4437315464019775,0.6187852621078491,0.6187852621078491,1.0,1.0,-2.1157596111297607,0.8719325065612793,1.243827223777771,0.3839075267314911,0.0,0.0,0.7311612963676453,127.50436401367188,130.0,-44.67756271362305,-25595.30859375,997.2910766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2127685546875,311.541748046875,278.1499938964844,0.0,18000.0,313.7900085449219,36233.3359375,36000.0,0.0,0.0,0.4657851159572601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309624433517456,1.309643030166626,-1.86091783689335e-05,0.0,0.0005908966413699,0.0,0.0,302.5086975097656,0.0,0.0,0.0,0.7642279863357544,4.0,0.0,1.0
377280,293.30682373046875,297.1499938964844,293.1499938964844,0.1852907389402389,-3749.551025390625,304.16632080078125,0.7464819550514221,0.2613580524921417,0.2393952310085296,293.3445739746094,297.1499938964844,293.1499938964844,0.3256921470165252,-6168.85546875,304.1741027832031,0.8638341426849365,0.4112751483917236,0.3936222493648529,293.2059631347656,297.1499938964844,293.1499938964844,0.4004091322422027,-5366.88720703125,304.1534729003906,0.914579212665558,0.4877553582191467,0.3429961502552032,293.2005310058594,297.1499938964844,293.1499938964844,0.4660073220729828,-8183.8203125,304.1524353027344,0.9569029808044434,0.5503197312355042,0.5230674743652344,293.19586181640625,297.1499938964844,293.1499938964844,0.0179929807782173,-4123.63818359375,304.15380859375,0.4149017930030823,0.054096695035696,0.2635336816310882,291.2102355957031,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.2086486816406,1.0,0.4437315464019775,0.6187852621078491,0.6187852621078491,1.0,1.0,-2.1157596111297607,0.8719325065612793,1.243827223777771,0.3839075267314911,0.0,0.0,0.7311612963676453,127.50436401367188,130.0,-44.67756271362305,-25595.30859375,997.2910766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2127685546875,311.541748046875,278.1499938964844,0.0,18000.0,313.7900085449219,36233.3359375,36000.0,0.0,0.0,0.4657851159572601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309624433517456,1.309643030166626,-1.86091783689335e-05,0.0,0.0005908966413699,0.0,0.0,302.5086975097656,0.0,0.0,0.0,0.7642279863357544,4.0,0.0,1.0
377340,293.3096618652344,297.1499938964844,293.1499938964844,0.1818524152040481,-3694.31640625,304.1665954589844,0.7383916974067688,0.2568113803863525,0.2354648262262344,293.3518371582031,297.1499938964844,293.1499938964844,0.3202964067459106,-6088.13330078125,304.1750793457031,0.854483425617218,0.4048776626586914,0.3877866566181183,293.20880126953125,297.1499938964844,293.1499938964844,0.3994147181510925,-5356.41796875,304.15399169921875,0.9071891903877258,0.4857637286186218,0.3417346179485321,293.20428466796875,297.1499938964844,293.1499938964844,0.4650752544403076,-8170.748046875,304.1531982421875,0.949463665485382,0.5482770204544067,0.5213183164596558,293.1977233886719,297.1499938964844,293.1499938964844,0.0172280743718147,-4033.11572265625,304.15380859375,0.4073151648044586,0.0525529570877552,0.2573125958442688,291.1880798339844,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.1868896484375,1.0,0.4434702396392822,0.6209032535552979,0.6209032535552979,1.0,1.0,-2.0929431915283203,0.8630260825157166,1.2299171686172483,0.3800080418586731,0.0,0.0,0.7276468873023987,130.53575134277344,133.0,-33.49858474731445,-25283.37890625,985.8975219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11004638671875,311.4441833496094,278.1499938964844,0.0,18000.0,313.3099975585937,36142.09375,36000.0,0.0,0.0,0.4525160193443298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2951829433441162,1.295201301574707,-1.8360113244852982e-05,0.0,0.000574063451495,0.0,0.0,294.4788513183594,0.0,0.0,0.0,0.7577977776527405,4.0,0.0,1.0
377400,293.3096618652344,297.1499938964844,293.1499938964844,0.1818524152040481,-3694.31640625,304.1665954589844,0.7383916974067688,0.2568113803863525,0.2354648262262344,293.3518371582031,297.1499938964844,293.1499938964844,0.3202964067459106,-6088.13330078125,304.1750793457031,0.854483425617218,0.4048776626586914,0.3877866566181183,293.20880126953125,297.1499938964844,293.1499938964844,0.3994147181510925,-5356.41796875,304.15399169921875,0.9071891903877258,0.4857637286186218,0.3417346179485321,293.20428466796875,297.1499938964844,293.1499938964844,0.4650752544403076,-8170.748046875,304.1531982421875,0.949463665485382,0.5482770204544067,0.5213183164596558,293.1977233886719,297.1499938964844,293.1499938964844,0.0172280743718147,-4033.11572265625,304.15380859375,0.4073151648044586,0.0525529570877552,0.2573125958442688,291.1880798339844,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.1868896484375,1.0,0.4434702396392822,0.6209032535552979,0.6209032535552979,1.0,1.0,-2.0929431915283203,0.8630260825157166,1.2299171686172483,0.3800080418586731,0.0,0.0,0.7276468873023987,130.53575134277344,133.0,-33.49858474731445,-25283.37890625,985.8975219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11004638671875,311.4441833496094,278.1499938964844,0.0,18000.0,313.3099975585937,36142.09375,36000.0,0.0,0.0,0.4525160193443298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2951829433441162,1.295201301574707,-1.8360113244852982e-05,0.0,0.000574063451495,0.0,0.0,294.4788513183594,0.0,0.0,0.0,0.7577977776527405,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.1784595102071762,-3639.689208984375,304.1667175292969,0.7305824160575867,0.2522594332695007,0.2315283119678497,293.3587646484375,297.1499938964844,293.1499938964844,0.314862459897995,-6006.70703125,304.1757507324219,0.8454475998878479,0.3983580768108368,0.3818337023258209,293.2115173339844,297.1499938964844,293.1499938964844,0.3984695971012115,-5346.59716796875,304.1542053222656,0.9004449248313904,0.4837212860584259,0.3404355645179748,293.2079162597656,297.1499938964844,293.1499938964844,0.4641855657100677,-8158.4873046875,304.1535949707031,0.9420040845870972,0.5461673140525818,0.5195029973983765,293.199462890625,297.1499938964844,293.1499938964844,0.0164815597236156,-3941.90576171875,304.1537780761719,0.399830549955368,0.0509901791810989,0.2510026097297668,291.16278076171875,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997741699219,291.1612548828125,1.0,0.4431933164596557,0.6233190894126892,0.6233190894126892,1.0,1.0,-2.0697476863861084,0.8541105389595032,1.2156370878219604,0.3761860728263855,0.0,0.0,0.7275241613388062,133.56741333007812,136.0,-35.351409912109375,-24938.23828125,974.2778930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8894958496094,311.2664489746094,278.1499938964844,0.0,18000.0,313.3099975585937,36033.84765625,36000.0,0.0,0.0,0.443947970867157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2894946336746216,1.2895128726959229,-1.8246353647555225e-05,0.0,0.0005631939857266,0.0,0.0,291.16705322265625,0.0,0.0,0.0,0.7553347945213318,4.0,0.0,1.0
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.1784595102071762,-3639.689208984375,304.1667175292969,0.7305824160575867,0.2522594332695007,0.2315283119678497,293.3587646484375,297.1499938964844,293.1499938964844,0.314862459897995,-6006.70703125,304.1757507324219,0.8454475998878479,0.3983580768108368,0.3818337023258209,293.2115173339844,297.1499938964844,293.1499938964844,0.3984695971012115,-5346.59716796875,304.1542053222656,0.9004449248313904,0.4837212860584259,0.3404355645179748,293.2079162597656,297.1499938964844,293.1499938964844,0.4641855657100677,-8158.4873046875,304.1535949707031,0.9420040845870972,0.5461673140525818,0.5195029973983765,293.199462890625,297.1499938964844,293.1499938964844,0.0164815597236156,-3941.90576171875,304.1537780761719,0.399830549955368,0.0509901791810989,0.2510026097297668,291.16278076171875,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997741699219,291.1612548828125,1.0,0.4431933164596557,0.6233190894126892,0.6233190894126892,1.0,1.0,-2.0697476863861084,0.8541105389595032,1.2156370878219604,0.3761860728263855,0.0,0.0,0.7275241613388062,133.56741333007812,136.0,-35.351409912109375,-24938.23828125,974.2778930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8894958496094,311.2664489746094,278.1499938964844,0.0,18000.0,313.3099975585937,36033.84765625,36000.0,0.0,0.0,0.443947970867157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2894946336746216,1.2895128726959229,-1.8246353647555225e-05,0.0,0.0005631939857266,0.0,0.0,291.16705322265625,0.0,0.0,0.0,0.7553347945213318,4.0,0.0,1.0
