time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.1749514639377594,-3582.79541015625,304.1669921875,0.7230834364891052,0.2476996630430221,0.2275806963443756,293.3654479980469,297.1499938964844,293.1499938964844,0.3091146945953369,-5920.00439453125,304.1767578125,0.8368902206420898,0.3917138874530792,0.3757593631744385,293.2141418457031,297.1499938964844,293.1499938964844,0.3972308337688446,-5333.45947265625,304.1548767089844,0.894244372844696,0.4816282093524933,0.3390989303588867,293.2113952636719,297.1499938964844,293.1499938964844,0.4629456996917724,-8141.07763671875,304.15447998046875,0.9348688125610352,0.5439918041229248,0.5176225304603577,293.2011413574219,297.1499938964844,293.1499938964844,0.0158189833164215,-3859.458251953125,304.1453857421875,0.392719954252243,0.050000000745058,0.2456585019826889,291.1440734863281,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.303955078125,291.1429443359375,1.0,0.4429455697536468,0.6260136961936951,0.6260136961936951,1.0,1.0,-2.047425508499145,0.845743715763092,1.2016818523406982,0.3726769089698791,0.0,0.0,0.7296505570411682,136.46047973632812,139.0,-27.86689758300781,-24634.404296875,963.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6380920410156,311.08563232421875,278.1499938964844,0.0,18000.0,313.3099975585937,35949.47265625,36000.0,0.0,0.0,0.4366423189640045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293566107749939,1.2935843467712402,-1.829113534768112e-05,0.0,0.0005539260455407,0.0,0.0,293.105712890625,0.0,0.0,0.0,0.7570955157279968,4.0,0.0,1.0
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.1749514639377594,-3582.79541015625,304.1669921875,0.7230834364891052,0.2476996630430221,0.2275806963443756,293.3654479980469,297.1499938964844,293.1499938964844,0.3091146945953369,-5920.00439453125,304.1767578125,0.8368902206420898,0.3917138874530792,0.3757593631744385,293.2141418457031,297.1499938964844,293.1499938964844,0.3972308337688446,-5333.45947265625,304.1548767089844,0.894244372844696,0.4816282093524933,0.3390989303588867,293.2113952636719,297.1499938964844,293.1499938964844,0.4629456996917724,-8141.07763671875,304.15447998046875,0.9348688125610352,0.5439918041229248,0.5176225304603577,293.2011413574219,297.1499938964844,293.1499938964844,0.0158189833164215,-3859.458251953125,304.1453857421875,0.392719954252243,0.050000000745058,0.2456585019826889,291.1440734863281,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.303955078125,291.1429443359375,1.0,0.4429455697536468,0.6260136961936951,0.6260136961936951,1.0,1.0,-2.047425508499145,0.845743715763092,1.2016818523406982,0.3726769089698791,0.0,0.0,0.7296505570411682,136.46047973632812,139.0,-27.86689758300781,-24634.404296875,963.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6380920410156,311.08563232421875,278.1499938964844,0.0,18000.0,313.3099975585937,35949.47265625,36000.0,0.0,0.0,0.4366423189640045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293566107749939,1.2935843467712402,-1.829113534768112e-05,0.0,0.0005539260455407,0.0,0.0,293.105712890625,0.0,0.0,0.0,0.7570955157279968,4.0,0.0,1.0
377700,293.3154602050781,297.1499938964844,293.1499938964844,0.1731940507888794,-3554.2265625,304.1671142578125,0.7196727395057678,0.2454074621200561,0.2255841940641403,293.3687438964844,297.1499938964844,293.1499938964844,0.3062025010585785,-5875.98974609375,304.1771850585937,0.8330947160720825,0.3883349597454071,0.3726562857627868,293.2154846191406,297.1499938964844,293.1499938964844,0.3966041207313537,-5326.8544921875,304.1551208496094,0.8916941285133362,0.4805570840835571,0.3384022712707519,293.213134765625,297.1499938964844,293.1499938964844,0.4623147845268249,-8132.29443359375,304.1548156738281,0.9319119453430176,0.5428733229637146,0.5166382789611816,293.20245361328125,297.1499938964844,293.1499938964844,0.0157982259988784,-3859.0576171875,304.13238525390625,0.3914487659931183,0.050000000745058,0.2456652820110321,291.1337890625,291.1499938964844,259.1127319335937,258.7996520996094,279.1761474609375,293.30615234375,291.13238525390625,1.0,0.4429558217525482,0.6273704171180725,0.6273704171180725,1.0,1.0,-2.0392894744873047,0.842924952507019,1.1963645219802856,0.3716402649879455,0.0,0.0,0.7317463159561157,137.6265106201172,139.0,-28.954614639282227,-24510.45703125,959.5066528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.503173828125,310.9889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,35909.65625,35280.0,0.0,0.0,0.4318702816963196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2979893684387207,1.2980077266693115,-1.835174043662846e-05,0.0,0.0005478721577674,0.0,0.0,295.3615417480469,0.0,0.0,0.0,0.7490889430046082,4.0,0.0,1.0
377760,293.3164978027344,297.1499938964844,293.1499938964844,0.1716301292181015,-3529.07080078125,304.1668395996094,0.7161657214164734,0.2431078404188156,0.2235821187496185,293.3720397949219,297.1499938964844,293.1499938964844,0.3036052584648132,-5837.1181640625,304.17694091796875,0.8292630314826965,0.3849213719367981,0.3695202767848968,293.2167053222656,297.1499938964844,293.1499938964844,0.3964187800884247,-5325.32568359375,304.154541015625,0.8891148567199707,0.4794845879077911,0.3377010226249695,293.2147827148437,297.1499938964844,293.1499938964844,0.4621895253658294,-8131.134765625,304.1541442871094,0.9289067387580872,0.5417499542236328,0.5156441330909729,293.20428466796875,297.1499938964844,293.1499938964844,0.0158205535262823,-3865.763671875,304.1177062988281,0.390336275100708,0.050000000745058,0.2459266036748886,291.11041259765625,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084716796875,291.10791015625,1.0,0.4430302679538727,0.6287966966629028,0.6287966966629028,1.0,1.0,-2.0313966274261475,0.8402444124221802,1.1911523342132568,0.3707082569599151,0.0,0.0,0.7366284728050232,138.84243774414062,142.0,-46.54096984863281,-24343.51171875,956.2825317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.35565185546875,310.86395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,35220.37109375,35280.0,0.0,0.0,0.428786039352417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2957316637039185,1.2957497835159302,-1.816030089685228e-05,0.0,0.0005439595552161,0.0,0.0,292.3236694335937,0.0,0.0,0.0,0.7565856575965881,4.0,0.0,1.0
377820,293.318603515625,297.1499938964844,293.1499938964844,0.1679978370666504,-3469.5263671875,304.16729736328125,0.7086545825004578,0.2384601831436157,0.2195493131875991,293.37860107421875,297.1499938964844,293.1499938964844,0.2974612116813659,-5743.5078125,304.1782531738281,0.8213827610015869,0.3779619336128235,0.3631409108638763,293.2190856933594,297.1499938964844,293.1499938964844,0.3949530124664306,-5309.63330078125,304.1554870605469,0.8838199377059937,0.4773131310939789,0.3362934291362762,293.21795654296875,297.1499938964844,293.1499938964844,0.4606678485870361,-8109.61376953125,304.15533447265625,0.9227151274681092,0.5394676923751831,0.5136404037475586,293.20916748046875,297.1499938964844,293.1499938964844,0.0158038474619388,-3869.002685546875,304.0844421386719,0.3879442811012268,0.050000000745058,0.2464922964572906,291.094482421875,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.3135681152344,291.0938720703125,1.0,0.4433061480522156,0.6319229006767273,0.6319229006767273,1.0,1.0,-2.015475273132324,0.8349472284317017,1.180527925491333,0.3689481317996979,0.0,0.0,0.745395302772522,141.4522247314453,145.0,-25.07539176940918,-24151.369140625,950.3490600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0400695800781,310.6692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,35024.0546875,35280.0,0.0,0.0,0.4237435162067413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3210997581481934,1.3211183547973633,-1.851902015914675e-05,0.0,0.0005375625332817,0.0,0.0,305.528564453125,0.0,0.0,0.0,0.7675678730010986,4.0,0.0,1.0
377880,293.318603515625,297.1499938964844,293.1499938964844,0.1679978370666504,-3469.5263671875,304.16729736328125,0.7086545825004578,0.2384601831436157,0.2195493131875991,293.37860107421875,297.1499938964844,293.1499938964844,0.2974612116813659,-5743.5078125,304.1782531738281,0.8213827610015869,0.3779619336128235,0.3631409108638763,293.2190856933594,297.1499938964844,293.1499938964844,0.3949530124664306,-5309.63330078125,304.1554870605469,0.8838199377059937,0.4773131310939789,0.3362934291362762,293.21795654296875,297.1499938964844,293.1499938964844,0.4606678485870361,-8109.61376953125,304.15533447265625,0.9227151274681092,0.5394676923751831,0.5136404037475586,293.20916748046875,297.1499938964844,293.1499938964844,0.0158038474619388,-3869.002685546875,304.0844421386719,0.3879442811012268,0.050000000745058,0.2464922964572906,291.094482421875,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.3135681152344,291.0938720703125,1.0,0.4433061480522156,0.6319229006767273,0.6319229006767273,1.0,1.0,-2.015475273132324,0.8349472284317017,1.180527925491333,0.3689481317996979,0.0,0.0,0.745395302772522,141.4522247314453,145.0,-25.07539176940918,-24151.369140625,950.3490600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0400695800781,310.6692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,35024.0546875,35280.0,0.0,0.0,0.4237435162067413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3210997581481934,1.3211183547973633,-1.851902015914675e-05,0.0,0.0005375625332817,0.0,0.0,305.528564453125,0.0,0.0,0.0,0.7675678730010986,4.0,0.0,1.0
377940,293.32080078125,297.1499938964844,293.1499938964844,0.1642076075077057,-3406.94140625,304.1678466796875,0.700589656829834,0.2337465435266494,0.2154613137245178,293.38531494140625,297.1499938964844,293.1499938964844,0.2909452617168426,-5643.61328125,304.1796875,0.8131287097930908,0.3708133399486542,0.356589525938034,293.221435546875,297.1499938964844,293.1499938964844,0.3931508660316467,-5290.25341796875,304.1566772460937,0.878422200679779,0.4750828444957733,0.3348515629768371,293.2210693359375,297.1499938964844,293.1499938964844,0.4587445855140686,-8082.376953125,304.1567687988281,0.916428565979004,0.5371132493019104,0.5115777850151062,293.21514892578125,297.1499938964844,293.1499938964844,0.0157638285309076,-3869.087158203125,304.0466613769531,0.3854598104953766,0.050000000745058,0.2470913976430893,291.087158203125,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3191223144531,291.0868225097656,1.0,0.4436849653720855,0.635482907295227,0.635482907295227,1.0,1.0,-1.9992092847824097,0.8296871185302734,1.1695221662521362,0.3673118948936462,0.0,0.0,0.7543265223503113,144.2352752685547,148.0,-13.436936378479004,-23949.548828125,944.7186889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7164306640625,310.46728515625,278.1499938964844,0.0,18000.0,313.1499938964844,34991.83984375,34200.0,0.0,0.0,0.4200761914253235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347566843032837,1.3475857973098757,-1.894064553198405e-05,0.0,0.0005329101695679,0.0,0.0,320.25750732421875,0.0,0.0,0.0,0.764441967010498,4.0,0.0,1.0
378000,293.32080078125,297.1499938964844,293.1499938964844,0.1642076075077057,-3406.94140625,304.1678466796875,0.700589656829834,0.2337465435266494,0.2154613137245178,293.38531494140625,297.1499938964844,293.1499938964844,0.2909452617168426,-5643.61328125,304.1796875,0.8131287097930908,0.3708133399486542,0.356589525938034,293.221435546875,297.1499938964844,293.1499938964844,0.3931508660316467,-5290.25341796875,304.1566772460937,0.878422200679779,0.4750828444957733,0.3348515629768371,293.2210693359375,297.1499938964844,293.1499938964844,0.4587445855140686,-8082.376953125,304.1567687988281,0.916428565979004,0.5371132493019104,0.5115777850151062,293.21514892578125,297.1499938964844,293.1499938964844,0.0157638285309076,-3869.087158203125,304.0466613769531,0.3854598104953766,0.050000000745058,0.2470913976430893,291.087158203125,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3191223144531,291.0868225097656,1.0,0.4436849653720855,0.635482907295227,0.635482907295227,1.0,1.0,-1.9992092847824097,0.8296871185302734,1.1695221662521362,0.3673118948936462,0.0,0.0,0.7543265223503113,144.2352752685547,148.0,-13.436936378479004,-23949.548828125,944.7186889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7164306640625,310.46728515625,278.1499938964844,0.0,18000.0,313.1499938964844,34991.83984375,34200.0,0.0,0.0,0.4200761914253235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347566843032837,1.3475857973098757,-1.894064553198405e-05,0.0,0.0005329101695679,0.0,0.0,320.25750732421875,0.0,0.0,0.0,0.764441967010498,4.0,0.0,1.0
378060,293.3221435546875,297.1499938964844,293.1499938964844,0.1606635153293609,-3348.48486328125,304.1678466796875,0.6925420165061951,0.229144275188446,0.2114165872335434,293.3912048339844,297.1499938964844,293.1499938964844,0.2847148478031158,-5548.16845703125,304.18023681640625,0.8044402599334717,0.3636563718318939,0.3499684929847717,293.22296142578125,297.1499938964844,293.1499938964844,0.3918543756008148,-5276.7294921875,304.1566772460937,0.8731523156166077,0.4729644656181335,0.3334454298019409,293.2232666015625,297.1499938964844,293.1499938964844,0.457385390996933,-8063.7421875,304.1568603515625,0.9103901386260986,0.5348630547523499,0.5095542669296265,293.2209167480469,297.1499938964844,293.1499938964844,0.0157464072108268,-3873.356689453125,304.0072631835937,0.3830063045024872,0.050000000745058,0.2477015852928161,291.0653076171875,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.32421875,291.0657043457031,1.0,0.4441315233707428,0.6393784880638123,0.6393784880638123,1.0,1.0,-1.983014464378357,0.8245798945426941,1.158434510231018,0.3658121526241302,0.0,0.0,0.7675686478614807,147.08323669433594,151.0,-16.029720306396484,-23714.03125,939.3995361328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.423583984375,310.265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,33880.72265625,34200.0,0.0,0.0,0.4173299968242645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3636949062347412,1.3637138605117798,-1.8954900951939635e-05,0.0,0.0005294263828545,0.0,0.0,326.43292236328125,0.0,0.0,0.0,0.7841967344284058,4.0,0.0,1.0
378120,293.3221435546875,297.1499938964844,293.1499938964844,0.1606635153293609,-3348.48486328125,304.1678466796875,0.6925420165061951,0.229144275188446,0.2114165872335434,293.3912048339844,297.1499938964844,293.1499938964844,0.2847148478031158,-5548.16845703125,304.18023681640625,0.8044402599334717,0.3636563718318939,0.3499684929847717,293.22296142578125,297.1499938964844,293.1499938964844,0.3918543756008148,-5276.7294921875,304.1566772460937,0.8731523156166077,0.4729644656181335,0.3334454298019409,293.2232666015625,297.1499938964844,293.1499938964844,0.457385390996933,-8063.7421875,304.1568603515625,0.9103901386260986,0.5348630547523499,0.5095542669296265,293.2209167480469,297.1499938964844,293.1499938964844,0.0157464072108268,-3873.356689453125,304.0072631835937,0.3830063045024872,0.050000000745058,0.2477015852928161,291.0653076171875,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.32421875,291.0657043457031,1.0,0.4441315233707428,0.6393784880638123,0.6393784880638123,1.0,1.0,-1.983014464378357,0.8245798945426941,1.158434510231018,0.3658121526241302,0.0,0.0,0.7675686478614807,147.08323669433594,151.0,-16.029720306396484,-23714.03125,939.3995361328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.423583984375,310.265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,33880.72265625,34200.0,0.0,0.0,0.4173299968242645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3636949062347412,1.3637138605117798,-1.8954900951939635e-05,0.0,0.0005294263828545,0.0,0.0,326.43292236328125,0.0,0.0,0.0,0.7841967344284058,4.0,0.0,1.0
378180,293.32257080078125,297.1499938964844,293.1499938964844,0.1568674743175506,-3284.974365234375,304.168212890625,0.6847513914108276,0.2246927618980407,0.2075253278017044,293.3961486816406,297.1499938964844,293.1499938964844,0.2778309881687164,-5441.400390625,304.1816101074219,0.7956345677375793,0.3565417528152466,0.3434036076068878,293.2237243652344,297.1499938964844,293.1499938964844,0.3897030353546142,-5253.44580078125,304.15802001953125,0.8681504726409912,0.4709590673446655,0.332139641046524,293.2246398925781,297.1499938964844,293.1499938964844,0.4550119042396545,-8030.0234375,304.15850830078125,0.9048383831977844,0.5327250957489014,0.507664680480957,293.2256774902344,297.1499938964844,293.1499938964844,0.0156835354864597,-3869.1044921875,303.9691467285156,0.3806339502334595,0.050000000745058,0.2483100891113281,291.0731201171875,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.32843017578125,291.07354736328125,1.0,0.4446502327919006,0.6434454321861267,0.6434454321861267,1.0,1.0,-1.9673510789871216,0.8197192549705505,1.1476318836212158,0.3644469380378723,0.0,0.0,0.7772807478904724,149.93978881835938,154.0,2.7458813190460205,-23554.56640625,934.6161499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1456604003906,310.10595703125,278.1499938964844,0.0,18000.0,313.1499938964844,33880.3359375,34200.0,0.0,0.0,0.4155808985233307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940184116363523,1.394037842750549,-1.946261545526795e-05,0.0,0.0005272073904052,0.0,0.0,344.3420104980469,0.0,0.0,0.0,0.7978622317314148,4.0,0.0,1.0
378240,293.32257080078125,297.1499938964844,293.1499938964844,0.1568674743175506,-3284.974365234375,304.168212890625,0.6847513914108276,0.2246927618980407,0.2075253278017044,293.3961486816406,297.1499938964844,293.1499938964844,0.2778309881687164,-5441.400390625,304.1816101074219,0.7956345677375793,0.3565417528152466,0.3434036076068878,293.2237243652344,297.1499938964844,293.1499938964844,0.3897030353546142,-5253.44580078125,304.15802001953125,0.8681504726409912,0.4709590673446655,0.332139641046524,293.2246398925781,297.1499938964844,293.1499938964844,0.4550119042396545,-8030.0234375,304.15850830078125,0.9048383831977844,0.5327250957489014,0.507664680480957,293.2256774902344,297.1499938964844,293.1499938964844,0.0156835354864597,-3869.1044921875,303.9691467285156,0.3806339502334595,0.050000000745058,0.2483100891113281,291.0731201171875,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.32843017578125,291.07354736328125,1.0,0.4446502327919006,0.6434454321861267,0.6434454321861267,1.0,1.0,-1.9673510789871216,0.8197192549705505,1.1476318836212158,0.3644469380378723,0.0,0.0,0.7772807478904724,149.93978881835938,154.0,2.7458813190460205,-23554.56640625,934.6161499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1456604003906,310.10595703125,278.1499938964844,0.0,18000.0,313.1499938964844,33880.3359375,34200.0,0.0,0.0,0.4155808985233307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940184116363523,1.394037842750549,-1.946261545526795e-05,0.0,0.0005272073904052,0.0,0.0,344.3420104980469,0.0,0.0,0.0,0.7978622317314148,4.0,0.0,1.0
378300,293.3226318359375,297.1499938964844,293.1499938964844,0.1549999117851257,-3253.616943359375,304.1683044433594,0.6809203624725342,0.2224973291158676,0.2056116014719009,293.3984375,297.1499938964844,293.1499938964844,0.2743822634220123,-5387.74267578125,304.18212890625,0.7912447452545166,0.3529751300811767,0.3401171267032623,293.2240295410156,297.1499938964844,293.1499938964844,0.3886196613311767,-5241.76513671875,304.1585388183594,0.8657091856002808,0.4699682891368866,0.331498920917511,293.2252197265625,297.1499938964844,293.1499938964844,0.4538107812404632,-8013.0517578125,304.1591491699219,0.9022247791290284,0.531667947769165,0.5067363381385803,293.227783203125,297.1499938964844,293.1499938964844,0.0156520623713731,-3866.89501953125,303.95025634765625,0.379467099905014,0.050000000745058,0.2486163824796676,291.07745361328125,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.330322265625,291.0779724121094,1.0,0.4449302852153778,0.6455426812171936,0.6455426812171936,1.0,1.0,-1.9595898389816284,0.8173195123672485,1.14227032661438,0.3637804687023163,0.0,0.0,0.7816856503486633,151.3821563720703,154.0,7.336057186126709,-23473.775390625,932.3405151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0177001953125,310.03125,278.1499938964844,0.0,18000.0,313.1499938964844,33896.6875,33120.0,0.0,0.0,0.4150023758411407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4077764749526978,1.4077961444854736,-1.9700391931110065e-05,0.0,0.0005264735082164,0.0,0.0,352.7460632324219,0.0,0.0,0.0,0.7891293168067932,4.0,0.0,1.0
378360,293.32257080078125,297.1499938964844,293.1499938964844,0.1533657312393188,-3226.458740234375,304.1679382324219,0.6771315932273865,0.2203188836574554,0.203713372349739,293.4006042480469,297.1499938964844,293.1499938964844,0.2713107764720917,-5340.34765625,304.1818542480469,0.7868658900260925,0.3493999242782593,0.336822360754013,293.2242431640625,297.1499938964844,293.1499938964844,0.388072520494461,-5236.29052734375,304.157958984375,0.8633039593696594,0.4689851105213165,0.330862432718277,293.2257080078125,297.1499938964844,293.1499938964844,0.4532271027565002,-8005.447265625,304.1585388183594,0.8996645212173462,0.5306185483932495,0.5058135986328125,293.229736328125,297.1499938964844,293.1499938964844,0.0156468152999877,-3869.5234375,303.9310913085937,0.3783129751682281,0.050000000745058,0.2489240616559982,291.0661926269531,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3321533203125,291.0650329589844,1.0,0.4452209174633026,0.6476819515228271,0.6476819515228271,1.0,1.0,-1.951850771903992,0.8149273991584778,1.1369233131408691,0.3631168007850647,0.0,0.0,0.7882614135742188,152.8333740234375,157.0,-12.567790031433104,-23327.455078125,930.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9080810546875,309.93560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,33001.390625,33120.0,0.0,0.0,0.4144754111766815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4039047956466677,1.4039242267608645,-1.9431816326687112e-05,0.0,0.0005258049932308,0.0,0.0,347.80291748046875,0.0,0.0,0.0,0.8002108931541443,4.0,0.0,1.0
378420,293.3222961425781,297.1499938964844,293.1499938964844,0.1496791839599609,-3164.10009765625,304.1681213378906,0.6696977615356445,0.2160051614046096,0.1999596804380417,293.4047546386719,297.1499938964844,293.1499938964844,0.2643303573131561,-5230.93310546875,304.1828918457031,0.7781617045402527,0.3422110378742218,0.330202579498291,293.2246398925781,297.1499938964844,293.1499938964844,0.3858211934566498,-5211.9189453125,304.1590881347656,0.8586038947105408,0.4670241773128509,0.329600989818573,293.2265930175781,297.1499938964844,293.1499938964844,0.4507192969322204,-7969.8935546875,304.159912109375,0.894626259803772,0.528523862361908,0.5039836168289185,293.2333374023437,297.1499938964844,293.1499938964844,0.0155793353915214,-3864.1279296875,303.8934326171875,0.3760454058647156,0.050000000745058,0.2495427578687667,291.0773010253906,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355712890625,291.0784606933594,1.0,0.4458282887935638,0.652089536190033,0.652089536190033,1.0,1.0,-1.9364242553710933,0.8101570010185242,1.1262673139572144,0.3617924451828003,0.0,0.0,0.7975720167160034,155.75772094726562,160.0,12.587726593017578,-23204.46484375,925.7929077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7142639160156,309.83917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,32850.2734375,33120.0,0.0,0.0,0.4137792289257049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4315531253814695,1.4315730333328247,-1.9873697965522297e-05,0.0,0.0005249218083918,0.0,0.0,364.4635620117188,0.0,0.0,0.0,0.812498927116394,4.0,0.0,1.0
378480,293.3222961425781,297.1499938964844,293.1499938964844,0.1496791839599609,-3164.10009765625,304.1681213378906,0.6696977615356445,0.2160051614046096,0.1999596804380417,293.4047546386719,297.1499938964844,293.1499938964844,0.2643303573131561,-5230.93310546875,304.1828918457031,0.7781617045402527,0.3422110378742218,0.330202579498291,293.2246398925781,297.1499938964844,293.1499938964844,0.3858211934566498,-5211.9189453125,304.1590881347656,0.8586038947105408,0.4670241773128509,0.329600989818573,293.2265930175781,297.1499938964844,293.1499938964844,0.4507192969322204,-7969.8935546875,304.159912109375,0.894626259803772,0.528523862361908,0.5039836168289185,293.2333374023437,297.1499938964844,293.1499938964844,0.0155793353915214,-3864.1279296875,303.8934326171875,0.3760454058647156,0.050000000745058,0.2495427578687667,291.0773010253906,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355712890625,291.0784606933594,1.0,0.4458282887935638,0.652089536190033,0.652089536190033,1.0,1.0,-1.9364242553710933,0.8101570010185242,1.1262673139572144,0.3617924451828003,0.0,0.0,0.7975720167160034,155.75772094726562,160.0,12.587726593017578,-23204.46484375,925.7929077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7142639160156,309.83917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,32850.2734375,33120.0,0.0,0.0,0.4137792289257049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4315531253814695,1.4315730333328247,-1.9873697965522297e-05,0.0,0.0005249218083918,0.0,0.0,364.4635620117188,0.0,0.0,0.0,0.812498927116394,4.0,0.0,1.0
378540,293.32177734375,297.1499938964844,293.1499938964844,0.1459617465734481,-3100.769287109375,304.16827392578125,0.6624688506126404,0.2117436528205871,0.1962536871433258,293.40869140625,297.1499938964844,293.1499938964844,0.2571573257446289,-5117.74658203125,304.1838684082031,0.769546627998352,0.3349601030349731,0.3235251605510711,293.2250366210937,297.1499938964844,293.1499938964844,0.3832849860191345,-5184.42333984375,304.1602783203125,0.8540271520614624,0.4650510251522064,0.3283323347568512,293.2274475097656,297.1499938964844,293.1499938964844,0.4478704631328583,-7929.50390625,304.1613464355469,0.889676570892334,0.5264110565185547,0.5021389722824097,293.236572265625,297.1499938964844,293.1499938964844,0.0154992183670401,-3856.35791015625,303.8557434082031,0.3738300502300262,0.050000000745058,0.2501662373542785,291.09716796875,291.1499938964844,259.5936889648437,259.2035217285156,279.19500732421875,293.3387756347656,291.0984191894531,1.0,0.4464582800865173,0.6566798090934753,0.6566798090934753,1.0,1.0,-1.920965552330017,0.8053579926490784,1.1156076192855835,0.3604456484317779,0.0,0.0,0.803299605846405,158.71038818359375,163.0,23.68678855895996,-23065.966796875,921.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5562744140625,309.7560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,32920.01171875,32040.0,0.0,0.0,0.4134334623813629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509681463241575,1.4509884119033811,-2.0229312212904915e-05,0.0,0.0005244832136668,0.0,0.0,377.0335998535156,0.0,0.0,0.0,0.8063992261886597,4.0,0.0,1.0
378600,293.32177734375,297.1499938964844,293.1499938964844,0.1459617465734481,-3100.769287109375,304.16827392578125,0.6624688506126404,0.2117436528205871,0.1962536871433258,293.40869140625,297.1499938964844,293.1499938964844,0.2571573257446289,-5117.74658203125,304.1838684082031,0.769546627998352,0.3349601030349731,0.3235251605510711,293.2250366210937,297.1499938964844,293.1499938964844,0.3832849860191345,-5184.42333984375,304.1602783203125,0.8540271520614624,0.4650510251522064,0.3283323347568512,293.2274475097656,297.1499938964844,293.1499938964844,0.4478704631328583,-7929.50390625,304.1613464355469,0.889676570892334,0.5264110565185547,0.5021389722824097,293.236572265625,297.1499938964844,293.1499938964844,0.0154992183670401,-3856.35791015625,303.8557434082031,0.3738300502300262,0.050000000745058,0.2501662373542785,291.09716796875,291.1499938964844,259.5936889648437,259.2035217285156,279.19500732421875,293.3387756347656,291.0984191894531,1.0,0.4464582800865173,0.6566798090934753,0.6566798090934753,1.0,1.0,-1.920965552330017,0.8053579926490784,1.1156076192855835,0.3604456484317779,0.0,0.0,0.803299605846405,158.71038818359375,163.0,23.68678855895996,-23065.966796875,921.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5562744140625,309.7560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,32920.01171875,32040.0,0.0,0.0,0.4134334623813629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509681463241575,1.4509884119033811,-2.0229312212904915e-05,0.0,0.0005244832136668,0.0,0.0,377.0335998535156,0.0,0.0,0.0,0.8063992261886597,4.0,0.0,1.0
378660,293.32110595703125,297.1499938964844,293.1499938964844,0.1425500661134719,-3042.7177734375,304.1678771972656,0.6554814577102661,0.2075292617082595,0.192595437169075,293.4124450683594,297.1499938964844,293.1499938964844,0.2503958344459533,-5010.99169921875,304.18389892578125,0.7610723376274109,0.3276456594467163,0.316793143749237,293.225341796875,297.1499938964844,293.1499938964844,0.3813675045967102,-5164.10498046875,304.1601257324219,0.8495927453041077,0.4630881547927856,0.3270674049854278,293.2281494140625,297.1499938964844,293.1499938964844,0.445728451013565,-7899.87939453125,304.16119384765625,0.8848428130149841,0.5243050456047058,0.5002952218055725,293.2395935058594,297.1499938964844,293.1499938964844,0.0154483756050467,-3854.096435546875,303.81719970703125,0.3716750144958496,0.050000000745058,0.2507918179035187,291.0977478027344,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.3418884277344,291.0992736816406,1.0,0.4471035897731781,0.6614633202552795,0.6614633202552795,1.0,1.0,-1.90550696849823,0.8005427122116089,1.104964256286621,0.3590807318687439,0.0,0.0,0.8105388283729553,161.6779327392578,151.0,14.60227870941162,-22874.615234375,917.3298950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578857421875,309.6813659667969,278.1499938964844,0.0,18000.0,313.1499938964844,31922.130859375,32040.0,0.0,0.0,0.4130035042762756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4479162693023682,1.4479361772537231,-1.9949917259509675e-05,0.0,0.0005239377496764,0.0,0.0,372.1082153320313,0.0,0.0,0.0,0.8176271915435791,4.0,0.0,1.0
378720,293.32110595703125,297.1499938964844,293.1499938964844,0.1425500661134719,-3042.7177734375,304.1678771972656,0.6554814577102661,0.2075292617082595,0.192595437169075,293.4124450683594,297.1499938964844,293.1499938964844,0.2503958344459533,-5010.99169921875,304.18389892578125,0.7610723376274109,0.3276456594467163,0.316793143749237,293.225341796875,297.1499938964844,293.1499938964844,0.3813675045967102,-5164.10498046875,304.1601257324219,0.8495927453041077,0.4630881547927856,0.3270674049854278,293.2281494140625,297.1499938964844,293.1499938964844,0.445728451013565,-7899.87939453125,304.16119384765625,0.8848428130149841,0.5243050456047058,0.5002952218055725,293.2395935058594,297.1499938964844,293.1499938964844,0.0154483756050467,-3854.096435546875,303.81719970703125,0.3716750144958496,0.050000000745058,0.2507918179035187,291.0977478027344,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.3418884277344,291.0992736816406,1.0,0.4471035897731781,0.6614633202552795,0.6614633202552795,1.0,1.0,-1.90550696849823,0.8005427122116089,1.104964256286621,0.3590807318687439,0.0,0.0,0.8105388283729553,161.6779327392578,151.0,14.60227870941162,-22874.615234375,917.3298950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578857421875,309.6813659667969,278.1499938964844,0.0,18000.0,313.1499938964844,31922.130859375,32040.0,0.0,0.0,0.4130035042762756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4479162693023682,1.4479361772537231,-1.9949917259509675e-05,0.0,0.0005239377496764,0.0,0.0,372.1082153320313,0.0,0.0,0.0,0.8176271915435791,4.0,0.0,1.0
378780,293.3208923339844,297.1499938964844,293.1499938964844,0.1385995298624038,-2974.455810546875,304.16851806640625,0.6526474356651306,0.2032385468482971,0.1886902004480362,293.4169006347656,297.1499938964844,293.1499938964844,0.2427050769329071,-4887.80322265625,304.1854248046875,0.7572954297065735,0.3200921714305877,0.3096651434898376,293.2255249023437,297.1499938964844,293.1499938964844,0.3783231973648071,-5130.857421875,304.1618347167969,0.8504876494407654,0.4611419141292572,0.3256527781486511,293.2287292480469,297.1499938964844,293.1499938964844,0.4422996938228607,-7850.9443359375,304.1631774902344,0.8858999609947205,0.5222065448760986,0.4982429444789886,293.2421875,297.1499938964844,293.1499938964844,0.0152425337582826,-3827.9208984375,303.7797546386719,0.3730137348175049,0.050000000745058,0.2504025101661682,291.1269226074219,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.345458984375,291.1289367675781,1.0,0.4429027736186981,0.6666005253791809,0.6666005253791809,1.0,1.0,-1.887629747390747,0.7946517467498779,1.0929780006408691,0.3571851849555969,0.0,0.0,0.8117560148239136,159.17398071289062,139.0,34.41151809692383,-22733.833984375,893.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952331542969,309.66363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,31975.3046875,32040.0,0.0,0.0,0.4125365614891052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4562313556671145,1.4562515020370483,-2.0108584067202173e-05,0.0,0.0005233453703112,0.0,0.0,377.6170959472656,0.0,0.0,0.0,0.8212909698486328,4.0,0.0,1.0
378840,293.3208923339844,297.1499938964844,293.1499938964844,0.1385995298624038,-2974.455810546875,304.16851806640625,0.6526474356651306,0.2032385468482971,0.1886902004480362,293.4169006347656,297.1499938964844,293.1499938964844,0.2427050769329071,-4887.80322265625,304.1854248046875,0.7572954297065735,0.3200921714305877,0.3096651434898376,293.2255249023437,297.1499938964844,293.1499938964844,0.3783231973648071,-5130.857421875,304.1618347167969,0.8504876494407654,0.4611419141292572,0.3256527781486511,293.2287292480469,297.1499938964844,293.1499938964844,0.4422996938228607,-7850.9443359375,304.1631774902344,0.8858999609947205,0.5222065448760986,0.4982429444789886,293.2421875,297.1499938964844,293.1499938964844,0.0152425337582826,-3827.9208984375,303.7797546386719,0.3730137348175049,0.050000000745058,0.2504025101661682,291.1269226074219,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.345458984375,291.1289367675781,1.0,0.4429027736186981,0.6666005253791809,0.6666005253791809,1.0,1.0,-1.887629747390747,0.7946517467498779,1.0929780006408691,0.3571851849555969,0.0,0.0,0.8117560148239136,159.17398071289062,139.0,34.41151809692383,-22733.833984375,893.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952331542969,309.66363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,31975.3046875,32040.0,0.0,0.0,0.4125365614891052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4562313556671145,1.4562515020370483,-2.0108584067202173e-05,0.0,0.0005233453703112,0.0,0.0,377.6170959472656,0.0,0.0,0.0,0.8212909698486328,4.0,0.0,1.0
378900,293.3207092285156,297.1499938964844,293.1499938964844,0.1365657746791839,-2939.137451171875,304.1688537597656,0.6523436307907104,0.201111614704132,0.1866785734891891,293.419189453125,297.1499938964844,293.1499938964844,0.2387290000915527,-4823.7646484375,304.18621826171875,0.756635308265686,0.3162640929222107,0.3059718906879425,293.2254943847656,297.1499938964844,293.1499938964844,0.3766999542713165,-5113.140625,304.1626281738281,0.8524302244186401,0.4601911008358001,0.3249151110649109,293.2289123535156,297.1499938964844,293.1499938964844,0.4404654204845428,-7824.79931640625,304.16412353515625,0.8880775570869446,0.5211737751960754,0.4971703290939331,293.2432861328125,297.1499938964844,293.1499938964844,0.0151096060872077,-3810.284912109375,303.7614440917969,0.3746627569198608,0.050000000745058,0.2499324232339859,291.1431884765625,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.34722900390625,291.145263671875,1.0,0.4396992325782776,0.6693019270896912,0.6693019270896912,1.0,1.0,-1.878041386604309,0.7914206385612488,1.086620807647705,0.3560810387134552,0.0,0.0,0.810579240322113,156.4375457763672,139.0,39.62455749511719,-22651.4140625,876.2371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37939453125,309.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,32035.662109375,30960.0,0.0,0.0,0.4122219383716583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.456059455871582,1.456079602241516,-2.0119192413403653e-05,0.0,0.0005229462403804,0.0,0.0,377.6860656738281,0.0,0.0,0.0,0.8061755895614624,4.0,0.0,1.0
378960,293.3203430175781,297.1499938964844,293.1499938964844,0.1347283720970153,-2907.441650390625,304.16876220703125,0.6526097059249878,0.1990202367305755,0.1846678853034973,293.4213256835937,297.1499938964844,293.1499938964844,0.2350601255893707,-4764.92626953125,304.186279296875,0.756580114364624,0.3124330043792724,0.3022399544715881,293.2253723144531,297.1499938964844,293.1499938964844,0.3755776286125183,-5101.27978515625,304.162353515625,0.8551360964775085,0.4592613279819488,0.3241702914237976,293.2289733886719,297.1499938964844,293.1499938964844,0.4392076134681701,-7807.48291015625,304.163818359375,0.8910855054855347,0.5201593637466431,0.4960848689079284,293.2442321777344,297.1499938964844,293.1499938964844,0.0149892689660191,-3795.559326171875,303.7428283691406,0.376803994178772,0.050000000745058,0.2493378818035125,291.1441955566406,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.348876953125,291.144287109375,1.0,0.4359480738639831,0.6720835566520691,0.6720835566520691,1.0,1.0,-1.868234157562256,0.7880899906158447,1.0801441669464111,0.35492143034935,0.0,0.0,0.8107185959815979,153.03292846679688,127.0,19.363075256347656,-22497.830078125,856.9237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3832397460937,309.6357421875,278.1499938964844,0.0,18000.0,313.1499938964844,31205.189453125,30960.0,0.0,0.0,0.4117236137390136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4348727464675903,1.4348922967910769,-1.9559445718186907e-05,0.0,0.0005223140469752,0.0,0.0,361.7173767089844,0.0,0.0,0.0,0.8092367053031921,4.0,0.0,1.0
379020,293.319091796875,297.1499938964844,293.1499938964844,0.1307945549488067,-2838.7060546875,304.1690673828125,0.6546089053153992,0.1949532479047775,0.1806950718164444,293.4251403808594,297.1499938964844,293.1499938964844,0.2271565496921539,-4636.6728515625,304.1873779296875,0.7579865455627441,0.3047862946987152,0.2947272360324859,293.224853515625,297.1499938964844,293.1499938964844,0.3724410831928253,-5067.1259765625,304.1634826660156,0.8625445365905762,0.457455039024353,0.3226810991764068,293.2288818359375,297.1499938964844,293.1499938964844,0.4356525540351867,-7756.95703125,304.1651916503906,0.8992211222648621,0.5181781053543091,0.4939088821411133,293.2457275390625,297.1499938964844,293.1499938964844,0.0146861635148525,-3754.19677734375,303.70721435546875,0.3823373913764953,0.050000000745058,0.2478788197040558,291.1717834472656,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.3509521484375,291.1740417480469,1.0,0.427208662033081,0.6778445243835449,0.6778445243835449,1.0,1.0,-1.8482896089553835,0.7812556028366089,1.0670340061187744,0.3524933159351349,0.0,0.0,0.8062993884086609,144.7789306640625,115.0,37.83932495117188,-22338.23828125,814.0020141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4190368652344,309.6751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,31096.400390625,30960.0,0.0,0.0,0.4103702902793884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.426000475883484,1.4260197877883911,-1.9380708181415685e-05,0.0,0.0005205972120165,0.0,0.0,355.8554382324219,0.0,0.0,0.0,0.8047435283660889,4.0,0.0,1.0
379080,293.319091796875,297.1499938964844,293.1499938964844,0.1307945549488067,-2838.7060546875,304.1690673828125,0.6546089053153992,0.1949532479047775,0.1806950718164444,293.4251403808594,297.1499938964844,293.1499938964844,0.2271565496921539,-4636.6728515625,304.1873779296875,0.7579865455627441,0.3047862946987152,0.2947272360324859,293.224853515625,297.1499938964844,293.1499938964844,0.3724410831928253,-5067.1259765625,304.1634826660156,0.8625445365905762,0.457455039024353,0.3226810991764068,293.2288818359375,297.1499938964844,293.1499938964844,0.4356525540351867,-7756.95703125,304.1651916503906,0.8992211222648621,0.5181781053543091,0.4939088821411133,293.2457275390625,297.1499938964844,293.1499938964844,0.0146861635148525,-3754.19677734375,303.70721435546875,0.3823373913764953,0.050000000745058,0.2478788197040558,291.1717834472656,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.3509521484375,291.1740417480469,1.0,0.427208662033081,0.6778445243835449,0.6778445243835449,1.0,1.0,-1.8482896089553835,0.7812556028366089,1.0670340061187744,0.3524933159351349,0.0,0.0,0.8062993884086609,144.7789306640625,115.0,37.83932495117188,-22338.23828125,814.0020141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4190368652344,309.6751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,31096.400390625,30960.0,0.0,0.0,0.4103702902793884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.426000475883484,1.4260197877883911,-1.9380708181415685e-05,0.0,0.0005205972120165,0.0,0.0,355.8554382324219,0.0,0.0,0.0,0.8047435283660889,4.0,0.0,1.0
379140,293.3173217773437,297.1499938964844,293.1499938964844,0.1269250810146331,-2770.633544921875,304.1691589355469,0.6583138108253479,0.1910323053598404,0.1768077760934829,293.4283447265625,297.1499938964844,293.1499938964844,0.2192181199789047,-4506.89111328125,304.1881408691406,0.7611006498336792,0.2971651554107666,0.2871860563755035,293.22418212890625,297.1499938964844,293.1499938964844,0.36915323138237,-5031.322265625,304.1644592285156,0.8723317980766296,0.4556949734687805,0.3211894333362579,293.2286071777344,297.1499938964844,293.1499938964844,0.4319078326225281,-7703.77099609375,304.1663513183594,0.910065233707428,0.5162350535392761,0.4917216897010803,293.2467041015625,297.1499938964844,293.1499938964844,0.0143628716468811,-3708.51025390625,303.6727294921875,0.3892982006072998,0.050000000745058,0.2461843192577362,291.2047119140625,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3524169921875,291.2066955566406,1.0,0.4172808229923248,0.6838969588279724,0.6838969588279724,1.0,1.0,-1.8281147480010984,0.7742875218391418,1.053827166557312,0.3499729633331299,0.0,0.0,0.7967437505722046,135.26864624023438,103.0,42.5793342590332,-22150.099609375,767.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839172363281,309.7184753417969,278.1499938964844,0.0,18000.0,313.1499938964844,31205.38671875,29880.0,0.0,0.0,0.4085235595703125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4057973623275757,1.4058164358139038,-1.9057941244682297e-05,0.0,0.0005182544700801,0.0,0.0,343.7790222167969,0.0,0.0,0.0,0.7803424596786499,4.0,0.0,1.0
379200,293.3173217773437,297.1499938964844,293.1499938964844,0.1269250810146331,-2770.633544921875,304.1691589355469,0.6583138108253479,0.1910323053598404,0.1768077760934829,293.4283447265625,297.1499938964844,293.1499938964844,0.2192181199789047,-4506.89111328125,304.1881408691406,0.7611006498336792,0.2971651554107666,0.2871860563755035,293.22418212890625,297.1499938964844,293.1499938964844,0.36915323138237,-5031.322265625,304.1644592285156,0.8723317980766296,0.4556949734687805,0.3211894333362579,293.2286071777344,297.1499938964844,293.1499938964844,0.4319078326225281,-7703.77099609375,304.1663513183594,0.910065233707428,0.5162350535392761,0.4917216897010803,293.2467041015625,297.1499938964844,293.1499938964844,0.0143628716468811,-3708.51025390625,303.6727294921875,0.3892982006072998,0.050000000745058,0.2461843192577362,291.2047119140625,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3524169921875,291.2066955566406,1.0,0.4172808229923248,0.6838969588279724,0.6838969588279724,1.0,1.0,-1.8281147480010984,0.7742875218391418,1.053827166557312,0.3499729633331299,0.0,0.0,0.7967437505722046,135.26864624023438,103.0,42.5793342590332,-22150.099609375,767.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839172363281,309.7184753417969,278.1499938964844,0.0,18000.0,313.1499938964844,31205.38671875,29880.0,0.0,0.0,0.4085235595703125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4057973623275757,1.4058164358139038,-1.9057941244682297e-05,0.0,0.0005182544700801,0.0,0.0,343.7790222167969,0.0,0.0,0.0,0.7803424596786499,4.0,0.0,1.0
379260,293.3150634765625,297.1499938964844,293.1499938964844,0.1234744414687156,-2710.05078125,304.1685485839844,0.6636517643928528,0.1872491240501403,0.1730173826217651,293.4309997558594,297.1499938964844,293.1499938964844,0.2118745893239975,-4386.65380859375,304.18768310546875,0.7658010721206665,0.289575457572937,0.2796428203582763,293.2232971191406,297.1499938964844,293.1499938964844,0.3667664527893066,-5005.9638671875,304.1636657714844,0.8844345211982727,0.4539948403835296,0.3197147846221924,293.22808837890625,297.1499938964844,293.1499938964844,0.4291974008083343,-7666.28857421875,304.1654663085937,0.9243527054786682,0.514348566532135,0.4895530343055725,293.2472839355469,297.1499938964844,293.1499938964844,0.0140744782984256,-3669.1455078125,303.63800048828125,0.3968403041362762,0.050000000745058,0.2443500012159347,291.2099304199219,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534545898437,291.2115478515625,1.0,0.4065175950527191,0.6902492642402649,0.6902492642402649,1.0,1.0,-1.8079285621643064,0.7672789692878723,1.0406495332717896,0.3474063873291015,0.0,0.0,0.7885792851448059,125.01782989501952,91.0,22.62993812561035,-21889.146484375,720.2171020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5942687988281,309.7506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,30220.162109375,29880.0,0.0,0.0,0.4058727622032165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3609259128570557,1.3609440326690674,-1.8081253074342385e-05,0.0,0.0005148916388861,0.0,0.0,314.6195678710937,0.0,0.0,0.0,0.7722457647323608,4.0,0.0,1.0
