time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3150634765625,297.1499938964844,293.1499938964844,0.1234744414687156,-2710.05078125,304.1685485839844,0.6636517643928528,0.1872491240501403,0.1730173826217651,293.4309997558594,297.1499938964844,293.1499938964844,0.2118745893239975,-4386.65380859375,304.18768310546875,0.7658010721206665,0.289575457572937,0.2796428203582763,293.2232971191406,297.1499938964844,293.1499938964844,0.3667664527893066,-5005.9638671875,304.1636657714844,0.8844345211982727,0.4539948403835296,0.3197147846221924,293.22808837890625,297.1499938964844,293.1499938964844,0.4291974008083343,-7666.28857421875,304.1654663085937,0.9243527054786682,0.514348566532135,0.4895530343055725,293.2472839355469,297.1499938964844,293.1499938964844,0.0140744782984256,-3669.1455078125,303.63800048828125,0.3968403041362762,0.050000000745058,0.2443500012159347,291.2099304199219,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534545898437,291.2115478515625,1.0,0.4065175950527191,0.6902492642402649,0.6902492642402649,1.0,1.0,-1.8079285621643064,0.7672789692878723,1.0406495332717896,0.3474063873291015,0.0,0.0,0.7885792851448059,125.01782989501952,91.0,22.62993812561035,-21889.146484375,720.2171020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5942687988281,309.7506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,30220.162109375,29880.0,0.0,0.0,0.4058727622032165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3609259128570557,1.3609440326690674,-1.8081253074342385e-05,0.0,0.0005148916388861,0.0,0.0,314.6195678710937,0.0,0.0,0.0,0.7722457647323608,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1199339032173156,-2647.144775390625,304.1682434082031,0.6707326173782349,0.1835911571979522,0.1693258583545684,293.4331970214844,297.1499938964844,293.1499938964844,0.2042531967163086,-4260.3671875,304.18780517578125,0.7721667885780334,0.2820068597793579,0.2721043825149536,293.22235107421875,297.1499938964844,293.1499938964844,0.3638085424900055,-4973.853515625,304.1640319824219,0.8989453315734863,0.4523302912712097,0.3182584047317505,293.2274780273437,297.1499938964844,293.1499938964844,0.4258182346820831,-7618.47998046875,304.1659240722656,0.9415518641471864,0.5124943256378174,0.4874064922332763,293.24755859375,297.1499938964844,293.1499938964844,0.0137617252767086,-3623.47509765625,303.6048278808594,0.4047490060329437,0.050000000745058,0.2424338907003402,291.2345275878906,291.1499938964844,260.0963134765625,259.59576416015625,279.21514892578125,293.3541259765625,291.23590087890625,1.0,0.3951193392276764,0.6969209313392639,0.6969209313392639,1.0,1.0,-1.7878174781799316,0.7602652907371521,1.0275521278381348,0.3448113799095154,0.0,0.0,0.7756099700927734,114.33809661865234,79.0,29.4132080078125,-21685.357421875,672.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7176208496094,309.8187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,30251.232421875,29880.0,0.0,0.0,0.4026175439357757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3290765285491943,1.3290940523147583,-1.7568017938174307e-05,0.0,0.0005107620963826,0.0,0.0,296.936767578125,0.0,0.0,0.0,0.7574905157089233,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1199339032173156,-2647.144775390625,304.1682434082031,0.6707326173782349,0.1835911571979522,0.1693258583545684,293.4331970214844,297.1499938964844,293.1499938964844,0.2042531967163086,-4260.3671875,304.18780517578125,0.7721667885780334,0.2820068597793579,0.2721043825149536,293.22235107421875,297.1499938964844,293.1499938964844,0.3638085424900055,-4973.853515625,304.1640319824219,0.8989453315734863,0.4523302912712097,0.3182584047317505,293.2274780273437,297.1499938964844,293.1499938964844,0.4258182346820831,-7618.47998046875,304.1659240722656,0.9415518641471864,0.5124943256378174,0.4874064922332763,293.24755859375,297.1499938964844,293.1499938964844,0.0137617252767086,-3623.47509765625,303.6048278808594,0.4047490060329437,0.050000000745058,0.2424338907003402,291.2345275878906,291.1499938964844,260.0963134765625,259.59576416015625,279.21514892578125,293.3541259765625,291.23590087890625,1.0,0.3951193392276764,0.6969209313392639,0.6969209313392639,1.0,1.0,-1.7878174781799316,0.7602652907371521,1.0275521278381348,0.3448113799095154,0.0,0.0,0.7756099700927734,114.33809661865234,79.0,29.4132080078125,-21685.357421875,672.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7176208496094,309.8187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,30251.232421875,29880.0,0.0,0.0,0.4026175439357757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3290765285491943,1.3290940523147583,-1.7568017938174307e-05,0.0,0.0005107620963826,0.0,0.0,296.936767578125,0.0,0.0,0.0,0.7574905157089233,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.1182368397712707,-2616.90380859375,304.16802978515625,0.675004243850708,0.1818072348833084,0.1675170063972473,293.4341735839844,297.1499938964844,293.1499938964844,0.2005243301391601,-4198.283203125,304.1877136230469,0.7760478258132935,0.2782293558120727,0.2683371603488922,293.22186279296875,297.1499938964844,293.1499938964844,0.3624248802661896,-4958.89990234375,304.1640014648437,0.9072837829589844,0.4515097141265869,0.3175347745418548,293.2271423339844,297.1499938964844,293.1499938964844,0.424235850572586,-7596.20458984375,304.1658935546875,0.9509606957435608,0.5115774869918823,0.4863379597663879,293.2475891113281,297.1499938964844,293.1499938964844,0.0136109814047813,-3601.313232421875,303.58837890625,0.4091093242168426,0.050000000745058,0.2414567917585373,291.2441101074219,291.1499938964844,260.13299560546875,259.6236877441406,279.216796875,293.3543701171875,291.2452087402344,1.0,0.389218658208847,0.7003846764564514,0.7003846764564514,1.0,1.0,-1.7777971029281616,0.7567590475082397,1.021038055419922,0.3435039222240448,0.0,0.0,0.7683591246604919,108.8996353149414,79.0,27.317853927612305,-21572.3671875,648.5015258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7828369140625,309.8489074707031,278.1499938964844,0.0,18000.0,313.1499938964844,30284.52734375,28800.0,0.0,0.0,0.4007630050182342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3103219270706177,1.3103392124176023,-1.7274955098400824e-05,0.0,0.0005084094009362,0.0,0.0,286.9095153808594,0.0,0.0,0.0,0.7339316606521606,4.0,0.0,1.0
379560,293.30963134765625,297.1499938964844,293.1499938964844,0.1167627647519111,-2590.909912109375,304.1674194335937,0.6798215508460999,0.1800528019666671,0.1657324582338333,293.43505859375,297.1499938964844,293.1499938964844,0.1971480697393417,-4142.34423828125,304.1869812011719,0.7804555296897888,0.2744576632976532,0.264572262763977,293.2213439941406,297.1499938964844,293.1499938964844,0.3616507649421692,-4951.06640625,304.162841796875,0.9170093536376952,0.4507015943527221,0.3168163597583771,293.2267761230469,297.1499938964844,293.1499938964844,0.4233588278293609,-7584.7041015625,304.1645812988281,0.9607325196266174,0.5106729865074158,0.4852758646011352,293.24755859375,297.1499938964844,293.1499938964844,0.0134856821969151,-3584.467529296875,303.5712585449219,0.4139339327812195,0.050000000745058,0.2404715269804,291.2353515625,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.35455322265625,291.2337646484375,1.0,0.3831983804702759,0.7039363384246826,0.7039363384246826,1.0,1.0,-1.7678128480911257,0.7532579898834229,1.014554738998413,0.3421918451786041,0.0,0.0,0.7633652687072754,103.41986846923828,67.0,-1.7495365142822266,-21384.861328125,624.807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592834472656,309.84600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,29404.34375,28800.0,0.0,0.0,0.3986579775810241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.273227572441101,1.2732441425323486,-1.6493944713147357e-05,0.0,0.0005057389498688,0.0,0.0,265.3407287597656,0.0,0.0,0.0,0.7297587394714355,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.1136315986514091,-2534.89404296875,304.1668395996094,0.6913542151451111,0.1766300350427627,0.1622389703989029,293.4365539550781,297.1499938964844,293.1499938964844,0.190005362033844,-4022.463134765625,304.18658447265625,0.7911391854286194,0.2669286131858825,0.2570538520812988,293.2202453613281,297.1499938964844,293.1499938964844,0.3593476712703705,-4926.31201171875,304.1624450683594,0.9400587677955629,0.4491142332553863,0.315402090549469,293.2259521484375,297.1499938964844,293.1499938964844,0.420730322599411,-7547.9033203125,304.1641540527344,0.9808048009872437,0.5088927745819092,0.4831825196743011,293.2473449707031,297.1499938964844,293.1499938964844,0.0132078565657138,-3543.584228515625,303.5384521484375,0.4257069826126098,0.050000000745058,0.23848357796669,291.24078369140625,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2415771484375,1.0,0.3708166778087616,0.7113196849822998,0.7113196849822998,1.0,1.0,-1.7479922771453855,0.7462888360023499,1.0017033815383911,0.3395633101463318,0.0,0.0,0.751258134841919,92.37506103515624,55.0,9.955793380737305,-21176.3671875,578.0074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01007080078125,309.9248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,29202.123046875,28800.0,0.0,0.0,0.3940064013004303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2386118173599243,1.238627791404724,-1.592021362739615e-05,0.0,0.0004998379736207,0.0,0.0,247.77284240722656,0.0,0.0,0.0,0.7136673927307129,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.1136315986514091,-2534.89404296875,304.1668395996094,0.6913542151451111,0.1766300350427627,0.1622389703989029,293.4365539550781,297.1499938964844,293.1499938964844,0.190005362033844,-4022.463134765625,304.18658447265625,0.7911391854286194,0.2669286131858825,0.2570538520812988,293.2202453613281,297.1499938964844,293.1499938964844,0.3593476712703705,-4926.31201171875,304.1624450683594,0.9400587677955629,0.4491142332553863,0.315402090549469,293.2259521484375,297.1499938964844,293.1499938964844,0.420730322599411,-7547.9033203125,304.1641540527344,0.9808048009872437,0.5088927745819092,0.4831825196743011,293.2473449707031,297.1499938964844,293.1499938964844,0.0132078565657138,-3543.584228515625,303.5384521484375,0.4257069826126098,0.050000000745058,0.23848357796669,291.24078369140625,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2415771484375,1.0,0.3708166778087616,0.7113196849822998,0.7113196849822998,1.0,1.0,-1.7479922771453855,0.7462888360023499,1.0017033815383911,0.3395633101463318,0.0,0.0,0.751258134841919,92.37506103515624,55.0,9.955793380737305,-21176.3671875,578.0074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01007080078125,309.9248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,29202.123046875,28800.0,0.0,0.0,0.3940064013004303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2386118173599243,1.238627791404724,-1.592021362739615e-05,0.0,0.0004998379736207,0.0,0.0,247.77284240722656,0.0,0.0,0.0,0.7136673927307129,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1105950474739074,-2480.228271484375,304.1662902832031,0.705616295337677,0.1733207702636718,0.1588486582040786,293.43780517578125,297.1499938964844,293.1499938964844,0.1829164922237396,-3902.45849609375,304.1861877441406,0.8045680522918701,0.2594169974327087,0.249551773071289,293.2192077636719,297.1499938964844,293.1499938964844,0.3570209443569183,-4901.2265625,304.16217041015625,0.9656509757041932,0.4475466012954712,0.314003586769104,293.2250061035156,297.1499938964844,293.1499938964844,0.4170463681221008,-7494.6552734375,304.1658630371094,0.9990000128746032,0.5071595907211304,0.4799863994121551,293.2469787597656,297.1499938964844,293.1499938964844,0.0129373269155621,-3502.794189453125,303.5063781738281,0.4414527714252472,0.050000000745058,0.2365132123231887,291.2491760253906,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2495422363281,1.0,0.3579586744308471,0.7191907167434692,0.7191907167434692,1.0,1.0,-1.7270699739456177,0.7387478351593018,0.9883220791816713,0.33671435713768,0.0,0.0,0.7373918294906616,81.40977478027344,58.0,9.883634567260742,-20928.4375,531.6978149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1483154296875,309.98150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,29216.185546875,27720.0,0.0,0.0,0.3889009952545166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20020854473114,1.2002239227294922,-1.535465162305627e-05,0.0,0.0004933612071909,0.0,0.0,229.85403442382807,0.0,0.0,0.0,0.6814113259315491,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1105950474739074,-2480.228271484375,304.1662902832031,0.705616295337677,0.1733207702636718,0.1588486582040786,293.43780517578125,297.1499938964844,293.1499938964844,0.1829164922237396,-3902.45849609375,304.1861877441406,0.8045680522918701,0.2594169974327087,0.249551773071289,293.2192077636719,297.1499938964844,293.1499938964844,0.3570209443569183,-4901.2265625,304.16217041015625,0.9656509757041932,0.4475466012954712,0.314003586769104,293.2250061035156,297.1499938964844,293.1499938964844,0.4170463681221008,-7494.6552734375,304.1658630371094,0.9990000128746032,0.5071595907211304,0.4799863994121551,293.2469787597656,297.1499938964844,293.1499938964844,0.0129373269155621,-3502.794189453125,303.5063781738281,0.4414527714252472,0.050000000745058,0.2365132123231887,291.2491760253906,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2495422363281,1.0,0.3579586744308471,0.7191907167434692,0.7191907167434692,1.0,1.0,-1.7270699739456177,0.7387478351593018,0.9883220791816713,0.33671435713768,0.0,0.0,0.7373918294906616,81.40977478027344,58.0,9.883634567260742,-20928.4375,531.6978149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1483154296875,309.98150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,29216.185546875,27720.0,0.0,0.0,0.3889009952545166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20020854473114,1.2002239227294922,-1.535465162305627e-05,0.0,0.0004933612071909,0.0,0.0,229.85403442382807,0.0,0.0,0.0,0.6814113259315491,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1079272553324699,-2432.097412109375,304.16534423828125,0.7098860740661621,0.1700908094644546,0.1557833403348922,293.4388427734375,297.1499938964844,293.1499938964844,0.1762515604496002,-3788.9228515625,304.185302734375,0.8065778613090515,0.2519167065620422,0.2423175275325775,293.2182312011719,297.1499938964844,293.1499938964844,0.35521399974823,-4882.00146484375,304.1612243652344,0.9759644865989684,0.4459910094738006,0.3128062784671783,293.2087097167969,297.1499938964844,293.1499938964844,0.3997341394424438,-7242.4482421875,304.1889953613281,0.9990000128746032,0.5085203647613525,0.4633397459983825,293.2464294433594,297.1499938964844,293.1499938964844,0.0127875981852412,-3481.495361328125,303.4743347167969,0.4496374428272247,0.050000000745058,0.2356955856084823,291.2489624023437,291.1499938964844,260.3919677734375,259.8195495605469,279.2375183105469,293.3554077148437,291.2508239746094,1.0,0.3491748571395874,0.7285289764404297,0.7285289764404297,1.0,1.0,-1.6914931535720823,0.7246129512786865,0.966880202293396,0.3303421437740326,0.0,0.0,0.724711537361145,76.29424285888672,61.0,12.852935791015623,-20497.947265625,494.5562133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3143920898437,310.03436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,28191.236328125,27720.0,0.0,0.0,0.3829220831394195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1444398164749146,1.1444541215896606,-1.4328833458421286e-05,0.0,0.0004857763415202,0.0,0.0,203.095703125,0.0,0.0,0.0,0.6686144471168518,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1079272553324699,-2432.097412109375,304.16534423828125,0.7098860740661621,0.1700908094644546,0.1557833403348922,293.4388427734375,297.1499938964844,293.1499938964844,0.1762515604496002,-3788.9228515625,304.185302734375,0.8065778613090515,0.2519167065620422,0.2423175275325775,293.2182312011719,297.1499938964844,293.1499938964844,0.35521399974823,-4882.00146484375,304.1612243652344,0.9759644865989684,0.4459910094738006,0.3128062784671783,293.2087097167969,297.1499938964844,293.1499938964844,0.3997341394424438,-7242.4482421875,304.1889953613281,0.9990000128746032,0.5085203647613525,0.4633397459983825,293.2464294433594,297.1499938964844,293.1499938964844,0.0127875981852412,-3481.495361328125,303.4743347167969,0.4496374428272247,0.050000000745058,0.2356955856084823,291.2489624023437,291.1499938964844,260.3919677734375,259.8195495605469,279.2375183105469,293.3554077148437,291.2508239746094,1.0,0.3491748571395874,0.7285289764404297,0.7285289764404297,1.0,1.0,-1.6914931535720823,0.7246129512786865,0.966880202293396,0.3303421437740326,0.0,0.0,0.724711537361145,76.29424285888672,61.0,12.852935791015623,-20497.947265625,494.5562133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3143920898437,310.03436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,28191.236328125,27720.0,0.0,0.0,0.3829220831394195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1444398164749146,1.1444541215896606,-1.4328833458421286e-05,0.0,0.0004857763415202,0.0,0.0,203.095703125,0.0,0.0,0.0,0.6686144471168518,4.0,0.0,1.0
379980,293.2973937988281,297.1499938964844,293.1499938964844,0.105188637971878,-2382.131591796875,304.1647644042969,0.7105628252029419,0.1668394058942794,0.1527718901634216,293.440185546875,297.1499938964844,293.1499938964844,0.169426828622818,-3671.27880859375,304.18487548828125,0.8043761253356934,0.2443297654390335,0.2350814789533615,293.2178955078125,297.1499938964844,293.1499938964844,0.3529502153396606,-4857.3583984375,304.16119384765625,0.981401264667511,0.444335013628006,0.3115999698638916,293.1831359863281,297.1499938964844,293.1499938964844,0.3888795673847198,-7081.27490234375,304.1937866210937,0.9990000128746032,0.5122134685516357,0.4531204998493194,293.2460632324219,297.1499938964844,293.1499938964844,0.0126524502411484,-3461.13818359375,303.44287109375,0.4548448920249939,0.050000000745058,0.2352280467748642,291.26519775390625,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.35772705078125,291.26531982421875,1.0,0.3432768583297729,0.738275945186615,0.738275945186615,1.0,1.0,-1.6656779050827026,0.7149551510810852,0.9507226943969728,0.3260775208473205,0.0,0.0,0.7079813480377197,73.25869750976562,64.0,13.50993824005127,-20177.232421875,469.9744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4804077148437,310.0924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,28209.220703125,27720.0,0.0,0.0,0.3762687742710113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098578929901123,1.0985926389694214,-1.3708242477150634e-05,0.0,0.0004773359105456,0.0,0.0,184.67184448242188,0.0,0.0,0.0,0.6483535170555115,4.0,0.0,1.0
380040,293.2973937988281,297.1499938964844,293.1499938964844,0.105188637971878,-2382.131591796875,304.1647644042969,0.7105628252029419,0.1668394058942794,0.1527718901634216,293.440185546875,297.1499938964844,293.1499938964844,0.169426828622818,-3671.27880859375,304.18487548828125,0.8043761253356934,0.2443297654390335,0.2350814789533615,293.2178955078125,297.1499938964844,293.1499938964844,0.3529502153396606,-4857.3583984375,304.16119384765625,0.981401264667511,0.444335013628006,0.3115999698638916,293.1831359863281,297.1499938964844,293.1499938964844,0.3888795673847198,-7081.27490234375,304.1937866210937,0.9990000128746032,0.5122134685516357,0.4531204998493194,293.2460632324219,297.1499938964844,293.1499938964844,0.0126524502411484,-3461.13818359375,303.44287109375,0.4548448920249939,0.050000000745058,0.2352280467748642,291.26519775390625,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.35772705078125,291.26531982421875,1.0,0.3432768583297729,0.738275945186615,0.738275945186615,1.0,1.0,-1.6656779050827026,0.7149551510810852,0.9507226943969728,0.3260775208473205,0.0,0.0,0.7079813480377197,73.25869750976562,64.0,13.50993824005127,-20177.232421875,469.9744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4804077148437,310.0924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,28209.220703125,27720.0,0.0,0.0,0.3762687742710113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098578929901123,1.0985926389694214,-1.3708242477150634e-05,0.0,0.0004773359105456,0.0,0.0,184.67184448242188,0.0,0.0,0.0,0.6483535170555115,4.0,0.0,1.0
380100,293.29608154296875,297.1499938964844,293.1499938964844,0.1039314195513725,-2359.244140625,304.16436767578125,0.7097707390785217,0.1652302145957946,0.1512961387634277,293.4408264160156,297.1499938964844,293.1499938964844,0.166173368692398,-3615.024169921875,304.1844482421875,0.801891028881073,0.2405236810445785,0.2314677238464355,293.2177734375,297.1499938964844,293.1499938964844,0.3520912230014801,-4848.21923828125,304.1607360839844,0.9826958775520324,0.4434951543807983,0.3109993040561676,293.1715393066406,297.1499938964844,293.1499938964844,0.3855876624584198,-7035.185546875,304.1917724609375,0.9990000128746032,0.5140772461891174,0.4502061009407043,293.24591064453125,297.1499938964844,293.1499938964844,0.0126048708334565,-3454.88232421875,303.4266662597656,0.4563829898834228,0.050000000745058,0.2350967675447464,291.2644348144531,291.1499938964844,260.5039978027344,259.90411376953125,279.24664306640625,293.3594970703125,291.263916015625,1.0,0.3411836326122284,0.7433044910430908,0.7433044910430908,1.0,1.0,-1.655187487602234,0.7111868858337402,0.9440006613731384,0.3245629966259002,0.0,0.0,0.700404167175293,72.3431396484375,64.0,4.497067451477051,-20028.61328125,461.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55718994140625,310.1102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,28192.703125,26640.0,0.0,0.0,0.3727606236934662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0760291814804075,1.0760425329208374,-1.3406731341092382e-05,0.0,0.0004728854983113,0.0,0.0,176.02352905273438,0.0,0.0,0.0,0.6235376000404358,4.0,0.0,1.0
380160,293.2947692871094,297.1499938964844,293.1499938964844,0.1029021441936492,-2340.87744140625,304.16363525390625,0.708371639251709,0.1636372059583664,0.1498431712388992,293.44146728515625,297.1499938964844,293.1499938964844,0.163267970085144,-3565.127685546875,304.1834716796875,0.7986694574356079,0.2367148399353027,0.2278595119714737,293.2176818847656,297.1499938964844,293.1499938964844,0.3519471287727356,-4847.4697265625,304.1590270996094,0.9832788109779358,0.4426570534706116,0.3104045987129211,293.1617736816406,297.1499938964844,293.1499938964844,0.3841795325279236,-7017.77587890625,304.1866760253906,0.9990000128746032,0.5157212615013123,0.4484229981899261,293.2457580566406,297.1499938964844,293.1499938964844,0.0125872418284416,-3455.53271484375,303.4091491699219,0.4573358297348022,0.050000000745058,0.2350169718265533,291.24176025390625,291.1499938964844,260.5414733886719,259.93243408203125,279.24871826171875,293.361083984375,291.2375793457031,1.0,0.3395603895187378,0.748397707939148,0.748397707939148,1.0,1.0,-1.6461588144302368,0.7080591320991516,0.9380996823310852,0.3233797550201416,0.0,0.0,0.696338415145874,71.7338638305664,67.0,-34.250511169433594,-19817.0,454.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6365966796875,310.0845031738281,278.1499938964844,0.0,18000.0,313.1499938964844,27231.4375,26640.0,0.0,0.0,0.3690725564956665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040121078491211,1.0401338338851929,-1.272791178053012e-05,0.0,0.0004682067956309,0.0,0.0,160.87820434570312,0.0,0.0,0.0,0.6201658844947815,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.1006447598338127,-2299.782470703125,304.1628723144531,0.704020619392395,0.1605043858289718,0.1470101326704025,293.4426574707031,297.1499938964844,293.1499938964844,0.1570800989866256,-3457.2783203125,304.1826477050781,0.7903469204902649,0.2290907055139541,0.2206637859344482,293.2174987792969,297.1499938964844,293.1499938964844,0.350825697183609,-4835.82177734375,304.157958984375,0.982656717300415,0.4409803748130798,0.3092396855354309,293.14947509765625,297.1499938964844,293.1499938964844,0.3833276331424713,-7010.947265625,304.1758728027344,0.9990000128746032,0.5179402828216553,0.4477205574512481,293.24560546875,297.1499938964844,293.1499938964844,0.0125315031036734,-3450.806396484375,303.3752136230469,0.4577141106128692,0.050000000745058,0.2349860966205597,291.2216796875,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.36181640625,291.2207946777344,1.0,0.3375104963779449,0.7586621046066284,0.7586621046066284,1.0,1.0,-1.6318366527557373,0.7034033536911011,0.9284332990646362,0.3218238353729248,0.0,0.0,0.6886047720909119,71.28121948242188,70.0,-23.01905632019043,-19639.12890625,444.5825805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7536315917969,310.1278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,26924.595703125,26640.0,0.0,0.0,0.3616974949836731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0144753456115725,1.014487624168396,-1.2338550732238218e-05,0.0,0.0004588507290463,0.0,0.0,151.38914489746094,0.0,0.0,0.0,0.6084834337234497,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.1006447598338127,-2299.782470703125,304.1628723144531,0.704020619392395,0.1605043858289718,0.1470101326704025,293.4426574707031,297.1499938964844,293.1499938964844,0.1570800989866256,-3457.2783203125,304.1826477050781,0.7903469204902649,0.2290907055139541,0.2206637859344482,293.2174987792969,297.1499938964844,293.1499938964844,0.350825697183609,-4835.82177734375,304.157958984375,0.982656717300415,0.4409803748130798,0.3092396855354309,293.14947509765625,297.1499938964844,293.1499938964844,0.3833276331424713,-7010.947265625,304.1758728027344,0.9990000128746032,0.5179402828216553,0.4477205574512481,293.24560546875,297.1499938964844,293.1499938964844,0.0125315031036734,-3450.806396484375,303.3752136230469,0.4577141106128692,0.050000000745058,0.2349860966205597,291.2216796875,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.36181640625,291.2207946777344,1.0,0.3375104963779449,0.7586621046066284,0.7586621046066284,1.0,1.0,-1.6318366527557373,0.7034033536911011,0.9284332990646362,0.3218238353729248,0.0,0.0,0.6886047720909119,71.28121948242188,70.0,-23.01905632019043,-19639.12890625,444.5825805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7536315917969,310.1278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,26924.595703125,26640.0,0.0,0.0,0.3616974949836731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0144753456115725,1.014487624168396,-1.2338550732238218e-05,0.0,0.0004588507290463,0.0,0.0,151.38914489746094,0.0,0.0,0.0,0.6084834337234497,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0984603092074394,-2259.814208984375,304.1622314453125,0.6980429291725159,0.1574382930994033,0.1442651599645614,293.4437561035156,297.1499938964844,293.1499938964844,0.1509343236684799,-3349.180908203125,304.1820068359375,0.7800498008728027,0.2214533686637878,0.2134834676980972,293.2174377441406,297.1499938964844,293.1499938964844,0.3496963381767273,-4823.99755859375,304.1571655273437,0.9800650477409364,0.4392806589603424,0.3080805838108063,293.1470642089844,297.1499938964844,293.1499938964844,0.3856565654277801,-7050.60400390625,304.163330078125,0.9990000128746032,0.5184614062309265,0.4500739872455597,293.245849609375,297.1499938964844,293.1499938964844,0.0124834701418876,-3447.3935546875,303.3403625488281,0.4564548432826996,0.050000000745058,0.2350923120975494,291.2043151855469,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2027282714844,1.0,0.3367412686347961,0.7691076397895813,0.7691076397895813,1.0,1.0,-1.621479868888855,0.7004380822181702,0.9210418462753296,0.3211218118667602,0.0,0.0,0.6824213862419128,71.64252471923828,73.0,-25.9593448638916,-19473.4296875,439.6520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8005065917969,310.11676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,26839.72265625,25560.0,0.0,0.0,0.3546975255012512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.993563950061798,0.9935759902000428,-1.2064367183484135e-05,0.0,0.0004499705682974,0.0,0.0,144.28359985351562,0.0,0.0,0.0,0.5844898819923401,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0984603092074394,-2259.814208984375,304.1622314453125,0.6980429291725159,0.1574382930994033,0.1442651599645614,293.4437561035156,297.1499938964844,293.1499938964844,0.1509343236684799,-3349.180908203125,304.1820068359375,0.7800498008728027,0.2214533686637878,0.2134834676980972,293.2174377441406,297.1499938964844,293.1499938964844,0.3496963381767273,-4823.99755859375,304.1571655273437,0.9800650477409364,0.4392806589603424,0.3080805838108063,293.1470642089844,297.1499938964844,293.1499938964844,0.3856565654277801,-7050.60400390625,304.163330078125,0.9990000128746032,0.5184614062309265,0.4500739872455597,293.245849609375,297.1499938964844,293.1499938964844,0.0124834701418876,-3447.3935546875,303.3403625488281,0.4564548432826996,0.050000000745058,0.2350923120975494,291.2043151855469,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2027282714844,1.0,0.3367412686347961,0.7691076397895813,0.7691076397895813,1.0,1.0,-1.621479868888855,0.7004380822181702,0.9210418462753296,0.3211218118667602,0.0,0.0,0.6824213862419128,71.64252471923828,73.0,-25.9593448638916,-19473.4296875,439.6520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8005065917969,310.11676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,26839.72265625,25560.0,0.0,0.0,0.3546975255012512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.993563950061798,0.9935759902000428,-1.2064367183484135e-05,0.0,0.0004499705682974,0.0,0.0,144.28359985351562,0.0,0.0,0.0,0.5844898819923401,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.0965944603085517,-2226.072021484375,304.1612854003906,0.6908990144729614,0.1544392853975296,0.1416004747152328,293.4447631835937,297.1499938964844,293.1499938964844,0.1452140212059021,-3248.306396484375,304.180908203125,0.7684141993522644,0.2138052731752395,0.2063131779432296,293.2173767089844,297.1499938964844,293.1499938964844,0.3495031595230102,-4823.01025390625,304.1551818847656,0.975913107395172,0.4375831186771393,0.3069349527359009,293.15338134765625,297.1499938964844,293.1499938964844,0.3915090262889862,-7141.85107421875,304.1492614746094,0.9990000128746032,0.5172696709632874,0.4547203481197357,293.24664306640625,297.1499938964844,293.1499938964844,0.0124738691374659,-3453.031494140625,303.3018798828125,0.4540131986141205,0.050000000745058,0.2353030294179916,291.15643310546875,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.15545654296875,1.0,0.3369472026824951,0.7797736525535583,0.7797736525535583,1.0,1.0,-1.614126682281494,0.6987349987030029,0.9153916239738464,0.3210489153861999,0.0,0.0,0.6850651502609253,72.623046875,76.0,-44.31833267211914,-19299.67578125,438.1682434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7982482910156,310.05584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,25626.115234375,25560.0,0.0,0.0,0.3480981290340423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9727513790130616,0.972762942314148,-1.1541399544512387e-05,0.0,0.0004415985604282,0.0,0.0,135.2037811279297,0.0,0.0,0.0,0.5870855450630188,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.0965944603085517,-2226.072021484375,304.1612854003906,0.6908990144729614,0.1544392853975296,0.1416004747152328,293.4447631835937,297.1499938964844,293.1499938964844,0.1452140212059021,-3248.306396484375,304.180908203125,0.7684141993522644,0.2138052731752395,0.2063131779432296,293.2173767089844,297.1499938964844,293.1499938964844,0.3495031595230102,-4823.01025390625,304.1551818847656,0.975913107395172,0.4375831186771393,0.3069349527359009,293.15338134765625,297.1499938964844,293.1499938964844,0.3915090262889862,-7141.85107421875,304.1492614746094,0.9990000128746032,0.5172696709632874,0.4547203481197357,293.24664306640625,297.1499938964844,293.1499938964844,0.0124738691374659,-3453.031494140625,303.3018798828125,0.4540131986141205,0.050000000745058,0.2353030294179916,291.15643310546875,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.15545654296875,1.0,0.3369472026824951,0.7797736525535583,0.7797736525535583,1.0,1.0,-1.614126682281494,0.6987349987030029,0.9153916239738464,0.3210489153861999,0.0,0.0,0.6850651502609253,72.623046875,76.0,-44.31833267211914,-19299.67578125,438.1682434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7982482910156,310.05584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,25626.115234375,25560.0,0.0,0.0,0.3480981290340423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9727513790130616,0.972762942314148,-1.1541399544512387e-05,0.0,0.0004415985604282,0.0,0.0,135.2037811279297,0.0,0.0,0.0,0.5870855450630188,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0944872125983238,-2187.118896484375,304.1610412597656,0.682977557182312,0.151506632566452,0.1390117853879928,293.4457397460937,297.1499938964844,293.1499938964844,0.1390661299228668,-3137.982421875,304.18084716796875,0.7559987902641296,0.2061403542757034,0.1991446018218994,293.21746826171875,297.1499938964844,293.1499938964844,0.3482246100902557,-4809.11328125,304.15557861328125,0.9704743027687072,0.4358606338500976,0.3057915568351745,293.1673889160156,297.1499938964844,293.1499938964844,0.3981293439865112,-7241.8681640625,304.13848876953125,0.9990000128746032,0.5143609046936035,0.4610927700996399,293.2479858398437,297.1499938964844,293.1499938964844,0.0124267814680933,-3449.4365234375,303.2638854980469,0.4507613182067871,0.050000000745058,0.2355953454971313,291.1458435058594,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.357421875,291.1446533203125,1.0,0.3378992974758148,0.7906503081321716,0.7906503081321716,1.0,1.0,-1.6090400218963623,0.6979600787162781,0.9110799431800842,0.3214274644851684,0.0,0.0,0.6862633228302002,74.08473205566406,79.0,-25.397146224975582,-19228.0703125,439.2898254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7123107910156,309.99676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,25543.236328125,25560.0,0.0,0.0,0.3425126373767853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9746899604797364,0.974701464176178,-1.154558140115114e-05,0.0,0.0004345127672422,0.0,0.0,135.6438446044922,0.0,0.0,0.0,0.5876876711845398,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0944872125983238,-2187.118896484375,304.1610412597656,0.682977557182312,0.151506632566452,0.1390117853879928,293.4457397460937,297.1499938964844,293.1499938964844,0.1390661299228668,-3137.982421875,304.18084716796875,0.7559987902641296,0.2061403542757034,0.1991446018218994,293.21746826171875,297.1499938964844,293.1499938964844,0.3482246100902557,-4809.11328125,304.15557861328125,0.9704743027687072,0.4358606338500976,0.3057915568351745,293.1673889160156,297.1499938964844,293.1499938964844,0.3981293439865112,-7241.8681640625,304.13848876953125,0.9990000128746032,0.5143609046936035,0.4610927700996399,293.2479858398437,297.1499938964844,293.1499938964844,0.0124267814680933,-3449.4365234375,303.2638854980469,0.4507613182067871,0.050000000745058,0.2355953454971313,291.1458435058594,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.357421875,291.1446533203125,1.0,0.3378992974758148,0.7906503081321716,0.7906503081321716,1.0,1.0,-1.6090400218963623,0.6979600787162781,0.9110799431800842,0.3214274644851684,0.0,0.0,0.6862633228302002,74.08473205566406,79.0,-25.397146224975582,-19228.0703125,439.2898254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7123107910156,309.99676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,25543.236328125,25560.0,0.0,0.0,0.3425126373767853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9746899604797364,0.974701464176178,-1.154558140115114e-05,0.0,0.0004345127672422,0.0,0.0,135.6438446044922,0.0,0.0,0.0,0.5876876711845398,4.0,0.0,1.0
380700,293.28289794921875,297.1499938964844,293.1499938964844,0.0934772044420242,-2168.4658203125,304.1608581542969,0.6788342595100403,0.1500671058893203,0.1377457231283188,293.4462280273437,297.1499938964844,293.1499938964844,0.1360378563404083,-3083.302734375,304.1807556152344,0.749647319316864,0.2023024708032608,0.1955594271421432,293.217529296875,297.1499938964844,293.1499938964844,0.3476510047912597,-4802.95166015625,304.1556091308594,0.9673434495925904,0.4349917471408844,0.3052167594432831,293.17694091796875,297.1499938964844,293.1499938964844,0.4021143317222595,-7301.3095703125,304.1333312988281,0.9990000128746032,0.5122654438018799,0.4647827446460724,293.2489013671875,297.1499938964844,293.1499938964844,0.0124063408002257,-3448.421142578125,303.24395751953125,0.4489292204380035,0.050000000745058,0.2357664108276367,291.1380615234375,291.1499938964844,260.8807373046875,260.1913146972656,279.2589416503906,293.35552978515625,291.1368713378906,1.0,0.3385972678661346,0.7961922287940979,0.7961922287940979,1.0,1.0,-1.6071606874465942,0.6978398561477661,0.909320831298828,0.3217444121837616,0.0,0.0,0.687839150428772,74.96188354492188,79.0,-23.59773635864257,-19192.8125,440.6233520507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6438293457031,309.9496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,25510.837890625,24480.0,0.0,0.0,0.3401404321193695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9773820638656616,0.977393627166748,-1.1570166861929463e-05,0.0,0.0004315033729653,0.0,0.0,136.4228973388672,0.0,0.0,0.0,0.5738260746002197,4.0,0.0,1.0
380760,293.28155517578125,297.1499938964844,293.1499938964844,0.0926456451416015,-2153.46533203125,304.160400390625,0.674624502658844,0.1486471444368362,0.1364989876747131,293.4466552734375,297.1499938964844,293.1499938964844,0.1332550048828125,-3033.2646484375,304.1802062988281,0.743259847164154,0.1984630227088928,0.1919741332530975,293.21759033203125,297.1499938964844,293.1499938964844,0.3476868867874145,-4804.00048828125,304.15447998046875,0.963981568813324,0.4341242611408233,0.3046425282955169,293.1879272460937,297.1499938964844,293.1499938964844,0.4071367383003235,-7376.146484375,304.1272277832031,0.9990000128746032,0.5097688436508179,0.4687394797801971,293.2499084472656,297.1499938964844,293.1499938964844,0.0124071100726723,-3452.825439453125,303.2221069335937,0.4470058977603912,0.050000000745058,0.2359513342380523,291.1112060546875,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.35382080078125,291.10650634765625,1.0,0.3394160270690918,0.8018394112586975,0.8018394112586975,1.0,1.0,-1.6056420803070068,0.6978654265403748,0.9077767133712769,0.3221312761306762,0.0,0.0,0.6928905844688416,75.92019653320312,82.0,-54.02794647216797,-19079.0859375,442.3800354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5725402832031,309.8526306152344,278.1499938964844,0.0,18000.0,313.1499938964844,24560.224609375,24480.0,0.0,0.0,0.3379364311695099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9663735032081604,0.9663847088813782,-1.1225247362744994e-05,0.0,0.0004287073679734,0.0,0.0,131.1137237548828,0.0,0.0,0.0,0.5810376405715942,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0906958803534507,-2117.375732421875,304.1601867675781,0.666096568107605,0.1458692848682403,0.1340686231851577,293.4474792480469,297.1499938964844,293.1499938964844,0.1272364854812622,-2923.202880859375,304.1802062988281,0.7303743362426758,0.1907828599214553,0.1848091930150985,293.2177429199219,297.1499938964844,293.1499938964844,0.3465310037136078,-4791.3974609375,304.1549987792969,0.956605076789856,0.4323859810829162,0.3035032153129577,293.2136535644531,297.1499938964844,293.1499938964844,0.4164141118526459,-7511.53466796875,304.1195373535156,0.9990000128746032,0.5036025643348694,0.4770991504192352,293.252197265625,297.1499938964844,293.1499938964844,0.0123669682070612,-3450.900634765625,303.1797790527344,0.4429436028003692,0.050000000745058,0.2363615036010742,291.09490966796875,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.3518981933594,291.0948486328125,1.0,0.3413503170013428,0.8135862946510315,0.8135862946510315,1.0,1.0,-1.603293538093567,0.6981815099716187,0.9051120281219482,0.3230436146259308,0.0,0.0,0.7020002007484436,78.06613159179688,85.0,-21.026700973510746,-19081.72265625,446.897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3858947753906,309.7671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,24287.69921875,24480.0,0.0,0.0,0.3344653844833374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9877769351005554,0.9877883791923524,-1.141760094469646e-05,0.0,0.0004243039875291,0.0,0.0,137.24081420898438,0.0,0.0,0.0,0.5895937085151672,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0906958803534507,-2117.375732421875,304.1601867675781,0.666096568107605,0.1458692848682403,0.1340686231851577,293.4474792480469,297.1499938964844,293.1499938964844,0.1272364854812622,-2923.202880859375,304.1802062988281,0.7303743362426758,0.1907828599214553,0.1848091930150985,293.2177429199219,297.1499938964844,293.1499938964844,0.3465310037136078,-4791.3974609375,304.1549987792969,0.956605076789856,0.4323859810829162,0.3035032153129577,293.2136535644531,297.1499938964844,293.1499938964844,0.4164141118526459,-7511.53466796875,304.1195373535156,0.9990000128746032,0.5036025643348694,0.4770991504192352,293.252197265625,297.1499938964844,293.1499938964844,0.0123669682070612,-3450.900634765625,303.1797790527344,0.4429436028003692,0.050000000745058,0.2363615036010742,291.09490966796875,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.3518981933594,291.0948486328125,1.0,0.3413503170013428,0.8135862946510315,0.8135862946510315,1.0,1.0,-1.603293538093567,0.6981815099716187,0.9051120281219482,0.3230436146259308,0.0,0.0,0.7020002007484436,78.06613159179688,85.0,-21.026700973510746,-19081.72265625,446.897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3858947753906,309.7671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,24287.69921875,24480.0,0.0,0.0,0.3344653844833374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9877769351005554,0.9877883791923524,-1.141760094469646e-05,0.0,0.0004243039875291,0.0,0.0,137.24081420898438,0.0,0.0,0.0,0.5895937085151672,4.0,0.0,1.0
380940,293.2759094238281,297.1499938964844,293.1499938964844,0.0886560007929802,-2079.185546875,304.16021728515625,0.6553077101707458,0.1431945860385894,0.1317905187606811,293.44805908203125,297.1499938964844,293.1499938964844,0.1210455223917961,-2808.287353515625,304.1804504394531,0.7146015763282776,0.1831309050321579,0.1777291893959045,293.2178955078125,297.1499938964844,293.1499938964844,0.3445865511894226,-4769.5849609375,304.1566162109375,0.9447113275527954,0.4306371212005615,0.3024057149887085,293.23321533203125,297.1499938964844,293.1499938964844,0.4129340648651123,-7454.03466796875,304.1357727050781,0.9903565645217896,0.4979856014251709,0.4733756780624389,293.2545471191406,297.1499938964844,293.1499938964844,0.0123209673911333,-3445.685302734375,303.138671875,0.4364716112613678,0.050000000745058,0.2370785772800445,291.1078186035156,291.1499938964844,261.0703125,260.3394775390625,279.27996826171875,293.3533630371094,291.1097412109375,1.0,0.3430370688438415,0.827279269695282,0.827279269695282,1.0,1.0,-1.5870767831802368,0.6920477747917175,0.8950290083885193,0.3205251395702362,0.0,0.0,0.7071635127067566,81.58170318603516,88.0,13.564471244812012,-18939.71484375,447.2229309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.168701171875,309.66265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,24321.734375,23400.0,0.0,0.0,0.3321313560009002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0049487352371216,1.004960298538208,-1.1633090252871623e-05,0.0,0.0004213430220261,0.0,0.0,142.83885192871094,0.0,0.0,0.0,0.5819699168205261,4.0,0.0,1.0
381000,293.2759094238281,297.1499938964844,293.1499938964844,0.0886560007929802,-2079.185546875,304.16021728515625,0.6553077101707458,0.1431945860385894,0.1317905187606811,293.44805908203125,297.1499938964844,293.1499938964844,0.1210455223917961,-2808.287353515625,304.1804504394531,0.7146015763282776,0.1831309050321579,0.1777291893959045,293.2178955078125,297.1499938964844,293.1499938964844,0.3445865511894226,-4769.5849609375,304.1566162109375,0.9447113275527954,0.4306371212005615,0.3024057149887085,293.23321533203125,297.1499938964844,293.1499938964844,0.4129340648651123,-7454.03466796875,304.1357727050781,0.9903565645217896,0.4979856014251709,0.4733756780624389,293.2545471191406,297.1499938964844,293.1499938964844,0.0123209673911333,-3445.685302734375,303.138671875,0.4364716112613678,0.050000000745058,0.2370785772800445,291.1078186035156,291.1499938964844,261.0703125,260.3394775390625,279.27996826171875,293.3533630371094,291.1097412109375,1.0,0.3430370688438415,0.827279269695282,0.827279269695282,1.0,1.0,-1.5870767831802368,0.6920477747917175,0.8950290083885193,0.3205251395702362,0.0,0.0,0.7071635127067566,81.58170318603516,88.0,13.564471244812012,-18939.71484375,447.2229309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.168701171875,309.66265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,24321.734375,23400.0,0.0,0.0,0.3321313560009002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0049487352371216,1.004960298538208,-1.1633090252871623e-05,0.0,0.0004213430220261,0.0,0.0,142.83885192871094,0.0,0.0,0.0,0.5819699168205261,4.0,0.0,1.0
