time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2730712890625,297.1499938964844,293.1499938964844,0.0868295282125473,-2045.3634033203125,304.15985107421875,0.6457949280738831,0.140580266714096,0.1295619457960128,293.4485778808594,297.1499938964844,293.1499938964844,0.115141287446022,-2697.958984375,304.18017578125,0.6979979276657104,0.1754696071147918,0.1706347912549972,293.2182006835937,297.1499938964844,293.1499938964844,0.3432437181472778,-4755.0263671875,304.1566772460937,0.933665931224823,0.4288527965545654,0.3012759685516357,293.2400817871094,297.1499938964844,293.1499938964844,0.4101036787033081,-7409.0732421875,304.1451110839844,0.9808425903320312,0.4944700300693512,0.4698471426963806,293.2568664550781,297.1499938964844,293.1499938964844,0.0122923674061894,-3445.427490234375,303.0950927734375,0.4310527741909027,0.050000000745058,0.2377509176731109,291.0991516113281,291.1499938964844,261.146240234375,260.3998718261719,279.2943115234375,293.3543395996094,291.10064697265625,1.0,0.3445574641227722,0.8424338102340698,0.8424338102340698,1.0,1.0,-1.5711500644683838,0.6860507726669312,0.8850992321968079,0.3179284632205963,0.0,0.0,0.7146403193473816,84.86334228515625,91.0,3.087934255599976,-18705.140625,447.0047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9935607910156,309.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,23301.205078125,23400.0,0.0,0.0,0.3301679790019989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0006359815597534,1.0006473064422607,-1.1349774467817042e-05,0.0,0.0004188522871118,0.0,0.0,139.34169006347656,0.0,0.0,0.0,0.5918038487434387,4.0,0.0,1.0
381120,293.2730712890625,297.1499938964844,293.1499938964844,0.0868295282125473,-2045.3634033203125,304.15985107421875,0.6457949280738831,0.140580266714096,0.1295619457960128,293.4485778808594,297.1499938964844,293.1499938964844,0.115141287446022,-2697.958984375,304.18017578125,0.6979979276657104,0.1754696071147918,0.1706347912549972,293.2182006835937,297.1499938964844,293.1499938964844,0.3432437181472778,-4755.0263671875,304.1566772460937,0.933665931224823,0.4288527965545654,0.3012759685516357,293.2400817871094,297.1499938964844,293.1499938964844,0.4101036787033081,-7409.0732421875,304.1451110839844,0.9808425903320312,0.4944700300693512,0.4698471426963806,293.2568664550781,297.1499938964844,293.1499938964844,0.0122923674061894,-3445.427490234375,303.0950927734375,0.4310527741909027,0.050000000745058,0.2377509176731109,291.0991516113281,291.1499938964844,261.146240234375,260.3998718261719,279.2943115234375,293.3543395996094,291.10064697265625,1.0,0.3445574641227722,0.8424338102340698,0.8424338102340698,1.0,1.0,-1.5711500644683838,0.6860507726669312,0.8850992321968079,0.3179284632205963,0.0,0.0,0.7146403193473816,84.86334228515625,91.0,3.087934255599976,-18705.140625,447.0047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9935607910156,309.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,23301.205078125,23400.0,0.0,0.0,0.3301679790019989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0006359815597534,1.0006473064422607,-1.1349774467817042e-05,0.0,0.0004188522871118,0.0,0.0,139.34169006347656,0.0,0.0,0.0,0.5918038487434387,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0848150849342346,-2007.583984375,304.159912109375,0.6373336911201477,0.1380612105131149,0.1274042278528213,293.4489440917969,297.1499938964844,293.1499938964844,0.1089929789304733,-2581.140380859375,304.18035888671875,0.6816353797912598,0.167832538485527,0.1635467559099197,293.21856689453125,297.1499938964844,293.1499938964844,0.3409046828746795,-4728.75146484375,304.1583251953125,0.9235395193099976,0.4270522892475128,0.3001295030117035,293.24249267578125,297.1499938964844,293.1499938964844,0.4068025946617126,-7358.50341796875,304.15216064453125,0.9719106554985046,0.4916962087154388,0.4672569632530212,293.25909423828125,297.1499938964844,293.1499938964844,0.012225798331201,-3435.77197265625,303.05377197265625,0.4264385402202606,0.050000000745058,0.2383860647678375,291.1232604980469,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546447753906,291.1248474121094,1.0,0.3460302352905273,0.8590246438980103,0.8590246438980103,1.0,1.0,-1.556326150894165,0.6804937124252319,0.8758324980735779,0.315569132566452,0.0,0.0,0.7165765762329102,87.97193908691406,94.0,23.84532165527344,-18558.03125,446.92095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83612060546875,309.4419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,23328.2734375,23400.0,0.0,0.0,0.3286912739276886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0096083879470823,1.0096198320388794,-1.1465423995105084e-05,0.0,0.0004169789317529,0.0,0.0,142.31103515625,0.0,0.0,0.0,0.5955753922462463,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0848150849342346,-2007.583984375,304.159912109375,0.6373336911201477,0.1380612105131149,0.1274042278528213,293.4489440917969,297.1499938964844,293.1499938964844,0.1089929789304733,-2581.140380859375,304.18035888671875,0.6816353797912598,0.167832538485527,0.1635467559099197,293.21856689453125,297.1499938964844,293.1499938964844,0.3409046828746795,-4728.75146484375,304.1583251953125,0.9235395193099976,0.4270522892475128,0.3001295030117035,293.24249267578125,297.1499938964844,293.1499938964844,0.4068025946617126,-7358.50341796875,304.15216064453125,0.9719106554985046,0.4916962087154388,0.4672569632530212,293.25909423828125,297.1499938964844,293.1499938964844,0.012225798331201,-3435.77197265625,303.05377197265625,0.4264385402202606,0.050000000745058,0.2383860647678375,291.1232604980469,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546447753906,291.1248474121094,1.0,0.3460302352905273,0.8590246438980103,0.8590246438980103,1.0,1.0,-1.556326150894165,0.6804937124252319,0.8758324980735779,0.315569132566452,0.0,0.0,0.7165765762329102,87.97193908691406,94.0,23.84532165527344,-18558.03125,446.92095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83612060546875,309.4419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,23328.2734375,23400.0,0.0,0.0,0.3286912739276886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0096083879470823,1.0096198320388794,-1.1465423995105084e-05,0.0,0.0004169789317529,0.0,0.0,142.31103515625,0.0,0.0,0.0,0.5955753922462463,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0838539525866508,-1989.6220703125,304.1598815917969,0.6333935856819153,0.136845514178276,0.1263614445924759,293.44903564453125,297.1499938964844,293.1499938964844,0.1059808656573295,-2523.450927734375,304.1802978515625,0.6736467480659485,0.1640294641256332,0.1600140035152435,293.21875,297.1499938964844,293.1499938964844,0.3397828340530395,-4716.2373046875,304.1588439941406,0.918772280216217,0.4261501729488373,0.2995521426200866,293.2430114746094,297.1499938964844,293.1499938964844,0.4053020775318146,-7335.94189453125,304.15447998046875,0.9675130248069764,0.4904212951660156,0.466097891330719,293.2601623535156,297.1499938964844,293.1499938964844,0.0121936975046992,-3431.310791015625,303.0328369140625,0.4243399202823639,0.050000000745058,0.2386969327926635,291.1332702636719,291.1499938964844,261.2601928710937,260.49188232421875,279.3196105957031,293.35467529296875,291.1347961425781,1.0,0.3467598557472229,0.8643994331359863,0.8643994331359863,1.0,1.0,-1.5491214990615845,0.677569568157196,0.8715519905090332,0.3141999542713165,0.0,0.0,0.7166839838027954,89.49551391601562,94.0,25.97766876220703,-18473.73046875,446.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7679443359375,309.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,23359.111328125,22320.0,0.0,0.0,0.3280710279941559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0112372636795044,1.0112487077713013,-1.1492385965539142e-05,0.0,0.0004161920805927,0.0,0.0,142.90869140625,0.0,0.0,0.0,0.5813131332397461,4.0,0.0,1.0
381360,293.2669677734375,297.1499938964844,293.1499938964844,0.0830432176589965,-1974.7535400390625,304.1595458984375,0.6296020746231079,0.1356570273637771,0.1253436803817749,293.44903564453125,297.1499938964844,293.1499938964844,0.1031545847654342,-2469.32958984375,304.179931640625,0.6658236384391785,0.1602391302585601,0.1564911901950836,293.2188720703125,297.1499938964844,293.1499938964844,0.3391733467578888,-4709.83837890625,304.1583251953125,0.914213240146637,0.4252525269985199,0.2989753484725952,293.2432861328125,297.1499938964844,293.1499938964844,0.4044320583343506,-7323.33251953125,304.1552124023437,0.9631348848342896,0.4891905188560486,0.4649870097637176,293.2611999511719,297.1499938964844,293.1499938964844,0.012178624048829,-3431.3671875,303.0103454589844,0.4223543703556061,0.050000000745058,0.2390050441026687,291.1268920898437,291.1499938964844,261.29815673828125,260.52294921875,279.34149169921875,293.3546447753906,291.1250915527344,1.0,0.3474882841110229,0.8640363216400146,0.8640363216400146,1.0,1.0,-1.5420140027999878,0.6742086410522461,0.8678053617477417,0.3123735785484314,0.0,0.0,0.7186651229858398,91.00685119628906,97.0,-0.7761406302452087,-18298.736328125,446.891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.719970703125,309.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,22502.15625,22320.0,0.0,0.0,0.3273660540580749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9940569400787354,0.9940680861473083,-1.108937976823654e-05,0.0,0.0004152977489866,0.0,0.0,135.60531616210938,0.0,0.0,0.0,0.5858049392700195,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0812150463461875,-1940.674072265625,304.159423828125,0.6223155856132507,0.1333517879247665,0.1233750879764556,293.4488525390625,297.1499938964844,293.1499938964844,0.0972743108868599,-2355.01513671875,304.1797790527344,0.6507861614227295,0.152700275182724,0.1494824886322021,293.2190856933594,297.1499938964844,293.1499938964844,0.336935430765152,-4684.81494140625,304.15936279296875,0.9057900905609132,0.4234641492366791,0.2978302836418152,293.2433776855469,297.1499938964844,293.1499938964844,0.4015237390995025,-7280.171875,304.15838623046875,0.9544246196746826,0.4868067502975464,0.4628600478172302,293.2631530761719,297.1499938964844,293.1499938964844,0.0121140526607632,-3422.177978515625,302.9679870605469,0.4186716079711914,0.050000000745058,0.239615723490715,291.1452941894531,291.1499938964844,261.3741149902344,260.5857849121094,279.3849792480469,293.35455322265625,291.1478881835937,1.0,0.3489477336406708,0.8633101582527161,0.8633101582527161,1.0,1.0,-1.5280413627624512,0.667605996131897,0.8604353666305542,0.3087871670722961,0.0,0.0,0.7186844348907471,94.00653839111328,100.0,28.29245948791504,-18151.34765625,446.9197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64910888671875,309.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22341.9453125,22320.0,0.0,0.0,0.3259441554546356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9958466291427612,0.9958577156066896,-1.1074773283326069e-05,0.0,0.0004134939226787,0.0,0.0,135.846435546875,0.0,0.0,0.0,0.586036205291748,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0812150463461875,-1940.674072265625,304.159423828125,0.6223155856132507,0.1333517879247665,0.1233750879764556,293.4488525390625,297.1499938964844,293.1499938964844,0.0972743108868599,-2355.01513671875,304.1797790527344,0.6507861614227295,0.152700275182724,0.1494824886322021,293.2190856933594,297.1499938964844,293.1499938964844,0.336935430765152,-4684.81494140625,304.15936279296875,0.9057900905609132,0.4234641492366791,0.2978302836418152,293.2433776855469,297.1499938964844,293.1499938964844,0.4015237390995025,-7280.171875,304.15838623046875,0.9544246196746826,0.4868067502975464,0.4628600478172302,293.2631530761719,297.1499938964844,293.1499938964844,0.0121140526607632,-3422.177978515625,302.9679870605469,0.4186716079711914,0.050000000745058,0.239615723490715,291.1452941894531,291.1499938964844,261.3741149902344,260.5857849121094,279.3849792480469,293.35455322265625,291.1478881835937,1.0,0.3489477336406708,0.8633101582527161,0.8633101582527161,1.0,1.0,-1.5280413627624512,0.667605996131897,0.8604353666305542,0.3087871670722961,0.0,0.0,0.7186844348907471,94.00653839111328,100.0,28.29245948791504,-18151.34765625,446.9197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64910888671875,309.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22341.9453125,22320.0,0.0,0.0,0.3259441554546356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9958466291427612,0.9958577156066896,-1.1074773283326069e-05,0.0,0.0004134939226787,0.0,0.0,135.846435546875,0.0,0.0,0.0,0.586036205291748,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.0793941169977188,-1906.737060546875,304.1593017578125,0.6151511669158936,0.131135806441307,0.1214861124753952,293.4483947753906,297.1499938964844,293.1499938964844,0.0914368703961372,-2240.4658203125,304.1795654296875,0.6366136074066162,0.145221546292305,0.1425270587205886,293.2193298339844,297.1499938964844,293.1499938964844,0.3344321846961975,-4656.779296875,304.1603698730469,0.8982478380203247,0.4216651618480682,0.296677678823471,293.2432556152344,297.1499938964844,293.1499938964844,0.3983128368854522,-7232.9072265625,304.160888671875,0.9457561373710632,0.4844637513160705,0.4607808589935303,293.2650146484375,297.1499938964844,293.1499938964844,0.0120387310162186,-3410.383544921875,302.9263000488281,0.4153031408786773,0.050000000745058,0.2402228564023971,291.1742248535156,291.1499938964844,261.45001220703125,260.6495361328125,279.4283752441406,293.3545837402344,291.1762390136719,1.0,0.3504137694835663,0.8625839948654175,0.8625839948654175,1.0,1.0,-1.5142724514007568,0.6611060500144958,0.853166401386261,0.3052582144737243,0.0,0.0,0.7134331464767456,96.99386596679688,103.0,35.11560821533203,-17965.23828125,446.988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6077880859375,309.25640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,22429.21875,21240.0,0.0,0.0,0.3244550824165344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9867311120033264,0.9867420792579652,-1.0984766049659813e-05,0.0,0.0004116049094591,0.0,0.0,133.1501007080078,0.0,0.0,0.0,0.5670751333236694,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.0793941169977188,-1906.737060546875,304.1593017578125,0.6151511669158936,0.131135806441307,0.1214861124753952,293.4483947753906,297.1499938964844,293.1499938964844,0.0914368703961372,-2240.4658203125,304.1795654296875,0.6366136074066162,0.145221546292305,0.1425270587205886,293.2193298339844,297.1499938964844,293.1499938964844,0.3344321846961975,-4656.779296875,304.1603698730469,0.8982478380203247,0.4216651618480682,0.296677678823471,293.2432556152344,297.1499938964844,293.1499938964844,0.3983128368854522,-7232.9072265625,304.160888671875,0.9457561373710632,0.4844637513160705,0.4607808589935303,293.2650146484375,297.1499938964844,293.1499938964844,0.0120387310162186,-3410.383544921875,302.9263000488281,0.4153031408786773,0.050000000745058,0.2402228564023971,291.1742248535156,291.1499938964844,261.45001220703125,260.6495361328125,279.4283752441406,293.3545837402344,291.1762390136719,1.0,0.3504137694835663,0.8625839948654175,0.8625839948654175,1.0,1.0,-1.5142724514007568,0.6611060500144958,0.853166401386261,0.3052582144737243,0.0,0.0,0.7134331464767456,96.99386596679688,103.0,35.11560821533203,-17965.23828125,446.988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6077880859375,309.25640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,22429.21875,21240.0,0.0,0.0,0.3244550824165344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9867311120033264,0.9867420792579652,-1.0984766049659813e-05,0.0,0.0004116049094591,0.0,0.0,133.1501007080078,0.0,0.0,0.0,0.5670751333236694,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0779026895761489,-1879.5284423828125,304.15869140625,0.6078380942344666,0.129018098115921,0.1196834668517112,293.4476623535156,297.1499938964844,293.1499938964844,0.0859521701931953,-2133.318603515625,304.1788635253906,0.6229807734489441,0.1378130614757537,0.1356336623430252,293.2194519042969,297.1499938964844,293.1499938964844,0.3329876959323883,-4641.3271484375,304.15936279296875,0.8911013603210449,0.4198844730854034,0.2955319285392761,293.2428894042969,297.1499938964844,293.1499938964844,0.3963575363159179,-7205.28173828125,304.1605529785156,0.9372225999832152,0.4821749329566955,0.4587467610836029,293.26678466796875,297.1499938964844,293.1499938964844,0.0119994636625051,-3408.036376953125,302.880859375,0.4121973216533661,0.050000000745058,0.2408268600702285,291.1664123535156,291.1499938964844,261.5260314941406,260.71392822265625,279.4716491699219,293.354736328125,291.1679992675781,1.0,0.3518907129764557,0.8619207143783569,0.8619207143783569,1.0,1.0,-1.5007402896881104,0.6547284722328186,0.8460118174552917,0.3017996251583099,0.0,0.0,0.7118326425552368,99.97139739990234,106.0,9.688693046569824,-17707.04296875,447.1210632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62371826171875,309.2042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,21397.28125,21240.0,0.0,0.0,0.3224446475505829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9575942754745485,0.957604706287384,-1.0407378795207478e-05,0.0,0.0004090544534847,0.0,0.0,122.2358169555664,0.0,0.0,0.0,0.5659030079841614,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0779026895761489,-1879.5284423828125,304.15869140625,0.6078380942344666,0.129018098115921,0.1196834668517112,293.4476623535156,297.1499938964844,293.1499938964844,0.0859521701931953,-2133.318603515625,304.1788635253906,0.6229807734489441,0.1378130614757537,0.1356336623430252,293.2194519042969,297.1499938964844,293.1499938964844,0.3329876959323883,-4641.3271484375,304.15936279296875,0.8911013603210449,0.4198844730854034,0.2955319285392761,293.2428894042969,297.1499938964844,293.1499938964844,0.3963575363159179,-7205.28173828125,304.1605529785156,0.9372225999832152,0.4821749329566955,0.4587467610836029,293.26678466796875,297.1499938964844,293.1499938964844,0.0119994636625051,-3408.036376953125,302.880859375,0.4121973216533661,0.050000000745058,0.2408268600702285,291.1664123535156,291.1499938964844,261.5260314941406,260.71392822265625,279.4716491699219,293.354736328125,291.1679992675781,1.0,0.3518907129764557,0.8619207143783569,0.8619207143783569,1.0,1.0,-1.5007402896881104,0.6547284722328186,0.8460118174552917,0.3017996251583099,0.0,0.0,0.7118326425552368,99.97139739990234,106.0,9.688693046569824,-17707.04296875,447.1210632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62371826171875,309.2042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,21397.28125,21240.0,0.0,0.0,0.3224446475505829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9575942754745485,0.957604706287384,-1.0407378795207478e-05,0.0,0.0004090544534847,0.0,0.0,122.2358169555664,0.0,0.0,0.0,0.5659030079841614,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0762369111180305,-1848.7139892578125,304.1585693359375,0.600550651550293,0.1269844323396682,0.1179596558213234,293.4466247558594,297.1499938964844,293.1499938964844,0.080249436199665,-2021.926513671875,304.1787414550781,0.608534574508667,0.1304830610752105,0.1288112848997116,293.2195739746094,297.1499938964844,293.1499938964844,0.3305877447128296,-4614.421875,304.1602478027344,0.8842700123786926,0.4181018769741058,0.2943911254405975,293.2424621582031,297.1499938964844,293.1499938964844,0.3932829201221466,-7160.30908203125,304.1621398925781,0.9289059042930604,0.4799097776412964,0.4567462801933288,293.2684326171875,297.1499938964844,293.1499938964844,0.0119260000064969,-3396.590087890625,302.8384704589844,0.409303069114685,0.050000000745058,0.2414289265871048,291.1924133300781,291.1499938964844,261.6024169921875,260.7785949707031,279.5148010253906,293.3547058105469,291.1942749023437,1.0,0.3533809185028076,0.8612574338912964,0.8612574338912964,1.0,1.0,-1.4874322414398191,0.6484623551368713,0.8389698266983032,0.2984049618244171,0.0,0.0,0.7044532299041748,102.94525909423828,109.0,27.70565223693848,-17536.783203125,447.3243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.656982421875,309.2152404785156,278.1499938964844,0.0,18000.0,313.1499938964844,21412.041015625,21240.0,0.0,0.0,0.3201556801795959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9434939622879028,0.9435042142868042,-1.0247938007523771e-05,0.0,0.0004061506770085,0.0,0.0,118.153564453125,0.0,0.0,0.0,0.55954909324646,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0762369111180305,-1848.7139892578125,304.1585693359375,0.600550651550293,0.1269844323396682,0.1179596558213234,293.4466247558594,297.1499938964844,293.1499938964844,0.080249436199665,-2021.926513671875,304.1787414550781,0.608534574508667,0.1304830610752105,0.1288112848997116,293.2195739746094,297.1499938964844,293.1499938964844,0.3305877447128296,-4614.421875,304.1602478027344,0.8842700123786926,0.4181018769741058,0.2943911254405975,293.2424621582031,297.1499938964844,293.1499938964844,0.3932829201221466,-7160.30908203125,304.1621398925781,0.9289059042930604,0.4799097776412964,0.4567462801933288,293.2684326171875,297.1499938964844,293.1499938964844,0.0119260000064969,-3396.590087890625,302.8384704589844,0.409303069114685,0.050000000745058,0.2414289265871048,291.1924133300781,291.1499938964844,261.6024169921875,260.7785949707031,279.5148010253906,293.3547058105469,291.1942749023437,1.0,0.3533809185028076,0.8612574338912964,0.8612574338912964,1.0,1.0,-1.4874322414398191,0.6484623551368713,0.8389698266983032,0.2984049618244171,0.0,0.0,0.7044532299041748,102.94525909423828,109.0,27.70565223693848,-17536.783203125,447.3243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.656982421875,309.2152404785156,278.1499938964844,0.0,18000.0,313.1499938964844,21412.041015625,21240.0,0.0,0.0,0.3201556801795959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9434939622879028,0.9435042142868042,-1.0247938007523771e-05,0.0,0.0004061506770085,0.0,0.0,118.153564453125,0.0,0.0,0.0,0.55954909324646,4.0,0.0,1.0
381900,293.2520751953125,297.1499938964844,293.1499938964844,0.0754439979791641,-1834.128173828125,304.158447265625,0.5969434976577759,0.1259968429803848,0.1171242371201515,293.44598388671875,297.1499938964844,293.1499938964844,0.0774261280894279,-1967.2540283203125,304.1786499023437,0.600700855255127,0.1268513947725296,0.1254298388957977,293.2196350097656,297.1499938964844,293.1499938964844,0.3294565081596374,-4601.8115234375,304.1604309082031,0.8809621334075928,0.41720911860466,0.2938185036182403,293.24224853515625,297.1499938964844,293.1499938964844,0.3918285369873047,-7139.1875,304.1625671386719,0.9248525500297546,0.4787832200527191,0.4557502567768097,293.2692565917969,297.1499938964844,293.1499938964844,0.0118915308266878,-3391.4677734375,302.8169860839844,0.4079205989837646,0.050000000745058,0.2417296171188354,291.2030334472656,291.1499938964844,261.6407165527344,260.8110046386719,279.5363464355469,293.3546447753906,291.2045593261719,1.0,0.3541306257247925,0.8609257340431213,0.8609257340431213,1.0,1.0,-1.4808475971221924,0.6453642249107361,0.8354834318161011,0.2967277765274048,0.0,0.0,0.6998470425605774,104.43254089355467,109.0,27.65508460998535,-17439.29296875,447.4483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6802062988281,309.2157897949219,278.1499938964844,0.0,18000.0,313.1499938964844,21442.671875,20160.0,0.0,0.0,0.3188871145248413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93344646692276,0.9334565997123718,-1.0140346603293438e-05,0.0,0.0004045413224957,0.0,0.0,115.34546661376952,0.0,0.0,0.0,0.5402109026908875,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0748201981186866,-1822.9920654296875,304.1580505371094,0.5933660864830017,0.1250289231538772,0.1163061037659645,293.4452514648437,297.1499938964844,293.1499938964844,0.0747607201337814,-1916.3414306640625,304.17828369140625,0.5926167368888855,0.1232460960745811,0.1220711767673492,293.2196655273437,297.1499938964844,293.1499938964844,0.3289645612239837,-4596.85986328125,304.1593933105469,0.8777286410331726,0.4163216054439544,0.2932469844818115,293.2419738769531,297.1499938964844,293.1499938964844,0.3911298513412475,-7129.8720703125,304.1615295410156,0.920893132686615,0.4776672720909118,0.4547604322433471,293.27001953125,297.1499938964844,293.1499938964844,0.0118776578456163,-3392.055908203125,302.7932434082031,0.4065755605697632,0.050000000745058,0.242029920220375,291.1929626464844,291.1499938964844,261.6791076660156,260.8434753417969,279.5578308105469,293.3544921875,291.189697265625,1.0,0.3548835813999176,0.8606123328208923,0.8606123328208923,1.0,1.0,-1.4743194580078125,0.6422953009605408,0.8320242166519165,0.2950678467750549,0.0,0.0,0.6977421045303345,105.9193878173828,112.0,-8.923240661621094,-17249.37109375,447.59088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71942138671875,309.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,20578.21875,20160.0,0.0,0.0,0.3173978626728058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9050759673118592,0.9050856232643129,-9.628111001802608e-06,0.0,0.0004026520764455,0.0,0.0,105.9223403930664,0.0,0.0,0.0,0.5397355556488037,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0734051689505577,-1797.2584228515625,304.1577453613281,0.58631831407547,0.1231510564684867,0.1147224456071853,293.4435729980469,297.1499938964844,293.1499938964844,0.0692079812288284,-1811.042236328125,304.1781311035156,0.5757958889007568,0.1161007657647132,0.1154205873608589,293.2196350097656,297.1499938964844,293.1499938964844,0.3271613419055938,-4576.91943359375,304.15936279296875,0.8714911341667175,0.4145592153072357,0.2921167314052582,293.2413330078125,297.1499938964844,293.1499938964844,0.3887799978256225,-7096.02783203125,304.1617126464844,0.9133304357528688,0.4754642248153686,0.4528140127658844,293.271484375,297.1499938964844,293.1499938964844,0.0118242017924785,-3385.68603515625,302.74810791015625,0.4039802849292755,0.050000000745058,0.2426291406154632,291.1968994140625,291.1499938964844,261.75604248046875,260.9085998535156,279.60064697265625,293.3541564941406,291.1987609863281,1.0,0.3564003109931946,0.8599854111671448,0.8599854111671448,1.0,1.0,-1.4614602327346802,0.6362537741661072,0.8252063989639282,0.2918041348457336,0.0,0.0,0.6919285655021667,108.89096069335938,115.0,13.621681213378906,-17098.669921875,447.9437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8030090332031,309.2113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,20349.5390625,20160.0,0.0,0.0,0.3141137361526489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8898612856864929,0.8898707032203674,-9.410559869138524e-06,0.0,0.0003984858340118,0.0,0.0,101.50411987304688,0.0,0.0,0.0,0.5325003862380981,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0734051689505577,-1797.2584228515625,304.1577453613281,0.58631831407547,0.1231510564684867,0.1147224456071853,293.4435729980469,297.1499938964844,293.1499938964844,0.0692079812288284,-1811.042236328125,304.1781311035156,0.5757958889007568,0.1161007657647132,0.1154205873608589,293.2196350097656,297.1499938964844,293.1499938964844,0.3271613419055938,-4576.91943359375,304.15936279296875,0.8714911341667175,0.4145592153072357,0.2921167314052582,293.2413330078125,297.1499938964844,293.1499938964844,0.3887799978256225,-7096.02783203125,304.1617126464844,0.9133304357528688,0.4754642248153686,0.4528140127658844,293.271484375,297.1499938964844,293.1499938964844,0.0118242017924785,-3385.68603515625,302.74810791015625,0.4039802849292755,0.050000000745058,0.2426291406154632,291.1968994140625,291.1499938964844,261.75604248046875,260.9085998535156,279.60064697265625,293.3541564941406,291.1987609863281,1.0,0.3564003109931946,0.8599854111671448,0.8599854111671448,1.0,1.0,-1.4614602327346802,0.6362537741661072,0.8252063989639282,0.2918041348457336,0.0,0.0,0.6919285655021667,108.89096069335938,115.0,13.621681213378906,-17098.669921875,447.9437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8030090332031,309.2113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,20349.5390625,20160.0,0.0,0.0,0.3141137361526489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8898612856864929,0.8898707032203674,-9.410559869138524e-06,0.0,0.0003984858340118,0.0,0.0,101.50411987304688,0.0,0.0,0.0,0.5325003862380981,4.0,0.0,1.0
382140,293.243896484375,297.1499938964844,293.1499938964844,0.0719711557030677,-1771.1478271484375,304.1575622558594,0.5794183611869812,0.1213472485542297,0.11320561170578,293.4417724609375,297.1499938964844,293.1499938964844,0.0635438039898872,-1705.612548828125,304.1781921386719,0.5583072900772095,0.1090321466326713,0.108843021094799,293.2196960449219,297.1499938964844,293.1499938964844,0.325046181678772,-4553.29345703125,304.15972900390625,0.8655123710632324,0.4127864837646484,0.2909809350967407,293.24078369140625,297.1499938964844,293.1499938964844,0.3860723376274109,-7056.716796875,304.16229248046875,0.9063032269477844,0.4732654690742492,0.4508750736713409,293.2728881835937,297.1499938964844,293.1499938964844,0.0117579801008105,-3376.093994140625,302.7042236328125,0.4014744162559509,0.050000000745058,0.2432283759117126,291.2142944335937,291.1499938964844,261.833251953125,260.9739074707031,279.6434326171875,293.35369873046875,291.2153015136719,1.0,0.3579283356666565,0.8593584895133972,0.8593584895133972,1.0,1.0,-1.4487712383270264,0.6302973628044128,0.8184738755226135,0.2885918319225311,0.0,0.0,0.6820783615112305,111.867919921875,118.0,18.46380043029785,-16908.30859375,448.3553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8812255859375,309.2278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,20388.42578125,19080.0,0.0,0.0,0.310562789440155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8682051301002502,0.8682143092155457,-9.18815567274578e-06,0.0,0.000393981084926,0.0,0.0,96.08274841308594,0.0,0.0,0.0,0.5082337856292725,4.0,0.0,1.0
382200,293.243896484375,297.1499938964844,293.1499938964844,0.0719711557030677,-1771.1478271484375,304.1575622558594,0.5794183611869812,0.1213472485542297,0.11320561170578,293.4417724609375,297.1499938964844,293.1499938964844,0.0635438039898872,-1705.612548828125,304.1781921386719,0.5583072900772095,0.1090321466326713,0.108843021094799,293.2196960449219,297.1499938964844,293.1499938964844,0.325046181678772,-4553.29345703125,304.15972900390625,0.8655123710632324,0.4127864837646484,0.2909809350967407,293.24078369140625,297.1499938964844,293.1499938964844,0.3860723376274109,-7056.716796875,304.16229248046875,0.9063032269477844,0.4732654690742492,0.4508750736713409,293.2728881835937,297.1499938964844,293.1499938964844,0.0117579801008105,-3376.093994140625,302.7042236328125,0.4014744162559509,0.050000000745058,0.2432283759117126,291.2142944335937,291.1499938964844,261.833251953125,260.9739074707031,279.6434326171875,293.35369873046875,291.2153015136719,1.0,0.3579283356666565,0.8593584895133972,0.8593584895133972,1.0,1.0,-1.4487712383270264,0.6302973628044128,0.8184738755226135,0.2885918319225311,0.0,0.0,0.6820783615112305,111.867919921875,118.0,18.46380043029785,-16908.30859375,448.3553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8812255859375,309.2278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,20388.42578125,19080.0,0.0,0.0,0.310562789440155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8682051301002502,0.8682143092155457,-9.18815567274578e-06,0.0,0.000393981084926,0.0,0.0,96.08274841308594,0.0,0.0,0.0,0.5082337856292725,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708701387047767,-1751.7386474609375,304.1568908691406,0.5727013945579529,0.119619645178318,0.1117563471198082,293.43975830078125,297.1499938964844,293.1499938964844,0.0580808334052562,-1606.7698974609375,304.17791748046875,0.5405899286270142,0.1020475029945373,0.1023414582014083,293.2196350097656,297.1499938964844,293.1499938964844,0.3241140842437744,-4543.75830078125,304.1581115722656,0.859801709651947,0.4110324680805206,0.2898522913455963,293.2400817871094,297.1499938964844,293.1499938964844,0.3847715854644775,-7039.22119140625,304.160400390625,0.899911642074585,0.4711028337478637,0.4489609599113464,293.2742004394531,297.1499938964844,293.1499938964844,0.0117311403155326,-3377.248291015625,302.6553039550781,0.3990297615528106,0.050000000745058,0.2438265830278396,291.1897888183594,291.1499938964844,261.91064453125,261.0393981933594,279.6860656738281,293.3531799316406,291.1903381347656,1.0,0.3594669699668884,0.8587654232978821,0.8587654232978821,1.0,1.0,-1.4362918138504028,0.6244463920593262,0.8118454217910767,0.2854434251785278,0.0,0.0,0.6784436702728271,114.84532165527344,121.0,-10.67957878112793,-16644.345703125,448.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.982421875,309.2049255371094,278.1499938964844,0.0,18000.0,313.1499938964844,19298.638671875,19080.0,0.0,0.0,0.3064235746860504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325635194778442,0.8325720429420471,-8.573598279326688e-06,0.0,0.0003887300554197,0.0,0.0,85.66702270507812,0.0,0.0,0.0,0.50412517786026,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708701387047767,-1751.7386474609375,304.1568908691406,0.5727013945579529,0.119619645178318,0.1117563471198082,293.43975830078125,297.1499938964844,293.1499938964844,0.0580808334052562,-1606.7698974609375,304.17791748046875,0.5405899286270142,0.1020475029945373,0.1023414582014083,293.2196350097656,297.1499938964844,293.1499938964844,0.3241140842437744,-4543.75830078125,304.1581115722656,0.859801709651947,0.4110324680805206,0.2898522913455963,293.2400817871094,297.1499938964844,293.1499938964844,0.3847715854644775,-7039.22119140625,304.160400390625,0.899911642074585,0.4711028337478637,0.4489609599113464,293.2742004394531,297.1499938964844,293.1499938964844,0.0117311403155326,-3377.248291015625,302.6553039550781,0.3990297615528106,0.050000000745058,0.2438265830278396,291.1897888183594,291.1499938964844,261.91064453125,261.0393981933594,279.6860656738281,293.3531799316406,291.1903381347656,1.0,0.3594669699668884,0.8587654232978821,0.8587654232978821,1.0,1.0,-1.4362918138504028,0.6244463920593262,0.8118454217910767,0.2854434251785278,0.0,0.0,0.6784436702728271,114.84532165527344,121.0,-10.67957878112793,-16644.345703125,448.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.982421875,309.2049255371094,278.1499938964844,0.0,18000.0,313.1499938964844,19298.638671875,19080.0,0.0,0.0,0.3064235746860504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325635194778442,0.8325720429420471,-8.573598279326688e-06,0.0,0.0003887300554197,0.0,0.0,85.66702270507812,0.0,0.0,0.0,0.50412517786026,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.0695526748895645,-1727.9322509765625,304.1567687988281,0.566193699836731,0.1179658323526382,0.1103740185499191,293.4375305175781,297.1499938964844,293.1499938964844,0.0523157715797424,-1504.2205810546875,304.17822265625,0.5232285261154175,0.0951561108231544,0.0959251075983047,293.2196044921875,297.1499938964844,293.1499938964844,0.3220737874507904,-4520.8212890625,304.1587829589844,0.8543461561203003,0.4092750549316406,0.2887283563613891,293.23944091796875,297.1499938964844,293.1499938964844,0.3821812868118286,-7001.38720703125,304.1612548828125,0.893814742565155,0.468950867652893,0.4470681846141815,293.27545166015625,297.1499938964844,293.1499938964844,0.0116656152531504,-3367.701171875,302.6108093261719,0.3966175019741058,0.050000000745058,0.2444233000278473,291.2054748535156,291.1499938964844,261.9882202148437,261.10504150390625,279.72857666015625,293.3525695800781,291.2065124511719,1.0,0.3610179722309112,0.8581724166870117,0.8581724166870117,1.0,1.0,-1.4240245819091797,0.6186990737915039,0.8053255677223206,0.2823584675788879,0.0,0.0,0.670026421546936,117.82069396972656,124.0,11.558670997619627,-16478.888671875,449.3722534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06182861328125,309.234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,19272.17578125,19080.0,0.0,0.0,0.302133172750473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8156154751777649,0.8156238794326782,-8.397988494834863e-06,0.0,0.0003832872316706,0.0,0.0,81.79718780517578,0.0,0.0,0.0,0.4966942965984344,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.0695526748895645,-1727.9322509765625,304.1567687988281,0.566193699836731,0.1179658323526382,0.1103740185499191,293.4375305175781,297.1499938964844,293.1499938964844,0.0523157715797424,-1504.2205810546875,304.17822265625,0.5232285261154175,0.0951561108231544,0.0959251075983047,293.2196044921875,297.1499938964844,293.1499938964844,0.3220737874507904,-4520.8212890625,304.1587829589844,0.8543461561203003,0.4092750549316406,0.2887283563613891,293.23944091796875,297.1499938964844,293.1499938964844,0.3821812868118286,-7001.38720703125,304.1612548828125,0.893814742565155,0.468950867652893,0.4470681846141815,293.27545166015625,297.1499938964844,293.1499938964844,0.0116656152531504,-3367.701171875,302.6108093261719,0.3966175019741058,0.050000000745058,0.2444233000278473,291.2054748535156,291.1499938964844,261.9882202148437,261.10504150390625,279.72857666015625,293.3525695800781,291.2065124511719,1.0,0.3610179722309112,0.8581724166870117,0.8581724166870117,1.0,1.0,-1.4240245819091797,0.6186990737915039,0.8053255677223206,0.2823584675788879,0.0,0.0,0.670026421546936,117.82069396972656,124.0,11.558670997619627,-16478.888671875,449.3722534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06182861328125,309.234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,19272.17578125,19080.0,0.0,0.0,0.302133172750473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8156154751777649,0.8156238794326782,-8.397988494834863e-06,0.0,0.0003832872316706,0.0,0.0,81.79718780517578,0.0,0.0,0.0,0.4966942965984344,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0689326003193855,-1716.808349609375,304.1566772460937,0.5630168318748474,0.1171547248959541,0.1097046881914138,293.43634033203125,297.1499938964844,293.1499938964844,0.0494407787919044,-1453.9390869140625,304.1783142089844,0.5148674249649048,0.091748759150505,0.0927520021796226,293.2196044921875,297.1499938964844,293.1499938964844,0.3211353719234466,-4510.35400390625,304.1589050292969,0.8517027497291565,0.4083942174911499,0.2881635129451751,293.2391662597656,297.1499938964844,293.1499938964844,0.380985826253891,-6984.06494140625,304.161376953125,0.8908393979072571,0.4678770303726196,0.4461218416690826,293.27606201171875,297.1499938964844,293.1499938964844,0.0116354282945394,-3363.65966796875,302.588134765625,0.3954134285449981,0.050000000745058,0.244721382856369,291.21044921875,291.1499938964844,262.0270690917969,261.137939453125,279.7491149902344,293.35107421875,291.2110595703125,1.0,0.3617978096008301,0.8578758835792542,0.8578758835792542,1.0,1.0,-1.4179556369781494,0.6158571839332581,0.8020984530448914,0.2808360159397125,0.0,0.0,0.6654807329177856,119.30877685546876,124.0,11.49848747253418,-16382.3232421875,449.65863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0947570800781,309.2345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,19282.48046875,18000.0,0.0,0.0,0.2999458611011505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8054061532020569,0.8054144978523254,-8.299822184199002e-06,0.0,0.0003805123851634,0.0,0.0,79.57242584228516,0.0,0.0,0.0,0.4774240553379059,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.0684653744101524,-1708.7930908203125,304.15631103515625,0.5598374605178833,0.1163179203867912,0.1090239435434341,293.4350891113281,297.1499938964844,293.1499938964844,0.0466999448835849,-1406.7724609375,304.1781311035156,0.5067821145057678,0.0883688181638717,0.0896034687757492,293.2195739746094,297.1499938964844,293.1499938964844,0.3208861649036407,-4508.193359375,304.1576843261719,0.8491133451461792,0.4075185060501098,0.2875997126102447,293.23883056640625,297.1499938964844,293.1499938964844,0.3806042671203613,-6979.517578125,304.15997314453125,0.8879128098487854,0.4668123424053192,0.4451800286769867,293.2766418457031,297.1499938964844,293.1499938964844,0.0116267194971442,-3365.855712890625,302.5626220703125,0.3942047655582428,0.050000000745058,0.2450196295976638,291.1927795410156,291.1499938964844,262.0659484863281,261.1708374023437,279.7690124511719,293.3485107421875,291.1876220703125,1.0,0.362579882144928,0.8575986623764038,0.8575986623764038,1.0,1.0,-1.4119094610214231,0.6130282878875732,0.7988811135292053,0.2793234288692474,0.0,0.0,0.664116621017456,120.79867553710938,112.0,-29.773393630981445,-16184.1220703125,449.9487915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13677978515625,309.1704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18395.205078125,18000.0,0.0,0.0,0.2975958585739136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778658390045166,0.7786661982536316,-7.841872502467595e-06,0.0,0.0003775311924982,0.0,0.0,72.49900817871094,0.0,0.0,0.0,0.4775548279285431,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.0671105980873107,-1684.7286376953125,304.156494140625,0.5583462715148926,0.114680029451847,0.1074723303318023,293.43218994140625,297.1499938964844,293.1499938964844,0.0408654473721981,-1306.6986083984375,304.1784973144531,0.4948481619358063,0.0817330405116081,0.08321563154459,293.2192687988281,297.1499938964844,293.1499938964844,0.3192053735256195,-4489.455078125,304.1580505371094,0.8500875234603882,0.4058134257793426,0.2863572239875793,293.2379455566406,297.1499938964844,293.1499938964844,0.3784893453121185,-6948.84814453125,304.1603088378906,0.8889249563217163,0.4647378325462341,0.4431512057781219,293.2776184082031,297.1499938964844,293.1499938964844,0.011514107696712,-3348.681640625,302.5157165527344,0.3954790532588959,0.050000000745058,0.2447059452533722,291.18780517578125,291.1499938964844,262.143798828125,261.2367553710937,279.8100280761719,293.3434143066406,291.1896667480469,1.0,0.3590161502361297,0.8570442199707031,0.8570442199707031,1.0,1.0,-1.3980761766433716,0.6065663695335388,0.7915098071098328,0.2758795619010925,0.0,0.0,0.6603705883026123,118.8927230834961,100.0,3.990851640701294,-16042.2919921875,437.9181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20318603515625,309.2149353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18137.3125,18000.0,0.0,0.0,0.2928380668163299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7685338258743286,0.7685415148735046,-7.688426194363274e-06,0.0,0.0003714954073075,0.0,0.0,70.05003356933594,0.0,0.0,0.0,0.4724736511707306,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.0671105980873107,-1684.7286376953125,304.156494140625,0.5583462715148926,0.114680029451847,0.1074723303318023,293.43218994140625,297.1499938964844,293.1499938964844,0.0408654473721981,-1306.6986083984375,304.1784973144531,0.4948481619358063,0.0817330405116081,0.08321563154459,293.2192687988281,297.1499938964844,293.1499938964844,0.3192053735256195,-4489.455078125,304.1580505371094,0.8500875234603882,0.4058134257793426,0.2863572239875793,293.2379455566406,297.1499938964844,293.1499938964844,0.3784893453121185,-6948.84814453125,304.1603088378906,0.8889249563217163,0.4647378325462341,0.4431512057781219,293.2776184082031,297.1499938964844,293.1499938964844,0.011514107696712,-3348.681640625,302.5157165527344,0.3954790532588959,0.050000000745058,0.2447059452533722,291.18780517578125,291.1499938964844,262.143798828125,261.2367553710937,279.8100280761719,293.3434143066406,291.1896667480469,1.0,0.3590161502361297,0.8570442199707031,0.8570442199707031,1.0,1.0,-1.3980761766433716,0.6065663695335388,0.7915098071098328,0.2758795619010925,0.0,0.0,0.6603705883026123,118.8927230834961,100.0,3.990851640701294,-16042.2919921875,437.9181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20318603515625,309.2149353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18137.3125,18000.0,0.0,0.0,0.2928380668163299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7685338258743286,0.7685415148735046,-7.688426194363274e-06,0.0,0.0003714954073075,0.0,0.0,70.05003356933594,0.0,0.0,0.0,0.4724736511707306,4.0,0.0,1.0
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.0656217709183693,-1658.201171875,304.15679931640625,0.5607449412345886,0.1131909117102623,0.105905145406723,293.4285888671875,297.1499938964844,293.1499938964844,0.0350058525800704,-1205.8004150390625,304.1787414550781,0.4853468835353851,0.0753099620342254,0.0768812000751495,293.21875,297.1499938964844,293.1499938964844,0.3169516921043396,-4463.9794921875,304.1590881347656,0.8557524681091309,0.4041658639907837,0.2850525677204132,293.2369079589844,297.1499938964844,293.1499938964844,0.3757124245166778,-6908.04296875,304.1614685058594,0.8951312899589539,0.4627217650413513,0.441040426492691,293.27813720703125,297.1499938964844,293.1499938964844,0.0113400416448712,-3318.0947265625,302.47235107421875,0.3993828594684601,0.050000000745058,0.2437417805194854,291.203857421875,291.1499938964844,262.22174072265625,261.30279541015625,279.8515319824219,293.338134765625,291.2047424316406,1.0,0.3523186445236206,0.8564897775650024,0.8564897775650024,1.0,1.0,-1.383333683013916,0.5996931791305542,0.783640444278717,0.2722150981426239,0.0,0.0,0.6519795656204224,113.50186157226562,88.0,14.121562957763672,-15836.4365234375,417.3875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2418212890625,309.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18172.38671875,18000.0,0.0,0.0,0.2881562411785126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7516158223152161,0.7516233921051025,-7.540186743426602e-06,0.0,0.0003655560722108,0.0,0.0,66.79582214355469,0.0,0.0,0.0,0.4654902219772339,4.0,0.0,1.0
