time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.0656217709183693,-1658.201171875,304.15679931640625,0.5607449412345886,0.1131909117102623,0.105905145406723,293.4285888671875,297.1499938964844,293.1499938964844,0.0350058525800704,-1205.8004150390625,304.1787414550781,0.4853468835353851,0.0753099620342254,0.0768812000751495,293.21875,297.1499938964844,293.1499938964844,0.3169516921043396,-4463.9794921875,304.1590881347656,0.8557524681091309,0.4041658639907837,0.2850525677204132,293.2369079589844,297.1499938964844,293.1499938964844,0.3757124245166778,-6908.04296875,304.1614685058594,0.8951312899589539,0.4627217650413513,0.441040426492691,293.27813720703125,297.1499938964844,293.1499938964844,0.0113400416448712,-3318.0947265625,302.47235107421875,0.3993828594684601,0.050000000745058,0.2437417805194854,291.203857421875,291.1499938964844,262.22174072265625,261.30279541015625,279.8515319824219,293.338134765625,291.2047424316406,1.0,0.3523186445236206,0.8564897775650024,0.8564897775650024,1.0,1.0,-1.383333683013916,0.5996931791305542,0.783640444278717,0.2722150981426239,0.0,0.0,0.6519795656204224,113.50186157226562,88.0,14.121562957763672,-15836.4365234375,417.3875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2418212890625,309.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18172.38671875,18000.0,0.0,0.0,0.2881562411785126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7516158223152161,0.7516233921051025,-7.540186743426602e-06,0.0,0.0003655560722108,0.0,0.0,66.79582214355469,0.0,0.0,0.0,0.4654902219772339,4.0,0.0,1.0
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0642357692122459,-1633.7598876953125,304.1568298339844,0.5661640763282776,0.1118648648262023,0.1044047176837921,293.4242858886719,297.1499938964844,293.1499938964844,0.0294609200209379,-1107.402587890625,304.17840576171875,0.4766778945922851,0.0691248700022697,0.0706819891929626,293.2179260253906,297.1499938964844,293.1499938964844,0.3148889541625976,-4440.86572265625,304.15948486328125,0.8651060461997986,0.4025876224040985,0.2837332785129547,293.2356262207031,297.1499938964844,293.1499938964844,0.3731649219989776,-6870.93701171875,304.161865234375,0.9053105115890504,0.4607798159122467,0.4389131665229797,293.2782287597656,297.1499938964844,293.1499938964844,0.0111510725691914,-3284.690673828125,302.4290771484375,0.4050570726394653,0.050000000745058,0.2423814982175827,291.2116394042969,291.1499938964844,262.2997131347656,261.368896484375,279.89306640625,293.3326721191406,291.2120361328125,1.0,0.3434757590293884,0.8559882044792175,0.8559882044792175,1.0,1.0,-1.3683205842971802,0.5927060842514038,0.7756145000457764,0.2685034871101379,0.0,0.0,0.6431837677955627,105.9952163696289,76.0,10.461532592773438,-15609.3564453125,392.1677551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2684936523437,309.1786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18186.1171875,18000.0,0.0,0.0,0.2834657728672027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327908873558044,0.7327982783317566,-7.373603239102522e-06,0.0,0.0003596057067625,0.0,0.0,63.27246475219727,0.0,0.0,0.0,0.457784354686737,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0642357692122459,-1633.7598876953125,304.1568298339844,0.5661640763282776,0.1118648648262023,0.1044047176837921,293.4242858886719,297.1499938964844,293.1499938964844,0.0294609200209379,-1107.402587890625,304.17840576171875,0.4766778945922851,0.0691248700022697,0.0706819891929626,293.2179260253906,297.1499938964844,293.1499938964844,0.3148889541625976,-4440.86572265625,304.15948486328125,0.8651060461997986,0.4025876224040985,0.2837332785129547,293.2356262207031,297.1499938964844,293.1499938964844,0.3731649219989776,-6870.93701171875,304.161865234375,0.9053105115890504,0.4607798159122467,0.4389131665229797,293.2782287597656,297.1499938964844,293.1499938964844,0.0111510725691914,-3284.690673828125,302.4290771484375,0.4050570726394653,0.050000000745058,0.2423814982175827,291.2116394042969,291.1499938964844,262.2997131347656,261.368896484375,279.89306640625,293.3326721191406,291.2120361328125,1.0,0.3434757590293884,0.8559882044792175,0.8559882044792175,1.0,1.0,-1.3683205842971802,0.5927060842514038,0.7756145000457764,0.2685034871101379,0.0,0.0,0.6431837677955627,105.9952163696289,76.0,10.461532592773438,-15609.3564453125,392.1677551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2684936523437,309.1786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18186.1171875,18000.0,0.0,0.0,0.2834657728672027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327908873558044,0.7327982783317566,-7.373603239102522e-06,0.0,0.0003596057067625,0.0,0.0,63.27246475219727,0.0,0.0,0.0,0.457784354686737,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.0629582777619361,-1611.433349609375,304.1566772460937,0.5742754936218262,0.1106936410069465,0.1029955744743347,293.41912841796875,297.1499938964844,293.1499938964844,0.0245376415550708,-1013.576904296875,304.17706298828125,0.467969000339508,0.0632227882742881,0.0646825432777404,293.2169189453125,297.1499938964844,293.1499938964844,0.3129809498786926,-4419.61279296875,304.1595153808594,0.8779653906822205,0.4010716676712036,0.2824200391769409,293.2341613769531,297.1499938964844,293.1499938964844,0.3708047866821289,-6836.76025390625,304.1618347167969,0.9202231764793396,0.4589074850082397,0.4368004500865936,293.2778625488281,297.1499938964844,293.1499938964844,0.0109558617696166,-3249.8173828125,302.38623046875,0.4125015139579773,0.050000000745058,0.2407717406749725,291.2138977050781,291.1499938964844,262.3777160644531,261.4350891113281,279.9344787597656,293.3269348144531,291.2138366699219,1.0,0.3331108391284942,0.8554865717887878,0.8554865717887878,1.0,1.0,-1.3533821105957031,0.5857580304145813,0.7676240801811218,0.2648366391658783,0.0,0.0,0.6344581842422485,97.16162109375,64.0,3.977389335632324,-15375.5576171875,364.4169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2874450683594,309.1394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18185.263671875,18000.0,0.0,0.0,0.2787623405456543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7136598825454712,0.713667094707489,-7.205371730378829e-06,0.0,0.0003536389267537,0.0,0.0,59.814918518066406,0.0,0.0,0.0,0.4500122368335724,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.0629582777619361,-1611.433349609375,304.1566772460937,0.5742754936218262,0.1106936410069465,0.1029955744743347,293.41912841796875,297.1499938964844,293.1499938964844,0.0245376415550708,-1013.576904296875,304.17706298828125,0.467969000339508,0.0632227882742881,0.0646825432777404,293.2169189453125,297.1499938964844,293.1499938964844,0.3129809498786926,-4419.61279296875,304.1595153808594,0.8779653906822205,0.4010716676712036,0.2824200391769409,293.2341613769531,297.1499938964844,293.1499938964844,0.3708047866821289,-6836.76025390625,304.1618347167969,0.9202231764793396,0.4589074850082397,0.4368004500865936,293.2778625488281,297.1499938964844,293.1499938964844,0.0109558617696166,-3249.8173828125,302.38623046875,0.4125015139579773,0.050000000745058,0.2407717406749725,291.2138977050781,291.1499938964844,262.3777160644531,261.4350891113281,279.9344787597656,293.3269348144531,291.2138366699219,1.0,0.3331108391284942,0.8554865717887878,0.8554865717887878,1.0,1.0,-1.3533821105957031,0.5857580304145813,0.7676240801811218,0.2648366391658783,0.0,0.0,0.6344581842422485,97.16162109375,64.0,3.977389335632324,-15375.5576171875,364.4169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2874450683594,309.1394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18185.263671875,18000.0,0.0,0.0,0.2787623405456543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7136598825454712,0.713667094707489,-7.205371730378829e-06,0.0,0.0003536389267537,0.0,0.0,59.814918518066406,0.0,0.0,0.0,0.4500122368335724,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0623606480658054,-1601.052490234375,304.15655517578125,0.5793032050132751,0.1101631224155426,0.1023290753364563,293.41619873046875,297.1499938964844,293.1499938964844,0.0223299488425254,-968.0767211914062,304.1761474609375,0.4635080099105835,0.0603854544460773,0.0617808178067207,293.21636962890625,297.1499938964844,293.1499938964844,0.3120759129524231,-4409.5625,304.159423828125,0.8857467174530029,0.4003337621688843,0.2817685008049011,293.2333679199219,297.1499938964844,293.1499938964844,0.3696845471858978,-6820.5849609375,304.1617126464844,0.9295046329498292,0.4579944610595703,0.435753732919693,293.27752685546875,297.1499938964844,293.1499938964844,0.0108577329665422,-3232.12548828125,302.3650207519531,0.4170710742473602,0.050000000745058,0.2399052083492279,291.2134704589844,291.1499938964844,262.4167175292969,261.4682006835937,279.95513916015625,293.323974609375,291.2132568359375,1.0,0.3274841010570526,0.8552358150482178,0.8552358150482178,1.0,1.0,-1.346019983291626,0.5823336243629456,0.7636862993240356,0.2630437612533569,0.0,0.0,0.6302677989006042,92.41885375976562,64.0,1.1397558450698853,-15259.5634765625,350.0520935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2942199707031,309.1177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18180.431640625,18000.0,0.0,0.0,0.2764125764369964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043905258178711,0.7043976187705994,-7.124459898477653e-06,0.0,0.0003506579669192,0.0,0.0,58.18503952026367,0.0,0.0,0.0,0.4462683498859405,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.0617878399789333,-1591.136962890625,304.1564025878906,0.5849713087081909,0.109664149582386,0.1016876772046089,293.4132080078125,297.1499938964844,293.1499938964844,0.0202973373234272,-923.4412231445312,304.17510986328125,0.4591410756111145,0.0576010793447494,0.0589322187006473,293.2157897949219,297.1499938964844,293.1499938964844,0.3111935257911682,-4399.771484375,304.1593017578125,0.8944708704948425,0.3996063768863678,0.2811207175254822,293.2325744628906,297.1499938964844,293.1499938964844,0.3685925006866455,-6804.8271484375,304.1615905761719,0.9398091435432434,0.4570940732955932,0.4347140789031982,293.2771301269531,297.1499938964844,293.1499938964844,0.0107597652822732,-3214.327880859375,302.343994140625,0.42237189412117,0.050000000745058,0.2390104532241821,291.21240234375,291.1499938964844,262.4557189941406,261.5013122558594,279.97576904296875,293.321044921875,291.21209716796875,1.0,0.3216069936752319,0.8550186157226562,0.8550186157226562,1.0,1.0,-1.338730812072754,0.5789446234703064,0.7597861886024475,0.2612824141979217,0.0,0.0,0.6262145042419434,87.52751922607422,52.0,-1.099593162536621,-15144.9267578125,335.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2990417480469,309.0952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18174.0703125,18000.0,0.0,0.0,0.274070680141449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6954271793365479,0.6954342722892761,-7.046829978207825e-06,0.0,0.00034768707701,0.0,0.0,56.6383056640625,0.0,0.0,0.0,0.4426634311676025,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.0606839396059513,-1572.104736328125,304.1560974121094,0.5981883406639099,0.1087110415101051,0.1004498973488807,293.4075012207031,297.1499938964844,293.1499938964844,0.0166966393589973,-835.4183349609375,304.1727294921875,0.451401799917221,0.0520898476243019,0.0533122196793556,293.2146911621094,297.1499938964844,293.1499938964844,0.3094598352909088,-4380.5244140625,304.1590881347656,0.9157389998435974,0.398163378238678,0.2798295021057129,293.2310485839844,297.1499938964844,293.1499938964844,0.3664515316486358,-6773.91259765625,304.1612854003906,0.9626327157020568,0.4553117156028747,0.432646781206131,293.276123046875,297.1499938964844,293.1499938964844,0.0105651831254363,-3178.505126953125,302.3025207519531,0.4358407258987427,0.050000000745058,0.2371637821197509,291.2093811035156,291.1499938964844,262.53369140625,261.56756591796875,280.0174255371094,293.3157043457031,291.20904541015625,1.0,0.3091796934604645,0.8545842170715332,0.8545842170715332,1.0,1.0,-1.3242504596710205,0.5722087621688843,0.7520416975021362,0.2578223943710327,0.0,0.0,0.6184958815574646,77.4442367553711,40.0,-3.500532388687134,-14919.3193359375,306.2752380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3023681640625,309.0480041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18160.09375,18000.0,0.0,0.0,0.269432008266449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6784905791282654,0.6784974932670593,-6.90236447553616e-06,0.0,0.000341802398907,0.0,0.0,53.79689025878906,0.0,0.0,0.0,0.4358992278575897,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.0606839396059513,-1572.104736328125,304.1560974121094,0.5981883406639099,0.1087110415101051,0.1004498973488807,293.4075012207031,297.1499938964844,293.1499938964844,0.0166966393589973,-835.4183349609375,304.1727294921875,0.451401799917221,0.0520898476243019,0.0533122196793556,293.2146911621094,297.1499938964844,293.1499938964844,0.3094598352909088,-4380.5244140625,304.1590881347656,0.9157389998435974,0.398163378238678,0.2798295021057129,293.2310485839844,297.1499938964844,293.1499938964844,0.3664515316486358,-6773.91259765625,304.1612854003906,0.9626327157020568,0.4553117156028747,0.432646781206131,293.276123046875,297.1499938964844,293.1499938964844,0.0105651831254363,-3178.505126953125,302.3025207519531,0.4358407258987427,0.050000000745058,0.2371637821197509,291.2093811035156,291.1499938964844,262.53369140625,261.56756591796875,280.0174255371094,293.3157043457031,291.20904541015625,1.0,0.3091796934604645,0.8545842170715332,0.8545842170715332,1.0,1.0,-1.3242504596710205,0.5722087621688843,0.7520416975021362,0.2578223943710327,0.0,0.0,0.6184958815574646,77.4442367553711,40.0,-3.500532388687134,-14919.3193359375,306.2752380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3023681640625,309.0480041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18160.09375,18000.0,0.0,0.0,0.269432008266449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6784905791282654,0.6784974932670593,-6.90236447553616e-06,0.0,0.000341802398907,0.0,0.0,53.79689025878906,0.0,0.0,0.0,0.4358992278575897,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.0596162192523479,-1553.791015625,304.1558532714844,0.6143213510513306,0.1078261137008667,0.0992505252361297,293.4028015136719,297.1499938964844,293.1499938964844,0.0144723132252693,-774.4769897460938,304.1213684082031,0.4550895392894745,0.050000000745058,0.0496220998466014,293.2136535644531,297.1499938964844,293.1499938964844,0.3077512681484222,-4361.53857421875,304.1589050292969,0.944958508014679,0.3967316448688507,0.2785332202911377,293.2296447753906,297.1499938964844,293.1499938964844,0.3643498718738556,-6743.53125,304.1610107421875,0.9871923327445984,0.4535478055477142,0.4305798709392547,293.2749328613281,297.1499938964844,293.1499938964844,0.010371402837336,-3142.200927734375,302.26171875,0.4549236893653869,0.050000000745058,0.2352358698844909,291.2055358886719,291.1499938964844,262.611572265625,261.63385009765625,280.0583801269531,293.31134033203125,291.2047119140625,1.0,0.2959953844547272,0.8541498184204102,0.8541498184204102,1.0,1.0,-1.312027096748352,0.5665156245231628,0.7455114722251892,0.25493323802948,0.0,0.0,0.6113066673278809,66.96530151367188,28.0,-7.074109077453613,-14711.1064453125,277.6531066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2964172363281,308.992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.830078125,18000.0,0.0,0.0,0.2648903131484985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627436280250549,0.6627503633499146,-6.771112111891853e-06,0.0,0.0003360408009029,0.0,0.0,51.251346588134766,0.0,0.0,0.0,0.4296788573265075,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.0596162192523479,-1553.791015625,304.1558532714844,0.6143213510513306,0.1078261137008667,0.0992505252361297,293.4028015136719,297.1499938964844,293.1499938964844,0.0144723132252693,-774.4769897460938,304.1213684082031,0.4550895392894745,0.050000000745058,0.0496220998466014,293.2136535644531,297.1499938964844,293.1499938964844,0.3077512681484222,-4361.53857421875,304.1589050292969,0.944958508014679,0.3967316448688507,0.2785332202911377,293.2296447753906,297.1499938964844,293.1499938964844,0.3643498718738556,-6743.53125,304.1610107421875,0.9871923327445984,0.4535478055477142,0.4305798709392547,293.2749328613281,297.1499938964844,293.1499938964844,0.010371402837336,-3142.200927734375,302.26171875,0.4549236893653869,0.050000000745058,0.2352358698844909,291.2055358886719,291.1499938964844,262.611572265625,261.63385009765625,280.0583801269531,293.31134033203125,291.2047119140625,1.0,0.2959953844547272,0.8541498184204102,0.8541498184204102,1.0,1.0,-1.312027096748352,0.5665156245231628,0.7455114722251892,0.25493323802948,0.0,0.0,0.6113066673278809,66.96530151367188,28.0,-7.074109077453613,-14711.1064453125,277.6531066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2964172363281,308.992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.830078125,18000.0,0.0,0.0,0.2648903131484985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627436280250549,0.6627503633499146,-6.771112111891853e-06,0.0,0.0003360408009029,0.0,0.0,51.251346588134766,0.0,0.0,0.0,0.4296788573265075,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.0586422756314277,-1537.14453125,304.155517578125,0.630245566368103,0.1070006415247917,0.0981705263257026,293.4042663574219,297.1499938964844,293.1499938964844,0.0139804854989051,-762.0816040039062,304.0248718261719,0.4753632843494415,0.050000000745058,0.0492303036153316,293.2124938964844,297.1499938964844,293.1499938964844,0.3060893416404724,-4343.00732421875,304.15875244140625,0.9738658666610718,0.3953582644462585,0.2772989273071289,293.2210998535156,297.1499938964844,293.1499938964844,0.3479649126529693,-6492.12890625,304.1869201660156,0.9990000128746032,0.4531984031200409,0.4135884046554565,293.2734680175781,297.1499938964844,293.1499938964844,0.0101981069892644,-3109.19775390625,302.2219543457031,0.4753632545471191,0.050000000745058,0.2335273325443267,291.2012939453125,291.1499938964844,262.6893615722656,261.7001342773437,280.1093444824219,293.3074035644531,291.20458984375,1.0,0.2817760109901428,0.8537439107894897,0.8537439107894897,1.0,1.0,-1.286348581314087,0.5545485615730286,0.7318000793457031,0.2491168081760406,0.0,0.0,0.6051150560379028,57.46302032470703,31.0,12.337021827697754,-14434.2109375,246.5442810058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2796630859375,308.9707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18120.00390625,18000.0,0.0,0.0,0.260508120059967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499477624893188,0.6499544382095337,-6.6630454966798425e-06,0.0,0.0003304815327282,0.0,0.0,49.228553771972656,0.0,0.0,0.0,0.4246069192886352,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.0586422756314277,-1537.14453125,304.155517578125,0.630245566368103,0.1070006415247917,0.0981705263257026,293.4042663574219,297.1499938964844,293.1499938964844,0.0139804854989051,-762.0816040039062,304.0248718261719,0.4753632843494415,0.050000000745058,0.0492303036153316,293.2124938964844,297.1499938964844,293.1499938964844,0.3060893416404724,-4343.00732421875,304.15875244140625,0.9738658666610718,0.3953582644462585,0.2772989273071289,293.2210998535156,297.1499938964844,293.1499938964844,0.3479649126529693,-6492.12890625,304.1869201660156,0.9990000128746032,0.4531984031200409,0.4135884046554565,293.2734680175781,297.1499938964844,293.1499938964844,0.0101981069892644,-3109.19775390625,302.2219543457031,0.4753632545471191,0.050000000745058,0.2335273325443267,291.2012939453125,291.1499938964844,262.6893615722656,261.7001342773437,280.1093444824219,293.3074035644531,291.20458984375,1.0,0.2817760109901428,0.8537439107894897,0.8537439107894897,1.0,1.0,-1.286348581314087,0.5545485615730286,0.7318000793457031,0.2491168081760406,0.0,0.0,0.6051150560379028,57.46302032470703,31.0,12.337021827697754,-14434.2109375,246.5442810058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2796630859375,308.9707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18120.00390625,18000.0,0.0,0.0,0.260508120059967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499477624893188,0.6499544382095337,-6.6630454966798425e-06,0.0,0.0003304815327282,0.0,0.0,49.228553771972656,0.0,0.0,0.0,0.4246069192886352,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572421625256538,-1512.6572265625,304.1560363769531,0.6394752264022827,0.105729304254055,0.0969307124614715,293.4111633300781,297.1499938964844,293.1499938964844,0.0135332215577363,-749.7754516601562,303.915283203125,0.4856552481651306,0.050000000745058,0.0490303002297878,293.2117614746094,297.1499938964844,293.1499938964844,0.3033463656902313,-4311.3447265625,304.16033935546875,0.9895386695861816,0.3939200043678283,0.2761780023574829,293.1796875,297.1499938964844,293.1499938964844,0.3231879472732544,-6113.630859375,304.2149963378906,0.9990000128746032,0.4597561657428741,0.3899706900119781,293.2717590332031,297.1499938964844,293.1499938964844,0.010042643174529,-3075.437744140625,302.19073486328125,0.4856552481651306,0.050000000745058,0.2325786352157592,291.24560546875,291.1499938964844,262.7669982910156,261.7663879394531,280.1619567871094,293.2943115234375,291.247314453125,1.0,0.271683007478714,0.8533379435539246,0.8533379435539246,1.0,1.0,-1.2537776231765747,0.5394304394721985,0.7143471240997314,0.2417537122964859,0.0,0.0,0.5891039967536926,51.923133850097656,49.0,36.18473052978516,-14034.2255859375,222.59671020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2986755371094,308.92645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18257.740234375,18000.0,0.0,0.0,0.255776971578598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240127682685852,0.6240192651748657,-6.493558430520352e-06,0.0,0.0003244795952923,0.0,0.0,45.55651473999024,0.0,0.0,0.0,0.4148929119110107,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572421625256538,-1512.6572265625,304.1560363769531,0.6394752264022827,0.105729304254055,0.0969307124614715,293.4111633300781,297.1499938964844,293.1499938964844,0.0135332215577363,-749.7754516601562,303.915283203125,0.4856552481651306,0.050000000745058,0.0490303002297878,293.2117614746094,297.1499938964844,293.1499938964844,0.3033463656902313,-4311.3447265625,304.16033935546875,0.9895386695861816,0.3939200043678283,0.2761780023574829,293.1796875,297.1499938964844,293.1499938964844,0.3231879472732544,-6113.630859375,304.2149963378906,0.9990000128746032,0.4597561657428741,0.3899706900119781,293.2717590332031,297.1499938964844,293.1499938964844,0.010042643174529,-3075.437744140625,302.19073486328125,0.4856552481651306,0.050000000745058,0.2325786352157592,291.24560546875,291.1499938964844,262.7669982910156,261.7663879394531,280.1619567871094,293.2943115234375,291.247314453125,1.0,0.271683007478714,0.8533379435539246,0.8533379435539246,1.0,1.0,-1.2537776231765747,0.5394304394721985,0.7143471240997314,0.2417537122964859,0.0,0.0,0.5891039967536926,51.923133850097656,49.0,36.18473052978516,-14034.2255859375,222.59671020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2986755371094,308.92645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18257.740234375,18000.0,0.0,0.0,0.255776971578598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240127682685852,0.6240192651748657,-6.493558430520352e-06,0.0,0.0003244795952923,0.0,0.0,45.55651473999024,0.0,0.0,0.0,0.4148929119110107,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567124746739864,-1503.6607666015625,304.1558837890625,0.6404129862785339,0.105180524289608,0.0963629931211471,293.41607666015625,297.1499938964844,293.1499938964844,0.0133646521717309,-745.6318969726562,303.8558959960937,0.4873858690261841,0.050000000745058,0.0489971600472927,293.2115783691406,297.1499938964844,293.1499938964844,0.3025420904159546,-4302.44580078125,304.159912109375,0.9917656779289246,0.3931750059127807,0.2756385803222656,293.1581726074219,297.1499938964844,293.1499938964844,0.3186397552490234,-6047.5361328125,304.21124267578125,0.9990000128746032,0.4636123776435852,0.3859145641326904,293.2708435058594,297.1499938964844,293.1499938964844,0.0100007308647036,-3067.762939453125,302.1725769042969,0.4873858690261841,0.050000000745058,0.2324214279651641,291.248046875,291.1499938964844,262.8057556152344,261.79949951171875,280.1819763183594,293.2891845703125,291.2465515136719,1.0,0.2702467739582062,0.8531349897384644,0.8531349897384644,1.0,1.0,-1.2473419904708862,0.5364382266998291,0.7109037041664124,0.2403022497892379,0.0,0.0,0.5822391510009766,50.99119567871094,49.0,12.569467544555664,-13883.1865234375,218.3382263183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3230285644531,308.8770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18264.568359375,18000.0,0.0,0.0,0.2532120645046234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6088260412216187,0.6088324189186096,-6.381408638844732e-06,0.0,0.0003212257579434,0.0,0.0,43.4147834777832,0.0,0.0,0.0,0.4092613160610199,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0563838481903076,-1498.3355712890625,304.1553955078125,0.63886559009552,0.104683980345726,0.0959030762314796,293.421630859375,297.1499938964844,293.1499938964844,0.0132346041500568,-742.99853515625,303.7935791015625,0.4869259893894195,0.050000000745058,0.049005951732397,293.2114562988281,297.1499938964844,293.1499938964844,0.3022305965423584,-4299.49658203125,304.1586608886719,0.9905544519424438,0.3924227058887481,0.2751254141330719,293.14312744140625,297.1499938964844,293.1499938964844,0.3195037543773651,-6066.00537109375,304.1984558105469,0.9990000128746032,0.4664716422557831,0.386991411447525,293.2698974609375,297.1499938964844,293.1499938964844,0.0099840806797146,-3066.884765625,302.1518249511719,0.4869259893894195,0.050000000745058,0.2324631363153457,291.23297119140625,291.1499938964844,262.844482421875,261.8326110839844,280.1982116699219,293.28729248046875,291.2285461425781,1.0,0.2708007395267486,0.8530411124229431,0.8530411124229431,1.0,1.0,-1.247522234916687,0.5365075469017029,0.7110147476196289,0.2403563410043716,0.0,0.0,0.5781364440917969,51.21660614013672,67.0,-20.71531105041504,-13794.7626953125,218.88096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3450622558594,308.82598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18217.4765625,18000.0,0.0,0.0,0.2506225705146789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5970104336738586,0.5970166921615601,-6.284240043896716e-06,0.0,0.0003179406921844,0.0,0.0,41.73738479614258,0.0,0.0,0.0,0.4048149585723877,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0560294762253761,-1493.1630859375,304.1542053222656,0.630050539970398,0.103730708360672,0.0951517894864082,293.4341735839844,297.1499938964844,293.1499938964844,0.0130407465621829,-740.3139038085938,303.6613464355469,0.4808181524276733,0.050000000745058,0.0491245947778224,293.2113342285156,297.1499938964844,293.1499938964844,0.3023691177368164,-4302.591796875,304.1555480957031,0.9795131683349608,0.3908866047859192,0.2741533815860748,293.138427734375,297.1499938964844,293.1499938964844,0.3338988721370697,-6298.2626953125,304.1579284667969,0.9990000128746032,0.4676720201969147,0.4012671411037445,293.2686462402344,297.1499938964844,293.1499938964844,0.0099971480667591,-3077.177978515625,302.104736328125,0.4808181524276733,0.050000000745058,0.233025923371315,291.1756591796875,291.1499938964844,262.9217834472656,261.8987731933594,280.2237854003906,293.29345703125,291.1693725585937,1.0,0.277067482471466,0.8528532981872559,0.8528532981872559,1.0,1.0,-1.2633991241455078,0.5438336730003357,0.7195653915405273,0.2439242303371429,0.0,0.0,0.5783208608627319,54.44947814941406,70.0,-68.63125610351562,-13810.748046875,231.4766998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34185791015625,308.739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.20703125,18000.0,0.0,0.0,0.2458522319793701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891457796096802,0.5891519784927368,-6.189311079651816e-06,0.0,0.0003118890454061,0.0,0.0,40.48096084594727,0.0,0.0,0.0,0.4015274047851562,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0560294762253761,-1493.1630859375,304.1542053222656,0.630050539970398,0.103730708360672,0.0951517894864082,293.4341735839844,297.1499938964844,293.1499938964844,0.0130407465621829,-740.3139038085938,303.6613464355469,0.4808181524276733,0.050000000745058,0.0491245947778224,293.2113342285156,297.1499938964844,293.1499938964844,0.3023691177368164,-4302.591796875,304.1555480957031,0.9795131683349608,0.3908866047859192,0.2741533815860748,293.138427734375,297.1499938964844,293.1499938964844,0.3338988721370697,-6298.2626953125,304.1579284667969,0.9990000128746032,0.4676720201969147,0.4012671411037445,293.2686462402344,297.1499938964844,293.1499938964844,0.0099971480667591,-3077.177978515625,302.104736328125,0.4808181524276733,0.050000000745058,0.233025923371315,291.1756591796875,291.1499938964844,262.9217834472656,261.8987731933594,280.2237854003906,293.29345703125,291.1693725585937,1.0,0.277067482471466,0.8528532981872559,0.8528532981872559,1.0,1.0,-1.2633991241455078,0.5438336730003357,0.7195653915405273,0.2439242303371429,0.0,0.0,0.5783208608627319,54.44947814941406,70.0,-68.63125610351562,-13810.748046875,231.4766998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34185791015625,308.739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.20703125,18000.0,0.0,0.0,0.2458522319793701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891457796096802,0.5891519784927368,-6.189311079651816e-06,0.0,0.0003118890454061,0.0,0.0,40.48096084594727,0.0,0.0,0.0,0.4015274047851562,4.0,0.0,1.0
383940,293.2004699707031,297.1499938964844,293.1499938964844,0.0556555762887001,-1487.534423828125,304.1534423828125,0.6214673519134521,0.1027910858392715,0.0944244191050529,293.4476623535156,297.1499938964844,293.1499938964844,0.012831718660891,-736.9354248046875,303.5219116210937,0.4742691218852997,0.050000000745058,0.0492512546479702,293.2113342285156,297.1499938964844,293.1499938964844,0.3023627996444702,-4303.57666015625,304.1537780761719,0.9673534035682678,0.3893367648124695,0.2731710374355316,293.16070556640625,297.1499938964844,293.1499938964844,0.3494661450386047,-6541.0078125,304.1298217773437,0.9990000128746032,0.4634772539138794,0.4159707725048065,293.26873779296875,297.1499938964844,293.1499938964844,0.0100033078342676,-3085.59521484375,302.05487060546875,0.4742691218852997,0.050000000745058,0.2336267381906509,291.1228942871094,291.1499938964844,262.99884033203125,261.96490478515625,280.2546691894531,293.3095703125,291.1199035644531,1.0,0.2829478085041046,0.8526655435562134,0.8526655435562134,1.0,1.0,-1.279873609542847,0.551396906375885,0.7284766435623169,0.2477898150682449,0.0,0.0,0.5858864188194275,57.90191650390625,73.0,-61.61971664428711,-13928.943359375,245.0571136474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2365417480469,308.6791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17904.271484375,18000.0,0.0,0.0,0.2423143237829208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5992733836174011,0.5992795825004578,-6.229847713257186e-06,0.0,0.000307400827296,0.0,0.0,41.6590576171875,0.0,0.0,0.0,0.404885470867157,4.0,0.0,1.0
384000,293.2004699707031,297.1499938964844,293.1499938964844,0.0556555762887001,-1487.534423828125,304.1534423828125,0.6214673519134521,0.1027910858392715,0.0944244191050529,293.4476623535156,297.1499938964844,293.1499938964844,0.012831718660891,-736.9354248046875,303.5219116210937,0.4742691218852997,0.050000000745058,0.0492512546479702,293.2113342285156,297.1499938964844,293.1499938964844,0.3023627996444702,-4303.57666015625,304.1537780761719,0.9673534035682678,0.3893367648124695,0.2731710374355316,293.16070556640625,297.1499938964844,293.1499938964844,0.3494661450386047,-6541.0078125,304.1298217773437,0.9990000128746032,0.4634772539138794,0.4159707725048065,293.26873779296875,297.1499938964844,293.1499938964844,0.0100033078342676,-3085.59521484375,302.05487060546875,0.4742691218852997,0.050000000745058,0.2336267381906509,291.1228942871094,291.1499938964844,262.99884033203125,261.96490478515625,280.2546691894531,293.3095703125,291.1199035644531,1.0,0.2829478085041046,0.8526655435562134,0.8526655435562134,1.0,1.0,-1.279873609542847,0.551396906375885,0.7284766435623169,0.2477898150682449,0.0,0.0,0.5858864188194275,57.90191650390625,73.0,-61.61971664428711,-13928.943359375,245.0571136474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2365417480469,308.6791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17904.271484375,18000.0,0.0,0.0,0.2423143237829208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5992733836174011,0.5992795825004578,-6.229847713257186e-06,0.0,0.000307400827296,0.0,0.0,41.6590576171875,0.0,0.0,0.0,0.404885470867157,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.0551370084285736,-1479.1060791015625,304.1531677246094,0.6133119463920593,0.1019148007035255,0.0937115028500557,293.4615783691406,297.1499938964844,293.1499938964844,0.0125828627496957,-731.607421875,303.3775329589844,0.4675246179103851,0.050000000745058,0.0493744760751724,293.2114562988281,297.1499938964844,293.1499938964844,0.3016612231731415,-4295.98974609375,304.1537170410156,0.955264925956726,0.3877550363540649,0.272168219089508,293.1933288574219,297.1499938964844,293.1499938964844,0.3640185892581939,-6762.3818359375,304.11248779296875,0.9990000128746032,0.4566089808940887,0.4297919869422912,293.2701416015625,297.1499938964844,293.1499938964844,0.0099828913807868,-3086.3564453125,302.0054626464844,0.4675246179103851,0.050000000745058,0.234211266040802,291.0974426269531,291.1499938964844,263.0756225585937,262.0309143066406,280.2911071777344,293.3318786621094,291.0955505371094,1.0,0.2886766493320465,0.8520112037658691,0.8520112037658691,1.0,1.0,-1.2952483892440796,0.5584210157394409,0.7368273735046387,0.2514094114303589,0.0,0.0,0.5947041511535645,61.25480651855469,76.0,-40.28223037719727,-14044.248046875,258.30291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0400695800781,308.58013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17854.23046875,18000.0,0.0,0.0,0.2403022050857544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6151180863380432,0.6151244640350342,-6.335375928756548e-06,0.0,0.000304848246742,0.0,0.0,43.77888870239258,0.0,0.0,0.0,0.4107091724872589,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.0551370084285736,-1479.1060791015625,304.1531677246094,0.6133119463920593,0.1019148007035255,0.0937115028500557,293.4615783691406,297.1499938964844,293.1499938964844,0.0125828627496957,-731.607421875,303.3775329589844,0.4675246179103851,0.050000000745058,0.0493744760751724,293.2114562988281,297.1499938964844,293.1499938964844,0.3016612231731415,-4295.98974609375,304.1537170410156,0.955264925956726,0.3877550363540649,0.272168219089508,293.1933288574219,297.1499938964844,293.1499938964844,0.3640185892581939,-6762.3818359375,304.11248779296875,0.9990000128746032,0.4566089808940887,0.4297919869422912,293.2701416015625,297.1499938964844,293.1499938964844,0.0099828913807868,-3086.3564453125,302.0054626464844,0.4675246179103851,0.050000000745058,0.234211266040802,291.0974426269531,291.1499938964844,263.0756225585937,262.0309143066406,280.2911071777344,293.3318786621094,291.0955505371094,1.0,0.2886766493320465,0.8520112037658691,0.8520112037658691,1.0,1.0,-1.2952483892440796,0.5584210157394409,0.7368273735046387,0.2514094114303589,0.0,0.0,0.5947041511535645,61.25480651855469,76.0,-40.28223037719727,-14044.248046875,258.30291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0400695800781,308.58013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17854.23046875,18000.0,0.0,0.0,0.2403022050857544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6151180863380432,0.6151244640350342,-6.335375928756548e-06,0.0,0.000304848246742,0.0,0.0,43.77888870239258,0.0,0.0,0.0,0.4107091724872589,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.0549074709415435,-1475.2572021484375,304.1524963378906,0.6031931042671204,0.1015838310122489,0.0934884622693061,293.4760437011719,297.1499938964844,293.1499938964844,0.0123214023187756,-725.1759033203125,303.228271484375,0.4569058418273926,0.050000000745058,0.049554955214262,293.21160888671875,297.1499938964844,293.1499938964844,0.3003047704696655,-4280.390625,304.1548156738281,0.9383758902549744,0.386167049407959,0.2712025940418243,293.22222900390625,297.1499938964844,293.1499938964844,0.3628657758235931,-6738.26513671875,304.1278991699219,0.9876941442489624,0.4496024847030639,0.427810788154602,293.2722473144531,297.1499938964844,293.1499938964844,0.0099575240164995,-3083.78271484375,301.95782470703125,0.4569058418273926,0.050000000745058,0.2350673675537109,291.0975036621094,291.1499938964844,263.1521301269531,262.09686279296875,280.33984375,293.3528137207031,291.1004943847656,1.0,0.2937039732933044,0.8513568639755249,0.8513568639755249,1.0,1.0,-1.2926850318908691,0.557117223739624,0.7355678677558899,0.2509810626506805,0.0,0.0,0.6023821830749512,65.79227447509766,79.0,5.5048651695251465,-14041.6513671875,267.2865295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7944030761719,308.48809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.255859375,18000.0,0.0,0.0,0.2396875917911529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6328780651092529,0.6328845620155334,-6.469070285675116e-06,0.0,0.0003040685551241,0.0,0.0,46.319435119628906,0.0,0.0,0.0,0.4173904955387115,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.0549074709415435,-1475.2572021484375,304.1524963378906,0.6031931042671204,0.1015838310122489,0.0934884622693061,293.4760437011719,297.1499938964844,293.1499938964844,0.0123214023187756,-725.1759033203125,303.228271484375,0.4569058418273926,0.050000000745058,0.049554955214262,293.21160888671875,297.1499938964844,293.1499938964844,0.3003047704696655,-4280.390625,304.1548156738281,0.9383758902549744,0.386167049407959,0.2712025940418243,293.22222900390625,297.1499938964844,293.1499938964844,0.3628657758235931,-6738.26513671875,304.1278991699219,0.9876941442489624,0.4496024847030639,0.427810788154602,293.2722473144531,297.1499938964844,293.1499938964844,0.0099575240164995,-3083.78271484375,301.95782470703125,0.4569058418273926,0.050000000745058,0.2350673675537109,291.0975036621094,291.1499938964844,263.1521301269531,262.09686279296875,280.33984375,293.3528137207031,291.1004943847656,1.0,0.2937039732933044,0.8513568639755249,0.8513568639755249,1.0,1.0,-1.2926850318908691,0.557117223739624,0.7355678677558899,0.2509810626506805,0.0,0.0,0.6023821830749512,65.79227447509766,79.0,5.5048651695251465,-14041.6513671875,267.2865295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7944030761719,308.48809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.255859375,18000.0,0.0,0.0,0.2396875917911529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6328780651092529,0.6328845620155334,-6.469070285675116e-06,0.0,0.0003040685551241,0.0,0.0,46.319435119628906,0.0,0.0,0.0,0.4173904955387115,4.0,0.0,1.0
384300,293.1924743652344,297.1499938964844,293.1499938964844,0.0547291599214077,-1472.0760498046875,304.1523742675781,0.5984500646591187,0.101336158812046,0.0933923870325088,293.4835510253906,297.1499938964844,293.1499938964844,0.0121729411184787,-721.0001220703125,303.1522521972656,0.4520964026451111,0.050000000745058,0.0496432855725288,293.2118530273437,297.1499938964844,293.1499938964844,0.299248456954956,-4268.0546875,304.1558532714844,0.9303582310676576,0.3853435516357422,0.2707033455371856,293.22882080078125,297.1499938964844,293.1499938964844,0.3604022562503814,-6698.21337890625,304.1363525390625,0.9804512858390808,0.4473927319049835,0.4254662692546844,293.2733764648437,297.1499938964844,293.1499938964844,0.0099330227822065,-3078.843505859375,301.93603515625,0.4520964026451111,0.050000000745058,0.2354863882064819,291.1124572753906,291.1499938964844,263.1902770996094,262.1297912597656,280.3632202148437,293.3593444824219,291.1146850585937,1.0,0.2959363162517547,0.8510297536849976,0.8510297536849976,1.0,1.0,-1.289783000946045,0.5557305812835693,0.7340523600578308,0.2503486275672912,0.0,0.0,0.6033654808998108,67.98698425292969,79.0,19.49837684631348,-13998.064453125,270.9508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6747741699219,308.4231262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17904.080078125,18000.0,0.0,0.0,0.2397161573171615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373347043991089,0.6373412013053894,-6.515618224511854e-06,0.0,0.000304104789393,0.0,0.0,47.04558944702149,0.0,0.0,0.0,0.4192053377628326,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0545072741806507,-1468.234130859375,304.15234375,0.5938922166824341,0.1010002344846725,0.093208447098732,293.4912414550781,297.1499938964844,293.1499938964844,0.0120275681838393,-716.9774169921875,303.0741882324219,0.4478854537010193,0.050000000745058,0.0497259944677352,293.21209716796875,297.1499938964844,293.1499938964844,0.2983262240886688,-4257.41259765625,304.1564636230469,0.923064947128296,0.3845115602016449,0.2701891958713531,293.2326354980469,297.1499938964844,293.1499938964844,0.3585846722126007,-6668.9775390625,304.14208984375,0.9737368226051332,0.4456451535224914,0.4236964881420135,293.2745361328125,297.1499938964844,293.1499938964844,0.0099108321592211,-3074.939208984375,301.9130249023437,0.4478854537010193,0.050000000745058,0.2358787059783935,291.121337890625,291.1499938964844,263.22833251953125,262.1626892089844,280.3854064941406,293.3645324707031,291.1224975585937,1.0,0.2980490028858185,0.8507376909255981,0.8507376909255981,1.0,1.0,-1.2873904705047607,0.5545794367790222,0.7328110337257385,0.2498452514410019,0.0,0.0,0.6043553948402405,70.04719543457031,82.0,19.720060348510746,-13947.5537109375,274.51080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56402587890625,308.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17938.296875,18000.0,0.0,0.0,0.2398870587348938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399250626564026,0.6399316191673279,-6.543447398144053e-06,0.0,0.000304321583826,0.0,0.0,47.475135803222656,0.0,0.0,0.0,0.4203233122825622,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0539238266646862,-1458.2760009765625,304.15252685546875,0.5851258635520935,0.1001610234379768,0.092646837234497,293.5068359375,297.1499938964844,293.1499938964844,0.0117365550249814,-708.8131103515625,302.9130249023437,0.4407282173633575,0.050000000745058,0.0498801730573177,293.2125244140625,297.1499938964844,293.1499938964844,0.2966223359107971,-4237.9111328125,304.1571350097656,0.9103632569313048,0.3828482329845428,0.2691472172737121,293.23602294921875,297.1499938964844,293.1499938964844,0.3558331429958343,-6625.43212890625,304.1492004394531,0.9613288640975952,0.4428533613681793,0.4210308492183685,293.2767639160156,297.1499938964844,293.1499938964844,0.0098676504567265,-3067.900634765625,301.8653869628906,0.4407282173633575,0.050000000745058,0.2366100698709488,291.13165283203125,291.1499938964844,263.3041687011719,262.2283935546875,280.42803955078125,293.3729553222656,291.1325988769531,1.0,0.3019897937774658,0.8501536846160889,0.8501536846160889,1.0,1.0,-1.2833285331726074,0.5526081919670105,0.7307203412055969,0.2490183115005493,0.0,0.0,0.6060843467712402,73.89441680908203,85.0,16.087621688842773,-13857.2919921875,281.28521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,308.23077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.07421875,18000.0,0.0,0.0,0.240534633398056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442060470581055,0.6442126631736755,-6.581980869668769e-06,0.0,0.0003051430976483,0.0,0.0,48.14640426635742,0.0,0.0,0.0,0.4220470786094665,4.0,0.0,1.0
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0539238266646862,-1458.2760009765625,304.15252685546875,0.5851258635520935,0.1001610234379768,0.092646837234497,293.5068359375,297.1499938964844,293.1499938964844,0.0117365550249814,-708.8131103515625,302.9130249023437,0.4407282173633575,0.050000000745058,0.0498801730573177,293.2125244140625,297.1499938964844,293.1499938964844,0.2966223359107971,-4237.9111328125,304.1571350097656,0.9103632569313048,0.3828482329845428,0.2691472172737121,293.23602294921875,297.1499938964844,293.1499938964844,0.3558331429958343,-6625.43212890625,304.1492004394531,0.9613288640975952,0.4428533613681793,0.4210308492183685,293.2767639160156,297.1499938964844,293.1499938964844,0.0098676504567265,-3067.900634765625,301.8653869628906,0.4407282173633575,0.050000000745058,0.2366100698709488,291.13165283203125,291.1499938964844,263.3041687011719,262.2283935546875,280.42803955078125,293.3729553222656,291.1325988769531,1.0,0.3019897937774658,0.8501536846160889,0.8501536846160889,1.0,1.0,-1.2833285331726074,0.5526081919670105,0.7307203412055969,0.2490183115005493,0.0,0.0,0.6060843467712402,73.89441680908203,85.0,16.087621688842773,-13857.2919921875,281.28521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,308.23077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.07421875,18000.0,0.0,0.0,0.240534633398056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442060470581055,0.6442126631736755,-6.581980869668769e-06,0.0,0.0003051430976483,0.0,0.0,48.14640426635742,0.0,0.0,0.0,0.4220470786094665,4.0,0.0,1.0
