time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532239042222499,-1446.3941650390625,304.1528625488281,0.5768015384674072,0.0992184355854988,0.0919537991285324,293.5225830078125,297.1499938964844,293.1499938964844,0.0114415511488914,-700.18115234375,302.7462158203125,0.4347620010375976,0.050000000745058,0.0500245504081249,293.212890625,297.1499938964844,293.1499938964844,0.2949358820915222,-4218.66455078125,304.1575622558594,0.8999579548835754,0.3811937570571899,0.2681030035018921,293.23699951171875,297.1499938964844,293.1499938964844,0.3534735441207886,-6588.916015625,304.1533508300781,0.9497944712638856,0.4404761791229248,0.4188705086708069,293.27886962890625,297.1499938964844,293.1499938964844,0.0098218256607651,-3060.323486328125,301.8171691894531,0.4347620010375976,0.050000000745058,0.237294927239418,291.1408386230469,291.1499938964844,263.3796081542969,262.2939453125,280.4696655273437,293.3802185058594,291.14166259765625,1.0,0.3056392073631286,0.8495696187019348,0.8495696187019348,1.0,1.0,-1.2796454429626465,0.5508082509040833,0.7288371324539185,0.2482921779155731,0.0,0.0,0.6066727638244629,77.4996337890625,88.0,13.63448715209961,-13772.4814453125,287.6423034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261047363281,308.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.068359375,18000.0,0.0,0.0,0.2414267510175705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6463817358016968,0.6463883519172668,-6.603780093428213e-06,0.0,0.0003062748583033,0.0,0.0,48.502662658691406,0.0,0.0,0.0,0.4229336678981781,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532239042222499,-1446.3941650390625,304.1528625488281,0.5768015384674072,0.0992184355854988,0.0919537991285324,293.5225830078125,297.1499938964844,293.1499938964844,0.0114415511488914,-700.18115234375,302.7462158203125,0.4347620010375976,0.050000000745058,0.0500245504081249,293.212890625,297.1499938964844,293.1499938964844,0.2949358820915222,-4218.66455078125,304.1575622558594,0.8999579548835754,0.3811937570571899,0.2681030035018921,293.23699951171875,297.1499938964844,293.1499938964844,0.3534735441207886,-6588.916015625,304.1533508300781,0.9497944712638856,0.4404761791229248,0.4188705086708069,293.27886962890625,297.1499938964844,293.1499938964844,0.0098218256607651,-3060.323486328125,301.8171691894531,0.4347620010375976,0.050000000745058,0.237294927239418,291.1408386230469,291.1499938964844,263.3796081542969,262.2939453125,280.4696655273437,293.3802185058594,291.14166259765625,1.0,0.3056392073631286,0.8495696187019348,0.8495696187019348,1.0,1.0,-1.2796454429626465,0.5508082509040833,0.7288371324539185,0.2482921779155731,0.0,0.0,0.6066727638244629,77.4996337890625,88.0,13.63448715209961,-13772.4814453125,287.6423034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261047363281,308.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.068359375,18000.0,0.0,0.0,0.2414267510175705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6463817358016968,0.6463883519172668,-6.603780093428213e-06,0.0,0.0003062748583033,0.0,0.0,48.502662658691406,0.0,0.0,0.0,0.4229336678981781,4.0,0.0,1.0
384660,293.1898193359375,297.1499938964844,293.1499938964844,0.0524827130138874,-1433.865478515625,304.15313720703125,0.5689213871955872,0.0982449799776077,0.0912147536873817,293.538330078125,297.1499938964844,293.1499938964844,0.0111449416726827,-691.1287841796875,302.5742492675781,0.4296427369117737,0.050000000745058,0.0501626096665859,293.213134765625,297.1499938964844,293.1499938964844,0.2932638823986053,-4199.60791015625,304.1578369140625,0.8908013701438904,0.379548043012619,0.2670603692531585,293.2370300292969,297.1499938964844,293.1499938964844,0.3512403070926666,-6554.90869140625,304.1559143066406,0.9389047622680664,0.4382612705230713,0.4168980121612549,293.2808837890625,297.1499938964844,293.1499938964844,0.009774032048881,-3052.3076171875,301.7684326171875,0.4296427369117737,0.050000000745058,0.2379498183727264,291.1493530273437,291.1499938964844,263.45465087890625,262.3593444824219,280.5106811523437,293.3870544433594,291.1501770019531,1.0,0.3090747892856598,0.849098801612854,0.849098801612854,1.0,1.0,-1.2760908603668213,0.5490722060203552,0.7270186543464661,0.2476161271333694,0.0,0.0,0.6061877012252808,80.94721221923828,91.0,12.451354026794434,-13691.6337890625,293.67120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229248046875,308.0594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80078125,18000.0,0.0,0.0,0.2423733919858932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6463391780853271,0.6463457345962524,-6.608134299312951e-06,0.0,0.0003074757696595,0.0,0.0,48.523685455322266,0.0,0.0,0.0,0.4229606688022613,4.0,0.0,1.0
384720,293.1898193359375,297.1499938964844,293.1499938964844,0.0524827130138874,-1433.865478515625,304.15313720703125,0.5689213871955872,0.0982449799776077,0.0912147536873817,293.538330078125,297.1499938964844,293.1499938964844,0.0111449416726827,-691.1287841796875,302.5742492675781,0.4296427369117737,0.050000000745058,0.0501626096665859,293.213134765625,297.1499938964844,293.1499938964844,0.2932638823986053,-4199.60791015625,304.1578369140625,0.8908013701438904,0.379548043012619,0.2670603692531585,293.2370300292969,297.1499938964844,293.1499938964844,0.3512403070926666,-6554.90869140625,304.1559143066406,0.9389047622680664,0.4382612705230713,0.4168980121612549,293.2808837890625,297.1499938964844,293.1499938964844,0.009774032048881,-3052.3076171875,301.7684326171875,0.4296427369117737,0.050000000745058,0.2379498183727264,291.1493530273437,291.1499938964844,263.45465087890625,262.3593444824219,280.5106811523437,293.3870544433594,291.1501770019531,1.0,0.3090747892856598,0.849098801612854,0.849098801612854,1.0,1.0,-1.2760908603668213,0.5490722060203552,0.7270186543464661,0.2476161271333694,0.0,0.0,0.6061877012252808,80.94721221923828,91.0,12.451354026794434,-13691.6337890625,293.67120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229248046875,308.0594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80078125,18000.0,0.0,0.0,0.2423733919858932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6463391780853271,0.6463457345962524,-6.608134299312951e-06,0.0,0.0003074757696595,0.0,0.0,48.523685455322266,0.0,0.0,0.0,0.4229606688022613,4.0,0.0,1.0
384780,293.1896667480469,297.1499938964844,293.1499938964844,0.051727183163166,-1421.1353759765625,304.1533508300781,0.5614663362503052,0.0972679555416107,0.0904636308550834,293.553955078125,297.1499938964844,293.1499938964844,0.0108474288135766,-681.6438598632812,302.3973388671875,0.4251669049263,0.050000000745058,0.0502962172031402,293.2133178710937,297.1499938964844,293.1499938964844,0.2915895581245422,-4180.52099609375,304.15802001953125,0.8823882341384888,0.3779095411300659,0.2660197019577026,293.2366943359375,297.1499938964844,293.1499938964844,0.3490377962589264,-6521.70849609375,304.1575927734375,0.9286420345306396,0.436124324798584,0.4150092005729675,293.2828063964844,297.1499938964844,293.1499938964844,0.0097241774201393,-3043.763427734375,301.7193298339844,0.4251669049263,0.050000000745058,0.2385835945606231,291.1580505371094,291.1499938964844,263.5292358398437,262.4245910644531,280.5513916015625,293.39361572265625,291.15887451171875,1.0,0.3123465180397033,0.8486279845237732,0.8486279845237732,1.0,1.0,-1.272593975067139,0.5473595261573792,0.7252345085144043,0.2469659298658371,0.0,0.0,0.6045292019844055,84.2833480834961,94.0,12.251747131347656,-13613.1025390625,299.4466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628662109375,308.0102233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.66796875,18000.0,0.0,0.0,0.2432169318199157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6439476013183594,0.6439542174339294,-6.594341357413214e-06,0.0,0.0003085458592977,0.0,0.0,48.19144821166992,0.0,0.0,0.0,0.4220800101757049,4.0,0.0,1.0
384840,293.1896667480469,297.1499938964844,293.1499938964844,0.051727183163166,-1421.1353759765625,304.1533508300781,0.5614663362503052,0.0972679555416107,0.0904636308550834,293.553955078125,297.1499938964844,293.1499938964844,0.0108474288135766,-681.6438598632812,302.3973388671875,0.4251669049263,0.050000000745058,0.0502962172031402,293.2133178710937,297.1499938964844,293.1499938964844,0.2915895581245422,-4180.52099609375,304.15802001953125,0.8823882341384888,0.3779095411300659,0.2660197019577026,293.2366943359375,297.1499938964844,293.1499938964844,0.3490377962589264,-6521.70849609375,304.1575927734375,0.9286420345306396,0.436124324798584,0.4150092005729675,293.2828063964844,297.1499938964844,293.1499938964844,0.0097241774201393,-3043.763427734375,301.7193298339844,0.4251669049263,0.050000000745058,0.2385835945606231,291.1580505371094,291.1499938964844,263.5292358398437,262.4245910644531,280.5513916015625,293.39361572265625,291.15887451171875,1.0,0.3123465180397033,0.8486279845237732,0.8486279845237732,1.0,1.0,-1.272593975067139,0.5473595261573792,0.7252345085144043,0.2469659298658371,0.0,0.0,0.6045292019844055,84.2833480834961,94.0,12.251747131347656,-13613.1025390625,299.4466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628662109375,308.0102233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.66796875,18000.0,0.0,0.0,0.2432169318199157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6439476013183594,0.6439542174339294,-6.594341357413214e-06,0.0,0.0003085458592977,0.0,0.0,48.19144821166992,0.0,0.0,0.0,0.4220800101757049,4.0,0.0,1.0
384900,293.1895751953125,297.1499938964844,293.1499938964844,0.0513487011194229,-1414.773193359375,304.1534423828125,0.5578876733779907,0.0967814996838569,0.0900880917906761,293.56170654296875,297.1499938964844,293.1499938964844,0.0106989024206995,-676.7549438476562,302.3070983886719,0.4231237471103668,0.050000000745058,0.0503617897629737,293.2134094238281,297.1499938964844,293.1499938964844,0.2907535433769226,-4170.98828125,304.1580810546875,0.8784183263778687,0.3770925402641296,0.2655001282691955,293.2364501953125,297.1499938964844,293.1499938964844,0.3479428887367248,-6505.287109375,304.158203125,0.9237613081932068,0.435073971748352,0.4140828251838684,293.28375244140625,297.1499938964844,293.1499938964844,0.0096986657008528,-3039.3369140625,301.69464111328125,0.4231237471103668,0.050000000745058,0.2388946563005447,291.1623840332031,291.1499938964844,263.5663452148437,262.4571533203125,280.5716247558594,293.3968200683594,291.1632080078125,1.0,0.3139336109161377,0.8483926057815552,0.8483926057815552,1.0,1.0,-1.270859718322754,0.5465083122253418,0.7243513464927673,0.2466487139463424,0.0,0.0,0.6032626628875732,85.920654296875,94.0,12.165122032165527,-13574.029296875,302.2608947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478820800781,307.9934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.7109375,18000.0,0.0,0.0,0.2435579448938369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418508291244507,0.641857385635376,-6.580467015737668e-06,0.0,0.0003089784877374,0.0,0.0,47.89094543457031,0.0,0.0,0.0,0.4212932288646698,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0509713105857372,-1408.4398193359375,304.15350341796875,0.5544030666351318,0.0962971150875091,0.0897136405110359,293.5694274902344,297.1499938964844,293.1499938964844,0.0105507699772715,-671.77685546875,302.2156982421875,0.4211914837360382,0.050000000745058,0.0504267141222953,293.2134704589844,297.1499938964844,293.1499938964844,0.2899207174777984,-4161.49072265625,304.1581115722656,0.8745893836021423,0.3762770295143127,0.2649810016155243,293.2361755371094,297.1499938964844,293.1499938964844,0.3468540906906128,-6488.9990234375,304.15869140625,0.9190638065338136,0.434033066034317,0.4131653606891632,293.28466796875,297.1499938964844,293.1499938964844,0.009672868065536,-3034.837646484375,301.6697998046875,0.4211914837360382,0.050000000745058,0.239202618598938,291.1666564941406,291.1499938964844,263.60333251953125,262.4896545410156,280.5918273925781,293.39996337890625,291.1674499511719,1.0,0.3154932260513305,0.8481614589691162,0.8481614589691162,1.0,1.0,-1.269133448600769,0.5456602573394775,0.7234731912612915,0.2463367581367492,0.0,0.0,0.6017192006111145,87.54170227050781,97.0,11.969770431518556,-13534.8408203125,305.0350952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0421447753906,307.9814758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18046.453125,18000.0,0.0,0.0,0.243826612830162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391717791557312,0.6391783356666565,-6.562055659742327e-06,0.0,0.0003093193226959,0.0,0.0,47.50469207763672,0.0,0.0,0.0,0.4202832281589508,4.0,0.0,1.0
385020,293.1893005371094,297.1499938964844,293.1499938964844,0.0502228029072284,-1395.9110107421875,304.153564453125,0.5477048754692078,0.0953354761004448,0.0889692828059196,293.584716796875,297.1499938964844,293.1499938964844,0.0102561982348561,-661.5736083984375,302.02935791015625,0.4176157712936401,0.050000000745058,0.0505549237132072,293.21356201171875,297.1499938964844,293.1499938964844,0.2882728576660156,-4142.7001953125,304.1581420898437,0.8673185110092163,0.3746501803398132,0.2639445662498474,293.2355651855469,297.1499938964844,293.1499938964844,0.3447041511535644,-6456.931640625,304.15936279296875,0.9102862477302552,0.4319755136966705,0.4113529622554779,293.2864990234375,297.1499938964844,293.1499938964844,0.0096207009628415,-3025.70703125,301.61968994140625,0.4176157712936401,0.050000000745058,0.2398107796907425,291.1746520996094,291.1499938964844,263.67694091796875,262.55450439453125,280.6319885253906,293.4061584472656,291.1753845214844,1.0,0.3185428082942962,0.8476992249488831,0.8476992249488831,1.0,1.0,-1.2657042741775513,0.5439721941947937,0.7217320799827576,0.2457275986671447,0.0,0.0,0.5978794097900391,90.74298858642578,100.0,11.101144790649414,-13455.615234375,310.4808044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0556030273437,307.96954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.0625,18000.0,0.0,0.0,0.2441049367189407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322042346000671,0.6322107315063477,-6.512698291771812e-06,0.0,0.000309672410367,0.0,0.0,46.50055313110352,0.0,0.0,0.0,0.4176499843597412,4.0,0.0,1.0
385080,293.1893005371094,297.1499938964844,293.1499938964844,0.0502228029072284,-1395.9110107421875,304.153564453125,0.5477048754692078,0.0953354761004448,0.0889692828059196,293.584716796875,297.1499938964844,293.1499938964844,0.0102561982348561,-661.5736083984375,302.02935791015625,0.4176157712936401,0.050000000745058,0.0505549237132072,293.21356201171875,297.1499938964844,293.1499938964844,0.2882728576660156,-4142.7001953125,304.1581420898437,0.8673185110092163,0.3746501803398132,0.2639445662498474,293.2355651855469,297.1499938964844,293.1499938964844,0.3447041511535644,-6456.931640625,304.15936279296875,0.9102862477302552,0.4319755136966705,0.4113529622554779,293.2864990234375,297.1499938964844,293.1499938964844,0.0096207009628415,-3025.70703125,301.61968994140625,0.4176157712936401,0.050000000745058,0.2398107796907425,291.1746520996094,291.1499938964844,263.67694091796875,262.55450439453125,280.6319885253906,293.4061584472656,291.1753845214844,1.0,0.3185428082942962,0.8476992249488831,0.8476992249488831,1.0,1.0,-1.2657042741775513,0.5439721941947937,0.7217320799827576,0.2457275986671447,0.0,0.0,0.5978794097900391,90.74298858642578,100.0,11.101144790649414,-13455.615234375,310.4808044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0556030273437,307.96954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.0625,18000.0,0.0,0.0,0.2441049367189407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322042346000671,0.6322107315063477,-6.512698291771812e-06,0.0,0.000309672410367,0.0,0.0,46.50055313110352,0.0,0.0,0.0,0.4176499843597412,4.0,0.0,1.0
385140,293.1890869140625,297.1499938964844,293.1499938964844,0.0494861528277397,-1383.626953125,304.1535949707031,0.5413504242897034,0.0943836569786071,0.088232010602951,293.59979248046875,297.1499938964844,293.1499938964844,0.0099646020680665,-651.0706787109375,301.8383483886719,0.4143619537353515,0.050000000745058,0.0506814159452915,293.213623046875,297.1499938964844,293.1499938964844,0.286660224199295,-4124.31787109375,304.1581115722656,0.8605098724365234,0.3730289936065674,0.2629107236862182,293.2348937988281,297.1499938964844,293.1499938964844,0.3426056504249573,-6425.7275390625,304.15972900390625,0.9024566411972046,0.4299463331699371,0.4095664620399475,293.28826904296875,297.1499938964844,293.1499938964844,0.0095681753009557,-3016.52490234375,301.5688781738281,0.4143619537353515,0.050000000745058,0.2404108196496963,291.1815185546875,291.1499938964844,263.75,262.6191711425781,280.6719055175781,293.41217041015625,291.1820983886719,1.0,0.3215158879756927,0.8472369313240051,0.8472369313240051,1.0,1.0,-1.2623060941696167,0.5422946810722351,0.7200113534927368,0.2451381236314773,0.0,0.0,0.5932016968727112,93.9017562866211,103.0,9.560480117797852,-13374.802734375,315.816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0970764160156,307.9706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18081.9140625,18000.0,0.0,0.0,0.2439912557601928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234129071235657,0.6234193444252014,-6.449251486628782e-06,0.0,0.0003095282008871,0.0,0.0,45.24540328979492,0.0,0.0,0.0,0.4143302142620086,4.0,0.0,1.0
385200,293.1890869140625,297.1499938964844,293.1499938964844,0.0494861528277397,-1383.626953125,304.1535949707031,0.5413504242897034,0.0943836569786071,0.088232010602951,293.59979248046875,297.1499938964844,293.1499938964844,0.0099646020680665,-651.0706787109375,301.8383483886719,0.4143619537353515,0.050000000745058,0.0506814159452915,293.213623046875,297.1499938964844,293.1499938964844,0.286660224199295,-4124.31787109375,304.1581115722656,0.8605098724365234,0.3730289936065674,0.2629107236862182,293.2348937988281,297.1499938964844,293.1499938964844,0.3426056504249573,-6425.7275390625,304.15972900390625,0.9024566411972046,0.4299463331699371,0.4095664620399475,293.28826904296875,297.1499938964844,293.1499938964844,0.0095681753009557,-3016.52490234375,301.5688781738281,0.4143619537353515,0.050000000745058,0.2404108196496963,291.1815185546875,291.1499938964844,263.75,262.6191711425781,280.6719055175781,293.41217041015625,291.1820983886719,1.0,0.3215158879756927,0.8472369313240051,0.8472369313240051,1.0,1.0,-1.2623060941696167,0.5422946810722351,0.7200113534927368,0.2451381236314773,0.0,0.0,0.5932016968727112,93.9017562866211,103.0,9.560480117797852,-13374.802734375,315.816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0970764160156,307.9706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18081.9140625,18000.0,0.0,0.0,0.2439912557601928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234129071235657,0.6234193444252014,-6.449251486628782e-06,0.0,0.0003095282008871,0.0,0.0,45.24540328979492,0.0,0.0,0.0,0.4143302142620086,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487645603716373,-1371.6416015625,304.1535949707031,0.5353237986564636,0.0934425070881843,0.0875028073787689,293.6146850585937,297.1499938964844,293.1499938964844,0.0096766175702214,-640.2958984375,301.6426086425781,0.4113669693470001,0.050000000745058,0.0508066304028034,293.213623046875,297.1499938964844,293.1499938964844,0.2850935757160187,-4106.47021484375,304.15802001953125,0.8541093468666077,0.3714135885238647,0.2618798911571502,293.2341613769531,297.1499938964844,293.1499938964844,0.3405726850032806,-6395.568359375,304.1598815917969,0.8952963352203369,0.4279427826404571,0.4078032374382019,293.2900085449219,297.1499938964844,293.1499938964844,0.0095156896859407,-3007.410888671875,301.517333984375,0.4113669693470001,0.050000000745058,0.2410047650337219,291.18682861328125,291.1499938964844,263.8220520019531,262.6830139160156,280.7115173339844,293.4179992675781,291.187255859375,1.0,0.3244270384311676,0.8467833399772644,0.8467833399772644,1.0,1.0,-1.2589402198791504,0.5406211614608765,0.7183190584182739,0.2445925325155258,0.0,0.0,0.5879149436950684,97.02955627441406,106.0,7.490018367767334,-13292.2900390625,321.0677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1598205566406,307.9809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18093.037109375,18000.0,0.0,0.0,0.2434538006782531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6132681965827942,0.6132745742797852,-6.375583325279877e-06,0.0,0.000308846385451,0.0,0.0,43.82011413574219,0.0,0.0,0.0,0.4105130434036255,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487645603716373,-1371.6416015625,304.1535949707031,0.5353237986564636,0.0934425070881843,0.0875028073787689,293.6146850585937,297.1499938964844,293.1499938964844,0.0096766175702214,-640.2958984375,301.6426086425781,0.4113669693470001,0.050000000745058,0.0508066304028034,293.213623046875,297.1499938964844,293.1499938964844,0.2850935757160187,-4106.47021484375,304.15802001953125,0.8541093468666077,0.3714135885238647,0.2618798911571502,293.2341613769531,297.1499938964844,293.1499938964844,0.3405726850032806,-6395.568359375,304.1598815917969,0.8952963352203369,0.4279427826404571,0.4078032374382019,293.2900085449219,297.1499938964844,293.1499938964844,0.0095156896859407,-3007.410888671875,301.517333984375,0.4113669693470001,0.050000000745058,0.2410047650337219,291.18682861328125,291.1499938964844,263.8220520019531,262.6830139160156,280.7115173339844,293.4179992675781,291.187255859375,1.0,0.3244270384311676,0.8467833399772644,0.8467833399772644,1.0,1.0,-1.2589402198791504,0.5406211614608765,0.7183190584182739,0.2445925325155258,0.0,0.0,0.5879149436950684,97.02955627441406,106.0,7.490018367767334,-13292.2900390625,321.0677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1598205566406,307.9809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18093.037109375,18000.0,0.0,0.0,0.2434538006782531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6132681965827942,0.6132745742797852,-6.375583325279877e-06,0.0,0.000308846385451,0.0,0.0,43.82011413574219,0.0,0.0,0.0,0.4105130434036255,4.0,0.0,1.0
385380,293.1882629394531,297.1499938964844,293.1499938964844,0.0480876974761486,-1360.4466552734375,304.1535339355469,0.5296881794929504,0.0925763174891471,0.0868125706911087,293.6293640136719,297.1499938964844,293.1499938964844,0.0093925530090928,-629.2619018554688,301.4421081542969,0.4085791409015655,0.050000000745058,0.0509308390319347,293.21392822265625,297.1499938964844,293.1499938964844,0.2835502922534942,-4088.884521484375,304.1579284667969,0.8480484485626221,0.369742751121521,0.2608303427696228,293.2333984375,297.1499938964844,293.1499938964844,0.3386121988296509,-6366.53369140625,304.15985107421875,0.8884657621383667,0.4259631633758545,0.4060617089271545,293.2917175292969,297.1499938964844,293.1499938964844,0.0094634341076016,-2998.421630859375,301.4649658203125,0.4085791409015655,0.050000000745058,0.2415939718484878,291.1904296875,291.1499938964844,263.8926086425781,262.7454833984375,280.7508544921875,293.42364501953125,291.1907043457031,1.0,0.3272874355316162,0.8463296890258789,0.8463296890258789,1.0,1.0,-1.25561785697937,0.5389462113380432,0.7166715860366821,0.2441216707229614,0.0,0.0,0.5822633504867554,100.13433837890624,94.0,5.147251129150391,-13208.34765625,326.25811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23663330078125,307.9969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.228515625,18000.0,0.0,0.0,0.2424949407577514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6022943258285522,0.6023006439208984,-6.295979801507201e-06,0.0,0.0003076299617532,0.0,0.0,42.30952835083008,0.0,0.0,0.0,0.4064057767391205,4.0,0.0,1.0
385440,293.1882629394531,297.1499938964844,293.1499938964844,0.0480876974761486,-1360.4466552734375,304.1535339355469,0.5296881794929504,0.0925763174891471,0.0868125706911087,293.6293640136719,297.1499938964844,293.1499938964844,0.0093925530090928,-629.2619018554688,301.4421081542969,0.4085791409015655,0.050000000745058,0.0509308390319347,293.21392822265625,297.1499938964844,293.1499938964844,0.2835502922534942,-4088.884521484375,304.1579284667969,0.8480484485626221,0.369742751121521,0.2608303427696228,293.2333984375,297.1499938964844,293.1499938964844,0.3386121988296509,-6366.53369140625,304.15985107421875,0.8884657621383667,0.4259631633758545,0.4060617089271545,293.2917175292969,297.1499938964844,293.1499938964844,0.0094634341076016,-2998.421630859375,301.4649658203125,0.4085791409015655,0.050000000745058,0.2415939718484878,291.1904296875,291.1499938964844,263.8926086425781,262.7454833984375,280.7508544921875,293.42364501953125,291.1907043457031,1.0,0.3272874355316162,0.8463296890258789,0.8463296890258789,1.0,1.0,-1.25561785697937,0.5389462113380432,0.7166715860366821,0.2441216707229614,0.0,0.0,0.5822633504867554,100.13433837890624,94.0,5.147251129150391,-13208.34765625,326.25811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23663330078125,307.9969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.228515625,18000.0,0.0,0.0,0.2424949407577514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6022943258285522,0.6023006439208984,-6.295979801507201e-06,0.0,0.0003076299617532,0.0,0.0,42.30952835083008,0.0,0.0,0.0,0.4064057767391205,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477439202368259,-1354.770263671875,304.15350341796875,0.5289952158927917,0.0922131538391113,0.08645960688591,293.6365661621094,297.1499938964844,293.1499938964844,0.0092352209612727,-622.8163452148438,301.3402404785156,0.4087075293064117,0.050000000745058,0.0509249716997146,293.2142944335937,297.1499938964844,293.1499938964844,0.2826824188232422,-4078.937744140625,304.1580505371094,0.8476405739784241,0.3688611686229706,0.2602207064628601,293.2330017089844,297.1499938964844,293.1499938964844,0.3375893831253052,-6351.33642578125,304.159912109375,0.8880245685577393,0.4249885678291321,0.4051333963871002,293.2925109863281,297.1499938964844,293.1499938964844,0.0094201574102044,-2989.99609375,301.43865966796875,0.4087075293064117,0.050000000745058,0.2415661364793777,291.1918334960937,291.1499938964844,263.9273681640625,262.7762145996094,280.77099609375,293.4263610839844,291.192138671875,1.0,0.3265519440174103,0.8461028933525085,0.8461028933525085,1.0,1.0,-1.2533084154129028,0.53779536485672,0.7155130505561829,0.2437813878059387,0.0,0.0,0.5793379545211792,99.95741271972656,94.0,4.881742477416992,-13162.046875,324.8681945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27838134765625,308.00750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.8515625,18000.0,0.0,0.0,0.2418628931045532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59663987159729,0.5966461300849915,-6.255179414438317e-06,0.0,0.0003068281512241,0.0,0.0,41.54472732543945,0.0,0.0,0.0,0.4042988717556,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.0473924651741981,-1348.9630126953125,304.15350341796875,0.5296640396118164,0.0918904095888137,0.0861037299036979,293.6436767578125,297.1499938964844,293.1499938964844,0.0090685058385133,-615.7384643554688,301.2376403808594,0.4098212420940399,0.050000000745058,0.0508746355772018,293.2146301269531,297.1499938964844,293.1499938964844,0.2817435264587402,-4068.13916015625,304.1582946777344,0.8489329814910889,0.367981344461441,0.259571373462677,293.23248291015625,297.1499938964844,293.1499938964844,0.3365155458450317,-6335.330078125,304.1600646972656,0.8895118832588196,0.4240346252918243,0.4041768312454223,293.2932434082031,297.1499938964844,293.1499938964844,0.0093654477968811,-2978.81005859375,301.41259765625,0.4098212420940399,0.050000000745058,0.2413273602724075,291.1940002441406,291.1499938964844,263.9617614746094,262.8066101074219,280.7914428710937,293.428955078125,291.1944580078125,1.0,0.3248255550861358,0.8458837270736694,0.8458837270736694,1.0,1.0,-1.250606894493103,0.5364561080932617,0.7141507863998413,0.2433768510818481,0.0,0.0,0.5761908292770386,98.6493682861328,82.0,5.736691474914551,-13112.107421875,320.9039611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3218688964844,308.0189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18104.22265625,18000.0,0.0,0.0,0.2411274909973144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5907652378082275,0.5907714366912842,-6.21358276475803e-06,0.0,0.000305895198835,0.0,0.0,40.76321792602539,0.0,0.0,0.0,0.402119517326355,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.0466983504593372,-1337.5091552734375,304.15350341796875,0.5340099334716797,0.0913432985544204,0.0854028686881065,293.657470703125,297.1499938964844,293.1499938964844,0.0087221805006265,-600.4116821289062,301.0301513671875,0.4142696559429168,0.050000000745058,0.0506852529942989,293.215087890625,297.1499938964844,293.1499938964844,0.2797958254814148,-4045.722412109375,304.1587829589844,0.855286180973053,0.3662530779838562,0.2582226693630218,293.2312927246094,297.1499938964844,293.1499938964844,0.3343337774276733,-6302.78564453125,304.16033935546875,0.8966943025588989,0.4221898317337036,0.4022338390350342,293.2944030761719,297.1499938964844,293.1499938964844,0.0092355273663997,-2951.406005859375,301.3609924316406,0.4142696559429168,0.050000000745058,0.240429013967514,291.1986694335937,291.1499938964844,264.0294494628906,262.86639404296875,280.8329772949219,293.433837890625,291.19903564453125,1.0,0.3189856708049774,0.845445454120636,0.845445454120636,1.0,1.0,-1.24450945854187,0.5334274768829346,0.7110819816589355,0.2425010353326797,0.0,0.0,0.5693804621696472,93.77963256835938,70.0,5.867096424102783,-13000.654296875,307.95196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41290283203125,308.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18113.580078125,18000.0,0.0,0.0,0.2393481880426406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5780137777328491,0.578019917011261,-6.125196705397684e-06,0.0,0.0003036379930563,0.0,0.0,39.10732269287109,0.0,0.0,0.0,0.3974420130252838,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.0466983504593372,-1337.5091552734375,304.15350341796875,0.5340099334716797,0.0913432985544204,0.0854028686881065,293.657470703125,297.1499938964844,293.1499938964844,0.0087221805006265,-600.4116821289062,301.0301513671875,0.4142696559429168,0.050000000745058,0.0506852529942989,293.215087890625,297.1499938964844,293.1499938964844,0.2797958254814148,-4045.722412109375,304.1587829589844,0.855286180973053,0.3662530779838562,0.2582226693630218,293.2312927246094,297.1499938964844,293.1499938964844,0.3343337774276733,-6302.78564453125,304.16033935546875,0.8966943025588989,0.4221898317337036,0.4022338390350342,293.2944030761719,297.1499938964844,293.1499938964844,0.0092355273663997,-2951.406005859375,301.3609924316406,0.4142696559429168,0.050000000745058,0.240429013967514,291.1986694335937,291.1499938964844,264.0294494628906,262.86639404296875,280.8329772949219,293.433837890625,291.19903564453125,1.0,0.3189856708049774,0.845445454120636,0.845445454120636,1.0,1.0,-1.24450945854187,0.5334274768829346,0.7110819816589355,0.2425010353326797,0.0,0.0,0.5693804621696472,93.77963256835938,70.0,5.867096424102783,-13000.654296875,307.95196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41290283203125,308.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18113.580078125,18000.0,0.0,0.0,0.2393481880426406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5780137777328491,0.578019917011261,-6.125196705397684e-06,0.0,0.0003036379930563,0.0,0.0,39.10732269287109,0.0,0.0,0.0,0.3974420130252838,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460369959473609,-1326.6343994140625,304.1534423828125,0.5419615507125854,0.0909100696444511,0.0847288966178894,293.67071533203125,297.1499938964844,293.1499938964844,0.0083703016862273,-584.0838623046875,300.81915283203125,0.4216323792934418,0.050000000745058,0.050411831587553,293.2151794433594,297.1499938964844,293.1499938964844,0.2778484523296356,-4023.3349609375,304.1590881347656,0.8662111759185791,0.3645800054073334,0.2568480372428894,293.2298278808594,297.1499938964844,293.1499938964844,0.3321877419948578,-6270.81005859375,304.16046142578125,0.9089949131011964,0.4204252362251282,0.4002836048603058,293.295166015625,297.1499938964844,293.1499938964844,0.0090891383588314,-2919.805419921875,301.309814453125,0.4216323792934418,0.050000000745058,0.2391320317983627,291.2018127441406,291.1499938964844,264.09576416015625,262.92486572265625,280.8753662109375,293.43853759765625,291.2020263671875,1.0,0.3107403516769409,0.8450071215629578,0.8450071215629578,1.0,1.0,-1.2378246784210205,0.5300824046134949,0.7077422738075256,0.2416307777166366,0.0,0.0,0.5622451305389404,86.7773666381836,58.0,4.350825309753418,-12879.0634765625,290.3832397460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5068054199219,308.0567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18117.609375,18000.0,0.0,0.0,0.2371691912412643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645661354064941,0.5645721554756165,-6.032819328538608e-06,0.0,0.0003008736821357,0.0,0.0,37.40961837768555,0.0,0.0,0.0,0.3925542831420898,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460369959473609,-1326.6343994140625,304.1534423828125,0.5419615507125854,0.0909100696444511,0.0847288966178894,293.67071533203125,297.1499938964844,293.1499938964844,0.0083703016862273,-584.0838623046875,300.81915283203125,0.4216323792934418,0.050000000745058,0.050411831587553,293.2151794433594,297.1499938964844,293.1499938964844,0.2778484523296356,-4023.3349609375,304.1590881347656,0.8662111759185791,0.3645800054073334,0.2568480372428894,293.2298278808594,297.1499938964844,293.1499938964844,0.3321877419948578,-6270.81005859375,304.16046142578125,0.9089949131011964,0.4204252362251282,0.4002836048603058,293.295166015625,297.1499938964844,293.1499938964844,0.0090891383588314,-2919.805419921875,301.309814453125,0.4216323792934418,0.050000000745058,0.2391320317983627,291.2018127441406,291.1499938964844,264.09576416015625,262.92486572265625,280.8753662109375,293.43853759765625,291.2020263671875,1.0,0.3107403516769409,0.8450071215629578,0.8450071215629578,1.0,1.0,-1.2378246784210205,0.5300824046134949,0.7077422738075256,0.2416307777166366,0.0,0.0,0.5622451305389404,86.7773666381836,58.0,4.350825309753418,-12879.0634765625,290.3832397460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5068054199219,308.0567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18117.609375,18000.0,0.0,0.0,0.2371691912412643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645661354064941,0.5645721554756165,-6.032819328538608e-06,0.0,0.0003008736821357,0.0,0.0,37.40961837768555,0.0,0.0,0.0,0.3925542831420898,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.045423224568367,-1316.578125,304.1533203125,0.5534523725509644,0.090576983988285,0.0840968489646911,293.68341064453125,297.1499938964844,293.1499938964844,0.0080214785411953,-567.1793212890625,300.604736328125,0.4324729442596435,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2759387195110321,-4001.4072265625,304.15924072265625,0.8817405700683594,0.3629645407199859,0.2554738819599151,293.22821044921875,297.1499938964844,293.1499938964844,0.3301040232181549,-6239.79736328125,304.16046142578125,0.9276743531227112,0.4187321960926056,0.3983491361141205,293.2955627441406,297.1499938964844,293.1499938964844,0.0089346366003155,-2885.8603515625,301.2590026855469,0.4324729442596435,0.050000000745058,0.2375806719064712,291.2033996582031,291.1499938964844,264.1606750488281,262.9820556640625,280.91864013671875,293.4432067871094,291.20343017578125,1.0,0.3007403612136841,0.8446161150932312,0.8446161150932312,1.0,1.0,-1.2308402061462402,0.5265510678291321,0.7042891979217529,0.2408518493175506,0.0,0.0,0.5550063848495483,78.41722869873047,46.0,2.258302927017212,-12751.2412109375,270.0309753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5993347167969,308.0702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18117.142578125,18000.0,0.0,0.0,0.2346291095018386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5509657859802246,0.5509717464447021,-5.94067705605994e-06,0.0,0.0002976513351313,0.0,0.0,35.74458312988281,0.0,0.0,0.0,0.3876584768295288,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.045423224568367,-1316.578125,304.1533203125,0.5534523725509644,0.090576983988285,0.0840968489646911,293.68341064453125,297.1499938964844,293.1499938964844,0.0080214785411953,-567.1793212890625,300.604736328125,0.4324729442596435,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2759387195110321,-4001.4072265625,304.15924072265625,0.8817405700683594,0.3629645407199859,0.2554738819599151,293.22821044921875,297.1499938964844,293.1499938964844,0.3301040232181549,-6239.79736328125,304.16046142578125,0.9276743531227112,0.4187321960926056,0.3983491361141205,293.2955627441406,297.1499938964844,293.1499938964844,0.0089346366003155,-2885.8603515625,301.2590026855469,0.4324729442596435,0.050000000745058,0.2375806719064712,291.2033996582031,291.1499938964844,264.1606750488281,262.9820556640625,280.91864013671875,293.4432067871094,291.20343017578125,1.0,0.3007403612136841,0.8446161150932312,0.8446161150932312,1.0,1.0,-1.2308402061462402,0.5265510678291321,0.7042891979217529,0.2408518493175506,0.0,0.0,0.5550063848495483,78.41722869873047,46.0,2.258302927017212,-12751.2412109375,270.0309753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5993347167969,308.0702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18117.142578125,18000.0,0.0,0.0,0.2346291095018386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5509657859802246,0.5509717464447021,-5.94067705605994e-06,0.0,0.0002976513351313,0.0,0.0,35.74458312988281,0.0,0.0,0.0,0.3876584768295288,4.0,0.0,1.0
385980,293.1776733398437,297.1499938964844,293.1499938964844,0.0448658540844917,-1307.4794921875,304.15313720703125,0.5686944127082825,0.0903326794505119,0.0835158973932266,293.6956481933594,297.1499938964844,293.1499938964844,0.0076803429983556,-549.9605712890625,300.3867492675781,0.4479601979255676,0.050000000745058,0.0497248619794845,293.214599609375,297.1499938964844,293.1499938964844,0.2740857899188995,-3980.15283203125,304.15924072265625,0.90235435962677,0.3614036738872528,0.2541140019893646,293.2264709472656,297.1499938964844,293.1499938964844,0.3280957639217376,-6209.93505859375,304.1603088378906,0.9519920945167542,0.4171016216278076,0.3964426219463348,293.295654296875,297.1499938964844,293.1499938964844,0.0087772887200117,-2850.767578125,301.2085266113281,0.4479601979255676,0.050000000745058,0.2358733415603637,291.203369140625,291.1499938964844,264.2242126464844,263.0379638671875,280.9628295898437,293.4479675292969,291.2032470703125,1.0,0.2893815338611603,0.8442251086235046,0.8442251086235046,1.0,1.0,-1.223741054534912,0.5229127407073975,0.7008283138275146,0.2402097433805465,0.0,0.0,0.5478807091712952,69.22735595703125,34.0,0.122297964990139,-12619.9638671875,248.12747192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6861572265625,308.07843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.943359375,18000.0,0.0,0.0,0.2317857891321182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376490950584412,0.5376549363136292,-5.85192447033478e-06,0.0,0.000294044293696,0.0,0.0,34.16496658325195,0.0,0.0,0.0,0.3829147219657898,4.0,0.0,1.0
386040,293.1776733398437,297.1499938964844,293.1499938964844,0.0448658540844917,-1307.4794921875,304.15313720703125,0.5686944127082825,0.0903326794505119,0.0835158973932266,293.6956481933594,297.1499938964844,293.1499938964844,0.0076803429983556,-549.9605712890625,300.3867492675781,0.4479601979255676,0.050000000745058,0.0497248619794845,293.214599609375,297.1499938964844,293.1499938964844,0.2740857899188995,-3980.15283203125,304.15924072265625,0.90235435962677,0.3614036738872528,0.2541140019893646,293.2264709472656,297.1499938964844,293.1499938964844,0.3280957639217376,-6209.93505859375,304.1603088378906,0.9519920945167542,0.4171016216278076,0.3964426219463348,293.295654296875,297.1499938964844,293.1499938964844,0.0087772887200117,-2850.767578125,301.2085266113281,0.4479601979255676,0.050000000745058,0.2358733415603637,291.203369140625,291.1499938964844,264.2242126464844,263.0379638671875,280.9628295898437,293.4479675292969,291.2032470703125,1.0,0.2893815338611603,0.8442251086235046,0.8442251086235046,1.0,1.0,-1.223741054534912,0.5229127407073975,0.7008283138275146,0.2402097433805465,0.0,0.0,0.5478807091712952,69.22735595703125,34.0,0.122297964990139,-12619.9638671875,248.12747192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6861572265625,308.07843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.943359375,18000.0,0.0,0.0,0.2317857891321182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376490950584412,0.5376549363136292,-5.85192447033478e-06,0.0,0.000294044293696,0.0,0.0,34.16496658325195,0.0,0.0,0.0,0.3829147219657898,4.0,0.0,1.0
386100,293.1763610839844,297.1499938964844,293.1499938964844,0.0446090139448642,-1303.2977294921875,304.1530456542969,0.5778400897979736,0.0902407392859458,0.0832457840442657,293.7015991210937,297.1499938964844,293.1499938964844,0.007513340562582,-541.2796630859375,300.27642822265625,0.4579540491104126,0.050000000745058,0.0495369285345077,293.2142944335937,297.1499938964844,293.1499938964844,0.2731817960739136,-3969.78759765625,304.1592102050781,0.9156122207641602,0.3606423735618591,0.2534417808055877,293.2255859375,297.1499938964844,293.1499938964844,0.3271195292472839,-6195.423828125,304.16021728515625,0.965553879737854,0.4163073003292084,0.3955017626285553,293.29559326171875,297.1499938964844,293.1499938964844,0.0086985304951667,-2833.013916015625,301.18341064453125,0.4579540491104126,0.050000000745058,0.2349818646907806,291.20281982421875,291.1499938964844,264.2554626464844,263.06549072265625,280.9852600097656,293.45037841796875,291.2026672363281,1.0,0.2832693755626678,0.8440296053886414,0.8440296053886414,1.0,1.0,-1.2201850414276123,0.5210703015327454,0.6991146802902222,0.2399476319551468,0.0,0.0,0.5444097518920898,64.43218994140625,34.0,-0.8286686539649963,-12553.6884765625,236.84890747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72613525390625,308.08013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.8359375,18000.0,0.0,0.0,0.2302721589803695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5312038064002991,0.5312095880508423,-5.809563845105004e-06,0.0,0.0002921240811701,0.0,0.0,33.41849136352539,0.0,0.0,0.0,0.3806372880935669,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.044366642832756,-1299.35791015625,304.1529235839844,0.5880703330039978,0.0901673063635826,0.0829894244670867,293.7074584960937,297.1499938964844,293.1499938964844,0.0073491861112415,-532.5824584960938,300.1652526855469,0.4691852629184723,0.050000000745058,0.0493454933166503,293.2139587402344,297.1499938964844,293.1499938964844,0.272292286157608,-3959.58935546875,304.1591491699219,0.9316914081573486,0.359892874956131,0.2527753114700317,293.2247009277344,297.1499938964844,293.1499938964844,0.3261606991291046,-6181.17138671875,304.1600952148437,0.9795217514038086,0.4155256450176239,0.3945696353912353,293.2955017089844,297.1499938964844,293.1499938964844,0.0086201354861259,-2815.217529296875,301.15838623046875,0.4691852629184723,0.050000000745058,0.2340737730264663,291.2020263671875,291.1499938964844,264.2864074707031,263.0926513671875,281.0079040527344,293.4528503417969,291.2018127441406,1.0,0.2768996655941009,0.8438565135002136,0.8438565135002136,1.0,1.0,-1.2166388034820557,0.5192208886146545,0.6974179148674011,0.2397278696298599,0.0,0.0,0.5410199761390686,59.549407958984375,25.0,-1.684404373168945,-12487.2646484375,225.45574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76324462890625,308.0800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18106.244140625,18000.0,0.0,0.0,0.2287113070487976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5249403715133667,0.5249460935592651,-5.768800292571541e-06,0.0,0.000290144002065,0.0,0.0,32.70433807373047,0.0,0.0,0.0,0.3784362077713012,4.0,0.0,1.0
386220,293.1723327636719,297.1499938964844,293.1499938964844,0.0439668856561183,-1292.875,304.1526184082031,0.6085669994354248,0.0900792181491851,0.0825675427913665,293.71893310546875,297.1499938964844,293.1499938964844,0.0070383343845605,-515.6871337890625,299.9404602050781,0.4868567585945129,0.050000000745058,0.0490074455738067,293.21319580078125,297.1499938964844,293.1499938964844,0.2705833613872528,-3939.996826171875,304.158935546875,0.963823676109314,0.3584290742874145,0.251498281955719,293.2216186523437,297.1499938964844,293.1499938964844,0.3190873563289642,-6070.8828125,304.1697998046875,0.9990000128746032,0.414242148399353,0.3871551752090454,293.2951354980469,297.1499938964844,293.1499938964844,0.008476966060698,-2782.510009765625,301.10870361328125,0.4868567585945129,0.050000000745058,0.2324702143669128,291.2002258300781,291.1499938964844,264.3472595214844,263.1461486816406,281.0587463378906,293.4559326171875,291.20068359375,1.0,0.2644044756889343,0.8435103297233582,0.8435103297233582,1.0,1.0,-1.2033865451812744,0.5125283598899841,0.6908581852912903,0.2383670061826706,0.0,0.0,0.5344684720039368,50.8445930480957,28.0,2.184931516647339,-12320.6376953125,202.9828491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.827880859375,308.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18098.162109375,18000.0,0.0,0.0,0.2254790514707565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5130579471588135,0.5130636096000671,-5.692635113518918e-06,0.0,0.0002860435342881,0.0,0.0,31.37995719909668,0.0,0.0,0.0,0.3742917478084564,4.0,0.0,1.0
