time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.1723327636719,297.1499938964844,293.1499938964844,0.0439668856561183,-1292.875,304.1526184082031,0.6085669994354248,0.0900792181491851,0.0825675427913665,293.71893310546875,297.1499938964844,293.1499938964844,0.0070383343845605,-515.6871337890625,299.9404602050781,0.4868567585945129,0.050000000745058,0.0490074455738067,293.21319580078125,297.1499938964844,293.1499938964844,0.2705833613872528,-3939.996826171875,304.158935546875,0.963823676109314,0.3584290742874145,0.251498281955719,293.2216186523437,297.1499938964844,293.1499938964844,0.3190873563289642,-6070.8828125,304.1697998046875,0.9990000128746032,0.414242148399353,0.3871551752090454,293.2951354980469,297.1499938964844,293.1499938964844,0.008476966060698,-2782.510009765625,301.10870361328125,0.4868567585945129,0.050000000745058,0.2324702143669128,291.2002258300781,291.1499938964844,264.3472595214844,263.1461486816406,281.0587463378906,293.4559326171875,291.20068359375,1.0,0.2644044756889343,0.8435103297233582,0.8435103297233582,1.0,1.0,-1.2033865451812744,0.5125283598899841,0.6908581852912903,0.2383670061826706,0.0,0.0,0.5344684720039368,50.8445930480957,28.0,2.184931516647339,-12320.6376953125,202.9828491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.827880859375,308.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18098.162109375,18000.0,0.0,0.0,0.2254790514707565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5130579471588135,0.5130636096000671,-5.692635113518918e-06,0.0,0.0002860435342881,0.0,0.0,31.37995719909668,0.0,0.0,0.0,0.3742917478084564,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435784943401813,-1286.114990234375,304.15240478515625,0.6197328567504883,0.0900253802537918,0.0823632404208183,293.7301940917969,297.1499938964844,293.1499938964844,0.0067541152238845,-499.1484680175781,299.7245788574219,0.4960947334766388,0.050000000745058,0.0488396808505058,293.2120056152344,297.1499938964844,293.1499938964844,0.2682526707649231,-3912.478271484375,304.15985107421875,0.9799070358276368,0.3570664823055267,0.2504112124443054,293.1969909667969,297.1499938964844,293.1499938964844,0.2976492941379547,-5735.935546875,304.1981811523437,0.9990000128746032,0.4173832833766937,0.3660232126712799,293.29449462890625,297.1499938964844,293.1499938964844,0.008357647806406,-2752.093994140625,301.0685729980469,0.4960947334766388,0.050000000745058,0.2316744178533554,291.2346496582031,291.1499938964844,264.40679931640625,263.19842529296875,281.1139221191406,293.4302062988281,291.23736572265625,1.0,0.2555870413780212,0.8431642055511475,0.8431642055511475,1.0,1.0,-1.1753050088882446,0.4987833797931671,0.6765215992927551,0.2343933433294296,0.0,0.0,0.5211697220802307,46.264198303222656,31.0,35.04386901855469,-12024.47265625,184.63247680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9071960449219,308.1019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18169.22265625,18000.0,0.0,0.0,0.2218258082866668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4946780204772949,0.4946836233139038,-5.59752243134426e-06,0.0,0.0002814090112224,0.0,0.0,29.496461868286133,0.0,0.0,0.0,0.3681472837924957,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435784943401813,-1286.114990234375,304.15240478515625,0.6197328567504883,0.0900253802537918,0.0823632404208183,293.7301940917969,297.1499938964844,293.1499938964844,0.0067541152238845,-499.1484680175781,299.7245788574219,0.4960947334766388,0.050000000745058,0.0488396808505058,293.2120056152344,297.1499938964844,293.1499938964844,0.2682526707649231,-3912.478271484375,304.15985107421875,0.9799070358276368,0.3570664823055267,0.2504112124443054,293.1969909667969,297.1499938964844,293.1499938964844,0.2976492941379547,-5735.935546875,304.1981811523437,0.9990000128746032,0.4173832833766937,0.3660232126712799,293.29449462890625,297.1499938964844,293.1499938964844,0.008357647806406,-2752.093994140625,301.0685729980469,0.4960947334766388,0.050000000745058,0.2316744178533554,291.2346496582031,291.1499938964844,264.40679931640625,263.19842529296875,281.1139221191406,293.4302062988281,291.23736572265625,1.0,0.2555870413780212,0.8431642055511475,0.8431642055511475,1.0,1.0,-1.1753050088882446,0.4987833797931671,0.6765215992927551,0.2343933433294296,0.0,0.0,0.5211697220802307,46.264198303222656,31.0,35.04386901855469,-12024.47265625,184.63247680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9071960449219,308.1019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18169.22265625,18000.0,0.0,0.0,0.2218258082866668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4946780204772949,0.4946836233139038,-5.59752243134426e-06,0.0,0.0002814090112224,0.0,0.0,29.496461868286133,0.0,0.0,0.0,0.3681472837924957,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0434066206216812,-1283.2960205078125,304.1518859863281,0.6272061467170715,0.0899802967905998,0.0822131633758544,293.741455078125,297.1499938964844,293.1499938964844,0.0064947088249027,-484.1466064453125,299.49578857421875,0.5028197765350342,0.050000000745058,0.0487317442893981,293.2046813964844,297.1499938964844,293.1499938964844,0.2671780288219452,-3900.4677734375,304.1582336425781,0.990220546722412,0.3569359183311462,0.2497581392526626,293.16534423828125,297.1499938964844,293.1499938964844,0.2832824885845184,-5513.60107421875,304.2056579589844,0.9990000128746032,0.4226110875606537,0.3517563641071319,293.29345703125,297.1499938964844,293.1499938964844,0.0082692997530102,-2731.77099609375,301.0230407714844,0.5028197765350342,0.050000000745058,0.2311624139547348,291.2406311035156,291.1499938964844,264.46502685546875,263.24951171875,281.1532897949219,293.3949890136719,291.2397155761719,1.0,0.2496286034584045,0.8429948091506958,0.8429948091506958,1.0,1.0,-1.156468629837036,0.4894069731235504,0.6670616269111633,0.2322375327348709,0.0,0.0,0.508294403553009,43.32365036010742,49.0,6.872875690460205,-11742.7783203125,173.00521850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0151062011719,308.0659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18174.8359375,18000.0,0.0,0.0,0.2175079584121704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4713826477527618,0.4713881313800812,-5.464614787342725e-06,0.0,0.0002759313792921,0.0,0.0,27.154151916503903,0.0,0.0,0.0,0.3604859113693237,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0434066206216812,-1283.2960205078125,304.1518859863281,0.6272061467170715,0.0899802967905998,0.0822131633758544,293.741455078125,297.1499938964844,293.1499938964844,0.0064947088249027,-484.1466064453125,299.49578857421875,0.5028197765350342,0.050000000745058,0.0487317442893981,293.2046813964844,297.1499938964844,293.1499938964844,0.2671780288219452,-3900.4677734375,304.1582336425781,0.990220546722412,0.3569359183311462,0.2497581392526626,293.16534423828125,297.1499938964844,293.1499938964844,0.2832824885845184,-5513.60107421875,304.2056579589844,0.9990000128746032,0.4226110875606537,0.3517563641071319,293.29345703125,297.1499938964844,293.1499938964844,0.0082692997530102,-2731.77099609375,301.0230407714844,0.5028197765350342,0.050000000745058,0.2311624139547348,291.2406311035156,291.1499938964844,264.46502685546875,263.24951171875,281.1532897949219,293.3949890136719,291.2397155761719,1.0,0.2496286034584045,0.8429948091506958,0.8429948091506958,1.0,1.0,-1.156468629837036,0.4894069731235504,0.6670616269111633,0.2322375327348709,0.0,0.0,0.508294403553009,43.32365036010742,49.0,6.872875690460205,-11742.7783203125,173.00521850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0151062011719,308.0659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18174.8359375,18000.0,0.0,0.0,0.2175079584121704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4713826477527618,0.4713881313800812,-5.464614787342725e-06,0.0,0.0002759313792921,0.0,0.0,27.154151916503903,0.0,0.0,0.0,0.3604859113693237,4.0,0.0,1.0
386580,293.16552734375,297.1499938964844,293.1499938964844,0.0435777828097343,-1286.57568359375,304.15093994140625,0.6251047849655151,0.0899476185441017,0.0822106003761291,293.7525939941406,297.1499938964844,293.1499938964844,0.0062726479955017,-471.6768798828125,299.2493591308594,0.5009863376617432,0.050000000745058,0.0487599037587642,293.1871337890625,297.1499938964844,293.1499938964844,0.2696870565414428,-3931.61865234375,304.1512451171875,0.9889370203018188,0.3591215908527374,0.2512205839157104,293.146484375,297.1499938964844,293.1499938964844,0.2867152094841003,-5576.40283203125,304.1805419921875,0.9990000128746032,0.4261002540588379,0.3555328845977783,293.2919921875,297.1499938964844,293.1499938964844,0.0082324901595711,-2727.47265625,300.9697570800781,0.5009863376617432,0.050000000745058,0.2312959879636764,291.2088623046875,291.1499938964844,264.5220031738281,263.29949951171875,281.1650695800781,293.3669128417969,291.202392578125,1.0,0.2521649301052093,0.8428254723548889,0.8428254723548889,1.0,1.0,-1.1629358530044556,0.4920811355113983,0.6708547472953796,0.2344558089971542,0.0,0.0,0.5018967986106873,44.14313507080078,67.0,-47.79084014892578,-11658.44921875,176.58580017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11004638671875,308.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18103.826171875,18000.0,0.0,0.0,0.2128917127847671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4560565054416656,0.4560618698596954,-5.364433945942437e-06,0.0,0.0002700751938391,0.0,0.0,25.621654510498047,0.0,0.0,0.0,0.3553317487239837,4.0,0.0,1.0
386640,293.16552734375,297.1499938964844,293.1499938964844,0.0435777828097343,-1286.57568359375,304.15093994140625,0.6251047849655151,0.0899476185441017,0.0822106003761291,293.7525939941406,297.1499938964844,293.1499938964844,0.0062726479955017,-471.6768798828125,299.2493591308594,0.5009863376617432,0.050000000745058,0.0487599037587642,293.1871337890625,297.1499938964844,293.1499938964844,0.2696870565414428,-3931.61865234375,304.1512451171875,0.9889370203018188,0.3591215908527374,0.2512205839157104,293.146484375,297.1499938964844,293.1499938964844,0.2867152094841003,-5576.40283203125,304.1805419921875,0.9990000128746032,0.4261002540588379,0.3555328845977783,293.2919921875,297.1499938964844,293.1499938964844,0.0082324901595711,-2727.47265625,300.9697570800781,0.5009863376617432,0.050000000745058,0.2312959879636764,291.2088623046875,291.1499938964844,264.5220031738281,263.29949951171875,281.1650695800781,293.3669128417969,291.202392578125,1.0,0.2521649301052093,0.8428254723548889,0.8428254723548889,1.0,1.0,-1.1629358530044556,0.4920811355113983,0.6708547472953796,0.2344558089971542,0.0,0.0,0.5018967986106873,44.14313507080078,67.0,-47.79084014892578,-11658.44921875,176.58580017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11004638671875,308.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18103.826171875,18000.0,0.0,0.0,0.2128917127847671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4560565054416656,0.4560618698596954,-5.364433945942437e-06,0.0,0.0002700751938391,0.0,0.0,25.621654510498047,0.0,0.0,0.0,0.3553317487239837,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437917001545429,-1290.5096435546875,304.150390625,0.6206318140029907,0.0899278745055198,0.0822552293539047,293.758056640625,297.1499938964844,293.1499938964844,0.0061755827628076,-466.4438781738281,299.11798095703125,0.4970660507678985,0.050000000745058,0.0488233007490634,293.1825256347656,297.1499938964844,293.1499938964844,0.2711235582828522,-3949.274169921875,304.1484375,0.9831290245056152,0.3595609366893768,0.2517589628696441,293.1483154296875,297.1499938964844,293.1499938964844,0.2950822710990906,-5712.8837890625,304.15972900390625,0.9990000128746032,0.4257936179637909,0.3638935685157776,293.2914123535156,297.1499938964844,293.1499938964844,0.0082329809665679,-2731.41943359375,300.9385681152344,0.4970660507678985,0.050000000745058,0.2315967231988906,291.1761169433594,291.1499938964844,264.5500183105469,263.32403564453125,281.1706237792969,293.37030029296875,291.16912841796875,1.0,0.2560173571109772,0.8427407741546631,0.8427407741546631,1.0,1.0,-1.1741045713424685,0.4971711635589599,0.6769334077835083,0.2370285242795944,0.0,0.0,0.5034212470054626,45.90353393554688,67.0,-69.49108123779297,-11708.041015625,183.53810119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12957763671875,307.98321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.533203125,18000.0,0.0,0.0,0.2107527256011963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551552534103393,0.4551605880260467,-5.343919838196598e-06,0.0,0.0002673616691026,0.0,0.0,25.472808837890625,0.0,0.0,0.0,0.3548460602760315,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440252497792243,-1294.75732421875,304.14990234375,0.6142541170120239,0.0898931547999382,0.0823200792074203,293.7635192871094,297.1499938964844,293.1499938964844,0.0060825482942163,-461.3844909667969,298.9849548339844,0.4917276501655578,0.050000000745058,0.0489164963364601,293.1811828613281,297.1499938964844,293.1499938964844,0.2721309065818786,-3961.637451171875,304.1469116210937,0.9737957119941713,0.3594162464141845,0.2519361078739166,293.1583251953125,297.1499938964844,293.1499938964844,0.3070592284202575,-5904.7626953125,304.1361694335937,0.9990000128746032,0.4238544404506683,0.3758459687232971,293.29119873046875,297.1499938964844,293.1499938964844,0.0082388008013367,-2736.7470703125,300.9063415527344,0.4917276501655578,0.050000000745058,0.2320387959480285,291.1430358886719,291.1499938964844,264.57769775390625,263.34832763671875,281.1783447265625,293.3855895996094,291.1365051269531,1.0,0.2613388895988464,0.842575192451477,0.842575192451477,1.0,1.0,-1.1893810033798218,0.5041931867599487,0.685187816619873,0.2404015362262725,0.0,0.0,0.5072060227394104,48.47422409057617,70.0,-79.51424407958984,-11808.318359375,193.5660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1193542480469,307.96502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.134765625,18000.0,0.0,0.0,0.208901047706604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586149752140045,0.4586203396320343,-5.347560545487795e-06,0.0,0.0002650126407388,0.0,0.0,25.734235763549805,0.0,0.0,0.0,0.3557586073875427,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.0443268045783042,-1300.2491455078125,304.1494445800781,0.6031947731971741,0.0897845551371574,0.0823901295661926,293.77447509765625,297.1499938964844,293.1499938964844,0.0058876988478004,-450.08001708984375,298.7223815917969,0.4831180572509765,0.050000000745058,0.0490797609090805,293.1820678710937,297.1499938964844,293.1499938964844,0.2726389169692993,-3967.90966796875,304.1471862792969,0.9562893509864808,0.3584453463554382,0.2514690160751343,293.1933898925781,297.1499938964844,293.1499938964844,0.3273521065711975,-6222.4287109375,304.1075439453125,0.9990000128746032,0.4165583550930023,0.3955658376216888,293.2920227050781,297.1499938964844,293.1499938964844,0.0082316109910607,-2740.929931640625,300.8433532714844,0.4831180572509765,0.050000000745058,0.2328132539987564,291.0966796875,291.1499938964844,264.6321716308594,263.3960876464844,281.2127990722656,293.4365539550781,291.0945739746094,1.0,0.269629567861557,0.8422439098358154,0.8422439098358154,1.0,1.0,-1.2136989831924438,0.5152312517166138,0.6984677314758301,0.2462396472692489,0.0,0.0,0.5179364085197449,52.9615364074707,73.0,-55.32122802734375,-12019.72265625,210.8160552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033569335937,307.9393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17878.884765625,18000.0,0.0,0.0,0.2063765674829483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4740804433822632,0.4740858674049377,-5.412835434981389e-06,0.0,0.0002618100552354,0.0,0.0,27.1309757232666,0.0,0.0,0.0,0.3605100214481354,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.0443268045783042,-1300.2491455078125,304.1494445800781,0.6031947731971741,0.0897845551371574,0.0823901295661926,293.77447509765625,297.1499938964844,293.1499938964844,0.0058876988478004,-450.08001708984375,298.7223815917969,0.4831180572509765,0.050000000745058,0.0490797609090805,293.1820678710937,297.1499938964844,293.1499938964844,0.2726389169692993,-3967.90966796875,304.1471862792969,0.9562893509864808,0.3584453463554382,0.2514690160751343,293.1933898925781,297.1499938964844,293.1499938964844,0.3273521065711975,-6222.4287109375,304.1075439453125,0.9990000128746032,0.4165583550930023,0.3955658376216888,293.2920227050781,297.1499938964844,293.1499938964844,0.0082316109910607,-2740.929931640625,300.8433532714844,0.4831180572509765,0.050000000745058,0.2328132539987564,291.0966796875,291.1499938964844,264.6321716308594,263.3960876464844,281.2127990722656,293.4365539550781,291.0945739746094,1.0,0.269629567861557,0.8422439098358154,0.8422439098358154,1.0,1.0,-1.2136989831924438,0.5152312517166138,0.6984677314758301,0.2462396472692489,0.0,0.0,0.5179364085197449,52.9615364074707,73.0,-55.32122802734375,-12019.72265625,210.8160552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033569335937,307.9393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17878.884765625,18000.0,0.0,0.0,0.2063765674829483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4740804433822632,0.4740858674049377,-5.412835434981389e-06,0.0,0.0002618100552354,0.0,0.0,27.1309757232666,0.0,0.0,0.0,0.3605100214481354,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443369075655937,-1300.2039794921875,304.1496276855469,0.5887414216995239,0.0896294638514518,0.0824838131666183,293.7856750488281,297.1499938964844,293.1499938964844,0.0056846379302442,-436.9554138183594,298.4794616699219,0.4710831940174103,0.050000000745058,0.0493110083043575,293.17169189453125,297.1499938964844,293.1499938964844,0.2729201018810272,-3970.867431640625,304.1475830078125,0.9337846636772156,0.3597005903720855,0.2519497871398926,293.2166748046875,297.1499938964844,293.1499938964844,0.3230584263801574,-6148.71142578125,304.1289367675781,0.9792702198028564,0.41068035364151,0.3906795382499695,293.2936706542969,297.1499938964844,293.1499938964844,0.0082070650532841,-2735.716552734375,300.7926330566406,0.4710831940174103,0.050000000745058,0.2339102029800415,291.109619140625,291.1499938964844,264.6854248046875,263.4427490234375,281.263671875,293.4603881835937,291.11309814453125,1.0,0.276521235704422,0.8419126868247986,0.8419126868247986,1.0,1.0,-1.2101353406906128,0.5130409002304077,0.6970943808555603,0.2469212263822555,0.0,0.0,0.5232711434364319,58.80482482910156,76.0,11.901684761047363,-12036.642578125,221.6322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,307.90167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.791015625,18000.0,0.0,0.0,0.2052920013666153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4872857332229614,0.4872912168502807,-5.496357516676653e-06,0.0,0.0002604341716505,0.0,0.0,28.480337142944336,0.0,0.0,0.0,0.3649108409881592,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443369075655937,-1300.2039794921875,304.1496276855469,0.5887414216995239,0.0896294638514518,0.0824838131666183,293.7856750488281,297.1499938964844,293.1499938964844,0.0056846379302442,-436.9554138183594,298.4794616699219,0.4710831940174103,0.050000000745058,0.0493110083043575,293.17169189453125,297.1499938964844,293.1499938964844,0.2729201018810272,-3970.867431640625,304.1475830078125,0.9337846636772156,0.3597005903720855,0.2519497871398926,293.2166748046875,297.1499938964844,293.1499938964844,0.3230584263801574,-6148.71142578125,304.1289367675781,0.9792702198028564,0.41068035364151,0.3906795382499695,293.2936706542969,297.1499938964844,293.1499938964844,0.0082070650532841,-2735.716552734375,300.7926330566406,0.4710831940174103,0.050000000745058,0.2339102029800415,291.109619140625,291.1499938964844,264.6854248046875,263.4427490234375,281.263671875,293.4603881835937,291.11309814453125,1.0,0.276521235704422,0.8419126868247986,0.8419126868247986,1.0,1.0,-1.2101353406906128,0.5130409002304077,0.6970943808555603,0.2469212263822555,0.0,0.0,0.5232711434364319,58.80482482910156,76.0,11.901684761047363,-12036.642578125,221.6322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,307.90167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.791015625,18000.0,0.0,0.0,0.2052920013666153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4872857332229614,0.4872912168502807,-5.496357516676653e-06,0.0,0.0002604341716505,0.0,0.0,28.480337142944336,0.0,0.0,0.0,0.3649108409881592,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0442786626517772,-1299.0986328125,304.1498413085937,0.5775770545005798,0.0894237458705902,0.0824846774339675,293.7972106933594,297.1499938964844,293.1499938964844,0.0054740249179303,-423.0485229492188,298.23223876953125,0.4599070847034454,0.050000000745058,0.0495031774044036,293.15496826171875,297.1499938964844,293.1499938964844,0.2752025425434112,-3997.751220703125,304.14453125,0.9191335439682008,0.362539142370224,0.2539377212524414,293.2230529785156,297.1499938964844,293.1499938964844,0.3201623857021332,-6100.44140625,304.1405029296875,0.9615783095359802,0.4076828062534332,0.3876131176948547,293.2951965332031,297.1499938964844,293.1499938964844,0.0081726424396038,-2728.37890625,300.7418518066406,0.4599070847034454,0.050000000745058,0.2348217517137527,291.1227111816406,291.1499938964844,264.7374572753906,263.4883728027344,281.2943115234375,293.4556884765625,291.1226501464844,1.0,0.2824910581111908,0.8413304686546326,0.8413304686546326,1.0,1.0,-1.2101646661758425,0.5125818252563477,0.6975829005241394,0.2481262385845184,0.0,0.0,0.5256022214889526,63.702239990234375,79.0,8.387833595275879,-11987.880859375,231.72694396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6095275878906,307.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17959.576171875,18000.0,0.0,0.0,0.2050503045320511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491190493106842,0.4911960363388061,-5.529540885618189e-06,0.0,0.0002601275627966,0.0,0.0,28.92447853088379,0.0,0.0,0.0,0.3664446771144867,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0442786626517772,-1299.0986328125,304.1498413085937,0.5775770545005798,0.0894237458705902,0.0824846774339675,293.7972106933594,297.1499938964844,293.1499938964844,0.0054740249179303,-423.0485229492188,298.23223876953125,0.4599070847034454,0.050000000745058,0.0495031774044036,293.15496826171875,297.1499938964844,293.1499938964844,0.2752025425434112,-3997.751220703125,304.14453125,0.9191335439682008,0.362539142370224,0.2539377212524414,293.2230529785156,297.1499938964844,293.1499938964844,0.3201623857021332,-6100.44140625,304.1405029296875,0.9615783095359802,0.4076828062534332,0.3876131176948547,293.2951965332031,297.1499938964844,293.1499938964844,0.0081726424396038,-2728.37890625,300.7418518066406,0.4599070847034454,0.050000000745058,0.2348217517137527,291.1227111816406,291.1499938964844,264.7374572753906,263.4883728027344,281.2943115234375,293.4556884765625,291.1226501464844,1.0,0.2824910581111908,0.8413304686546326,0.8413304686546326,1.0,1.0,-1.2101646661758425,0.5125818252563477,0.6975829005241394,0.2481262385845184,0.0,0.0,0.5256022214889526,63.702239990234375,79.0,8.387833595275879,-11987.880859375,231.72694396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6095275878906,307.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17959.576171875,18000.0,0.0,0.0,0.2050503045320511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491190493106842,0.4911960363388061,-5.529540885618189e-06,0.0,0.0002601275627966,0.0,0.0,28.92447853088379,0.0,0.0,0.0,0.3664446771144867,4.0,0.0,1.0
387180,293.1608581542969,297.1499938964844,293.1499938964844,0.0442676357924938,-1298.898193359375,304.14990234375,0.5684309601783752,0.089246854186058,0.0824786275625228,293.8085327148437,297.1499938964844,293.1499938964844,0.005265025421977,-409.0562438964844,297.9764099121094,0.4505616724491119,0.050000000745058,0.0496731512248516,293.13946533203125,297.1499938964844,293.1499938964844,0.2780605852603912,-4031.2587890625,304.1416320800781,0.90855610370636,0.3655590415000915,0.2561448812484741,293.2249450683594,297.1499938964844,293.1499938964844,0.3183286488056183,-6070.4111328125,304.1466369628906,0.9462068676948548,0.4054457247257232,0.3855583071708679,293.2962341308594,297.1499938964844,293.1499938964844,0.0081405891105532,-2722.372802734375,300.6887512207031,0.4505616724491119,0.050000000745058,0.2356280386447906,291.123779296875,291.1499938964844,264.7882995605469,263.532958984375,281.3206787109375,293.4483337402344,291.1239929199219,1.0,0.2878129780292511,0.8407483100891113,0.8407483100891113,1.0,1.0,-1.211512327194214,0.5127748847007751,0.698737382888794,0.2494982630014419,0.0,0.0,0.5290665030479431,68.05348205566406,82.0,4.698722839355469,-11968.8564453125,241.1789093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4229431152344,307.6659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17952.740234375,18000.0,0.0,0.0,0.2054572999477386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971066117286682,0.4971121549606323,-5.56298800802324e-06,0.0,0.0002606438647489,0.0,0.0,29.52915573120117,0.0,0.0,0.0,0.3684209287166595,4.0,0.0,1.0
387240,293.1608581542969,297.1499938964844,293.1499938964844,0.0442676357924938,-1298.898193359375,304.14990234375,0.5684309601783752,0.089246854186058,0.0824786275625228,293.8085327148437,297.1499938964844,293.1499938964844,0.005265025421977,-409.0562438964844,297.9764099121094,0.4505616724491119,0.050000000745058,0.0496731512248516,293.13946533203125,297.1499938964844,293.1499938964844,0.2780605852603912,-4031.2587890625,304.1416320800781,0.90855610370636,0.3655590415000915,0.2561448812484741,293.2249450683594,297.1499938964844,293.1499938964844,0.3183286488056183,-6070.4111328125,304.1466369628906,0.9462068676948548,0.4054457247257232,0.3855583071708679,293.2962341308594,297.1499938964844,293.1499938964844,0.0081405891105532,-2722.372802734375,300.6887512207031,0.4505616724491119,0.050000000745058,0.2356280386447906,291.123779296875,291.1499938964844,264.7882995605469,263.532958984375,281.3206787109375,293.4483337402344,291.1239929199219,1.0,0.2878129780292511,0.8407483100891113,0.8407483100891113,1.0,1.0,-1.211512327194214,0.5127748847007751,0.698737382888794,0.2494982630014419,0.0,0.0,0.5290665030479431,68.05348205566406,82.0,4.698722839355469,-11968.8564453125,241.1789093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4229431152344,307.6659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17952.740234375,18000.0,0.0,0.0,0.2054572999477386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971066117286682,0.4971121549606323,-5.56298800802324e-06,0.0,0.0002606438647489,0.0,0.0,29.52915573120117,0.0,0.0,0.0,0.3684209287166595,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0442678444087505,-1298.8896484375,304.1499328613281,0.5644078850746155,0.0891729742288589,0.0824832692742347,293.81402587890625,297.1499938964844,293.1499938964844,0.0051603564061224,-401.9164123535156,297.8476257324219,0.446603924036026,0.050000000745058,0.0497525781393051,293.13232421875,297.1499938964844,293.1499938964844,0.2795230448246002,-4048.283447265625,304.1404724121094,0.9043312668800354,0.3670985400676727,0.2572652399539947,293.22528076171875,297.1499938964844,293.1499938964844,0.3174815773963928,-6056.80908203125,304.1488037109375,0.9391592741012572,0.4044253230094909,0.3846563696861267,293.2966003417969,297.1499938964844,293.1499938964844,0.008123486302793,-2719.036865234375,300.6625671386719,0.446603924036026,0.050000000745058,0.2360048145055771,291.1246643066406,291.1499938964844,264.81329345703125,263.55487060546875,281.3333740234375,293.4450988769531,291.12481689453125,1.0,0.2902838289737701,0.8404572010040283,0.8404572010040283,1.0,1.0,-1.2123277187347412,0.5129528045654297,0.6993749141693115,0.2501699924468994,0.0,0.0,0.5306628346443176,70.0892333984375,82.0,3.5630245208740234,-11960.7861328125,245.67648315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,307.61529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.7109375,18000.0,0.0,0.0,0.2058726400136947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499924898147583,0.4999305009841919,-5.580048764386447e-06,0.0,0.0002611707604955,0.0,0.0,29.82491111755371,0.0,0.0,0.0,0.3693815469741821,4.0,0.0,1.0
387360,293.1601867675781,297.1499938964844,293.1499938964844,0.0442744679749012,-1298.98974609375,304.1499328613281,0.5606780648231506,0.0891072005033493,0.0824932307004928,293.8194885253906,297.1499938964844,293.1499938964844,0.0050554163753986,-394.6788024902344,297.7179260253906,0.4430146217346191,0.050000000745058,0.0498291552066803,293.1255187988281,297.1499938964844,293.1499938964844,0.2810176312923431,-4065.621826171875,304.1394958496094,0.9006562232971191,0.3686557710170746,0.2583977580070495,293.2254943847656,297.1499938964844,293.1499938964844,0.3166526556015014,-6043.64599609375,304.1505126953125,0.9324879050254822,0.4034329354763031,0.3837868869304657,293.2969055175781,297.1499938964844,293.1499938964844,0.0081060091033577,-2715.606201171875,300.6364440917969,0.4430146217346191,0.050000000745058,0.2363680601119995,291.1252746582031,291.1499938964844,264.8380126953125,263.5765380859375,281.3457336425781,293.4422912597656,291.1253967285156,1.0,0.292651355266571,0.8402519822120667,0.8402519822120667,1.0,1.0,-1.2131834030151367,0.5131669640541077,0.7000164985656738,0.2508233487606048,0.0,0.0,0.5322505235671997,72.05257415771484,85.0,2.78128719329834,-11954.462890625,250.04559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254150390625,307.5683898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.224609375,18000.0,0.0,0.0,0.2064016759395599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5027065277099609,0.5027121305465698,-5.5968939705053344e-06,0.0,0.0002618419239297,0.0,0.0,30.11855125427246,0.0,0.0,0.0,0.3703326880931854,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0442949272692203,-1299.2989501953125,304.1499328613281,0.5539376735687256,0.0889937058091163,0.0825250223278999,293.8301696777344,297.1499938964844,293.1499938964844,0.0048449276946485,-379.9078369140625,297.4566345214844,0.4367247819900512,0.050000000745058,0.0499754883348941,293.1131591796875,297.1499938964844,293.1499938964844,0.2840353548526764,-4100.4375,304.13800048828125,0.8942512273788452,0.3717861473560333,0.260678768157959,293.2255859375,297.1499938964844,293.1499938964844,0.3149784207344055,-6017.38427734375,304.1531066894531,0.9202479720115662,0.4014985859394073,0.3820995986461639,293.29736328125,297.1499938964844,293.1499938964844,0.008069522678852,-2708.2216796875,300.5846862792969,0.4367247819900512,0.050000000745058,0.2370622009038925,291.1271667480469,291.1499938964844,264.88653564453125,263.619140625,281.3698425292969,293.4379272460937,291.12744140625,1.0,0.2971281409263611,0.8398416042327881,0.8398416042327881,1.0,1.0,-1.2149434089660645,0.5136563181877136,0.701287031173706,0.2520332634449005,0.0,0.0,0.535182774066925,75.80461120605469,88.0,3.1941957473754883,-11946.609375,258.4592590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,307.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17956.716796875,18000.0,0.0,0.0,0.2077279686927795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5080435276031494,0.5080491304397583,-5.629853149002884e-06,0.0,0.0002635244454722,0.0,0.0,30.68964385986328,0.0,0.0,0.0,0.3721652030944824,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0442949272692203,-1299.2989501953125,304.1499328613281,0.5539376735687256,0.0889937058091163,0.0825250223278999,293.8301696777344,297.1499938964844,293.1499938964844,0.0048449276946485,-379.9078369140625,297.4566345214844,0.4367247819900512,0.050000000745058,0.0499754883348941,293.1131591796875,297.1499938964844,293.1499938964844,0.2840353548526764,-4100.4375,304.13800048828125,0.8942512273788452,0.3717861473560333,0.260678768157959,293.2255859375,297.1499938964844,293.1499938964844,0.3149784207344055,-6017.38427734375,304.1531066894531,0.9202479720115662,0.4014985859394073,0.3820995986461639,293.29736328125,297.1499938964844,293.1499938964844,0.008069522678852,-2708.2216796875,300.5846862792969,0.4367247819900512,0.050000000745058,0.2370622009038925,291.1271667480469,291.1499938964844,264.88653564453125,263.619140625,281.3698425292969,293.4379272460937,291.12744140625,1.0,0.2971281409263611,0.8398416042327881,0.8398416042327881,1.0,1.0,-1.2149434089660645,0.5136563181877136,0.701287031173706,0.2520332634449005,0.0,0.0,0.535182774066925,75.80461120605469,88.0,3.1941957473754883,-11946.609375,258.4592590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,307.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17956.716796875,18000.0,0.0,0.0,0.2077279686927795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5080435276031494,0.5080491304397583,-5.629853149002884e-06,0.0,0.0002635244454722,0.0,0.0,30.68964385986328,0.0,0.0,0.0,0.3721652030944824,4.0,0.0,1.0
387540,293.1587829589844,297.1499938964844,293.1499938964844,0.0443156622350215,-1299.59375,304.14990234375,0.5479526519775391,0.0888938754796981,0.0825654342770576,293.8406677246094,297.1499938964844,293.1499938964844,0.0046340683475136,-364.7815551757813,297.1930847167969,0.4313580095767975,0.050000000745058,0.050114918500185,293.1025390625,297.1499938964844,293.1499938964844,0.2870191633701324,-4134.62158203125,304.13702392578125,0.8887485861778259,0.374876856803894,0.2629400193691253,293.2254943847656,297.1499938964844,293.1499938964844,0.3132573962211609,-5990.68408203125,304.1549072265625,0.9095115065574646,0.399606317281723,0.3804512619972229,293.2977294921875,297.1499938964844,293.1499938964844,0.0080310320481657,-2700.11181640625,300.53350830078125,0.4313580095767975,0.050000000745058,0.2377235889434814,291.13055419921875,291.1499938964844,264.9339599609375,263.6607666015625,281.39312744140625,293.4352111816406,291.1309814453125,1.0,0.3013269007205963,0.8394311666488647,0.8394311666488647,1.0,1.0,-1.216689109802246,0.5141932368278503,0.7024958729743958,0.2530847787857055,0.0,0.0,0.5375568270683289,79.37777709960938,91.0,4.7328643798828125,-11942.123046875,266.5209350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9938049316406,307.4241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.263671875,18000.0,0.0,0.0,0.209292322397232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5125991106033325,0.5126047730445862,-5.659295311488677e-06,0.0,0.0002655089774634,0.0,0.0,31.18821907043457,0.0,0.0,0.0,0.3737494647502899,4.0,0.0,1.0
387600,293.1587829589844,297.1499938964844,293.1499938964844,0.0443156622350215,-1299.59375,304.14990234375,0.5479526519775391,0.0888938754796981,0.0825654342770576,293.8406677246094,297.1499938964844,293.1499938964844,0.0046340683475136,-364.7815551757813,297.1930847167969,0.4313580095767975,0.050000000745058,0.050114918500185,293.1025390625,297.1499938964844,293.1499938964844,0.2870191633701324,-4134.62158203125,304.13702392578125,0.8887485861778259,0.374876856803894,0.2629400193691253,293.2254943847656,297.1499938964844,293.1499938964844,0.3132573962211609,-5990.68408203125,304.1549072265625,0.9095115065574646,0.399606317281723,0.3804512619972229,293.2977294921875,297.1499938964844,293.1499938964844,0.0080310320481657,-2700.11181640625,300.53350830078125,0.4313580095767975,0.050000000745058,0.2377235889434814,291.13055419921875,291.1499938964844,264.9339599609375,263.6607666015625,281.39312744140625,293.4352111816406,291.1309814453125,1.0,0.3013269007205963,0.8394311666488647,0.8394311666488647,1.0,1.0,-1.216689109802246,0.5141932368278503,0.7024958729743958,0.2530847787857055,0.0,0.0,0.5375568270683289,79.37777709960938,91.0,4.7328643798828125,-11942.123046875,266.5209350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9938049316406,307.4241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.263671875,18000.0,0.0,0.0,0.209292322397232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5125991106033325,0.5126047730445862,-5.659295311488677e-06,0.0,0.0002655089774634,0.0,0.0,31.18821907043457,0.0,0.0,0.0,0.3737494647502899,4.0,0.0,1.0
387660,293.1581726074219,297.1499938964844,293.1499938964844,0.0443299897015094,-1299.7681884765625,304.1499328613281,0.5425366163253784,0.0887963697314262,0.0826057940721511,293.8509521484375,297.1499938964844,293.1499938964844,0.0044226511381566,-349.3109130859375,296.9272766113281,0.4266869723796844,0.050000000745058,0.0502495095133781,293.0937805175781,297.1499938964844,293.1499938964844,0.2899075746536255,-4167.50341796875,304.1365661621094,0.8838633298873901,0.3778613209724426,0.2651349306106567,293.2252502441406,297.1499938964844,293.1499938964844,0.3114975094795227,-5963.56396484375,304.1561889648437,0.9003368020057678,0.3977413177490234,0.3788264095783233,293.29803466796875,297.1499938964844,293.1499938964844,0.0079908240586519,-2691.382080078125,300.4826354980469,0.4266869723796844,0.050000000745058,0.2383620291948318,291.1351928710937,291.1499938964844,264.9802551269531,263.70147705078125,281.4154968261719,293.4338684082031,291.1357116699219,1.0,0.3053101897239685,0.8390029668807983,0.8390029668807983,1.0,1.0,-1.2183499336242676,0.51474529504776,0.7036046385765076,0.2539558112621307,0.0,0.0,0.5392290353775024,82.82323455810547,94.0,6.310853958129883,-11939.056640625,274.3069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.3778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.576171875,18000.0,0.0,0.0,0.2109519392251968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5160346627235413,0.5160403847694397,-5.682676601281855e-06,0.0,0.0002676143776625,0.0,0.0,31.57286834716797,0.0,0.0,0.0,0.3749612867832184,4.0,0.0,1.0
387720,293.1581726074219,297.1499938964844,293.1499938964844,0.0443299897015094,-1299.7681884765625,304.1499328613281,0.5425366163253784,0.0887963697314262,0.0826057940721511,293.8509521484375,297.1499938964844,293.1499938964844,0.0044226511381566,-349.3109130859375,296.9272766113281,0.4266869723796844,0.050000000745058,0.0502495095133781,293.0937805175781,297.1499938964844,293.1499938964844,0.2899075746536255,-4167.50341796875,304.1365661621094,0.8838633298873901,0.3778613209724426,0.2651349306106567,293.2252502441406,297.1499938964844,293.1499938964844,0.3114975094795227,-5963.56396484375,304.1561889648437,0.9003368020057678,0.3977413177490234,0.3788264095783233,293.29803466796875,297.1499938964844,293.1499938964844,0.0079908240586519,-2691.382080078125,300.4826354980469,0.4266869723796844,0.050000000745058,0.2383620291948318,291.1351928710937,291.1499938964844,264.9802551269531,263.70147705078125,281.4154968261719,293.4338684082031,291.1357116699219,1.0,0.3053101897239685,0.8390029668807983,0.8390029668807983,1.0,1.0,-1.2183499336242676,0.51474529504776,0.7036046385765076,0.2539558112621307,0.0,0.0,0.5392290353775024,82.82323455810547,94.0,6.310853958129883,-11939.056640625,274.3069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.3778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.576171875,18000.0,0.0,0.0,0.2109519392251968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5160346627235413,0.5160403847694397,-5.682676601281855e-06,0.0,0.0002676143776625,0.0,0.0,31.57286834716797,0.0,0.0,0.0,0.3749612867832184,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443321466445922,-1299.7325439453125,304.1499328613281,0.5375587940216064,0.0886905565857887,0.0826379582285881,293.8612060546875,297.1499938964844,293.1499938964844,0.004210390150547,-333.5016784667969,296.6585998535156,0.4225563704967499,0.050000000745058,0.050380665808916,293.0868835449219,297.1499938964844,293.1499938964844,0.2926535606384277,-4198.58203125,304.136474609375,0.8794016242027283,0.3806879818439483,0.2672257423400879,293.2249450683594,297.1499938964844,293.1499938964844,0.309712141752243,-5936.166015625,304.1571044921875,0.8920367956161499,0.3958957493305206,0.3772180080413818,293.29840087890625,297.1499938964844,293.1499938964844,0.0079492051154375,-2682.145263671875,300.4317932128906,0.4225563704967499,0.050000000745058,0.2389841824769973,291.1406555175781,291.1499938964844,265.02545166015625,263.74127197265625,281.43701171875,293.4338073730469,291.1412658691406,1.0,0.3091224133968353,0.8385748267173767,0.8385748267173767,1.0,1.0,-1.219871997833252,0.5152868628501892,0.7045851349830627,0.2546409666538238,0.0,0.0,0.5401068925857544,86.17579650878906,97.0,7.461711883544922,-11935.8125,281.86529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544311523437,307.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.71484375,18000.0,0.0,0.0,0.2125781923532486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181264281272888,0.5181320905685425,-5.698227141692769e-06,0.0,0.0002696774608921,0.0,0.0,31.81459617614746,0.0,0.0,0.0,0.3757161200046539,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443321466445922,-1299.7325439453125,304.1499328613281,0.5375587940216064,0.0886905565857887,0.0826379582285881,293.8612060546875,297.1499938964844,293.1499938964844,0.004210390150547,-333.5016784667969,296.6585998535156,0.4225563704967499,0.050000000745058,0.050380665808916,293.0868835449219,297.1499938964844,293.1499938964844,0.2926535606384277,-4198.58203125,304.136474609375,0.8794016242027283,0.3806879818439483,0.2672257423400879,293.2249450683594,297.1499938964844,293.1499938964844,0.309712141752243,-5936.166015625,304.1571044921875,0.8920367956161499,0.3958957493305206,0.3772180080413818,293.29840087890625,297.1499938964844,293.1499938964844,0.0079492051154375,-2682.145263671875,300.4317932128906,0.4225563704967499,0.050000000745058,0.2389841824769973,291.1406555175781,291.1499938964844,265.02545166015625,263.74127197265625,281.43701171875,293.4338073730469,291.1412658691406,1.0,0.3091224133968353,0.8385748267173767,0.8385748267173767,1.0,1.0,-1.219871997833252,0.5152868628501892,0.7045851349830627,0.2546409666538238,0.0,0.0,0.5401068925857544,86.17579650878906,97.0,7.461711883544922,-11935.8125,281.86529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544311523437,307.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.71484375,18000.0,0.0,0.0,0.2125781923532486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181264281272888,0.5181320905685425,-5.698227141692769e-06,0.0,0.0002696774608921,0.0,0.0,31.81459617614746,0.0,0.0,0.0,0.3757161200046539,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0443264916539192,-1299.602294921875,304.14996337890625,0.5352015495300293,0.088630735874176,0.0826478898525238,293.8664245605469,297.1499938964844,293.1499938964844,0.0041036764159798,-325.4590148925781,296.5229187011719,0.420657604932785,0.050000000745058,0.050445269793272,293.0841369628906,297.1499938964844,293.1499938964844,0.2939616441726684,-4213.32568359375,304.13653564453125,0.877285361289978,0.3820285201072693,0.2682220041751861,293.22479248046875,297.1499938964844,293.1499938964844,0.3088145852088928,-5922.4228515625,304.1574401855469,0.8880881667137146,0.3949785232543945,0.3764185607433319,293.2986145019531,297.1499938964844,293.1499938964844,0.0079279206693172,-2677.3642578125,300.40631103515625,0.420657604932785,0.050000000745058,0.23929063975811,291.1435852050781,291.1499938964844,265.04766845703125,263.7608337402344,281.4474792480469,293.43426513671875,291.1441650390625,1.0,0.3109735250473022,0.8383607268333435,0.8383607268333435,1.0,1.0,-1.220565676689148,0.5155449509620667,0.7050207257270813,0.2549151182174682,0.0,0.0,0.540232241153717,87.82511138916016,97.0,7.813496589660644,-11933.693359375,285.56817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8389892578125,307.3390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.625,18000.0,0.0,0.0,0.2133422046899795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5186213850975037,0.5186270475387573,-5.702656380890403e-06,0.0,0.0002706467057578,0.0,0.0,31.875476837158203,0.0,0.0,0.0,0.3759039938449859,4.0,0.0,1.0
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443155393004417,-1299.3846435546875,304.1499938964844,0.5329169034957886,0.088564820587635,0.0826524272561073,293.87164306640625,297.1499938964844,293.1499938964844,0.003996742889285,-317.3417358398437,296.3863220214844,0.4188528060913086,0.050000000745058,0.0505094118416309,293.0818176269531,297.1499938964844,293.1499938964844,0.2952251434326172,-4227.53173828125,304.1366882324219,0.8752276301383972,0.3833187222480774,0.2691837549209595,293.224609375,297.1499938964844,293.1499938964844,0.3079162240028381,-5908.681640625,304.15771484375,0.8842587471008301,0.3940640687942505,0.375621497631073,293.29888916015625,297.1499938964844,293.1499938964844,0.0079064024612307,-2672.502685546875,300.3807067871094,0.4188528060913086,0.050000000745058,0.2395949065685272,291.1465148925781,291.1499938964844,265.069580078125,263.7801818847656,281.45782470703125,293.4349975585937,291.1471252441406,1.0,0.3127935528755188,0.838144063949585,0.838144063949585,1.0,1.0,-1.221211075782776,0.5157912969589233,0.7054197192192078,0.2551470398902893,0.0,0.0,0.5401588082313538,89.46122741699219,100.0,8.014517784118652,-11931.0751953125,289.2281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83062744140625,307.3335876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.58203125,18000.0,0.0,0.0,0.2140581607818603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187594294548035,0.5187651515007019,-5.704866453015711e-06,0.0,0.0002715549780987,0.0,0.0,31.89705467224121,0.0,0.0,0.0,0.3759682476520538,4.0,0.0,1.0
