time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442766100168228,-1298.672119140625,304.1500549316406,0.5285351276397705,0.0884123668074607,0.082642987370491,293.8822326660156,297.1499938964844,293.1499938964844,0.0037816730327904,-300.8572082519531,296.1102600097656,0.4154862463474273,0.050000000745058,0.0506366491317749,293.0783996582031,297.1499938964844,293.1499938964844,0.2976163327693939,-4254.3271484375,304.1371459960937,0.8712518215179443,0.385741651058197,0.2709996402263641,293.2242736816406,297.1499938964844,293.1499938964844,0.3061234354972839,-5881.2900390625,304.1581115722656,0.8769269585609436,0.3922412693500519,0.3740327656269073,293.2994689941406,297.1499938964844,293.1499938964844,0.0078626964241266,-2662.56640625,300.3291320800781,0.4154862463474273,0.050000000745058,0.2401984632015228,291.1522827148437,291.1499938964844,265.1126708984375,263.8182067871094,281.47808837890625,293.4372253417969,291.1528625488281,1.0,0.3163514137268066,0.8377107977867126,0.8377107977867126,1.0,1.0,-1.222349762916565,0.5162408947944641,0.706108808517456,0.2554977834224701,0.0,0.0,0.5394616723060608,92.7027816772461,103.0,7.971356868743896,-11924.0146484375,296.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8330078125,307.33184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1640625,18000.0,0.0,0.0,0.2153144031763076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180262327194214,0.5180319547653198,-5.702905127691338e-06,0.0,0.000273148616543,0.0,0.0,31.82845687866211,0.0,0.0,0.0,0.3757461607456207,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442766100168228,-1298.672119140625,304.1500549316406,0.5285351276397705,0.0884123668074607,0.082642987370491,293.8822326660156,297.1499938964844,293.1499938964844,0.0037816730327904,-300.8572082519531,296.1102600097656,0.4154862463474273,0.050000000745058,0.0506366491317749,293.0783996582031,297.1499938964844,293.1499938964844,0.2976163327693939,-4254.3271484375,304.1371459960937,0.8712518215179443,0.385741651058197,0.2709996402263641,293.2242736816406,297.1499938964844,293.1499938964844,0.3061234354972839,-5881.2900390625,304.1581115722656,0.8769269585609436,0.3922412693500519,0.3740327656269073,293.2994689941406,297.1499938964844,293.1499938964844,0.0078626964241266,-2662.56640625,300.3291320800781,0.4154862463474273,0.050000000745058,0.2401984632015228,291.1522827148437,291.1499938964844,265.1126708984375,263.8182067871094,281.47808837890625,293.4372253417969,291.1528625488281,1.0,0.3163514137268066,0.8377107977867126,0.8377107977867126,1.0,1.0,-1.222349762916565,0.5162408947944641,0.706108808517456,0.2554977834224701,0.0,0.0,0.5394616723060608,92.7027816772461,103.0,7.971356868743896,-11924.0146484375,296.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8330078125,307.33184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1640625,18000.0,0.0,0.0,0.2153144031763076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180262327194214,0.5180319547653198,-5.702905127691338e-06,0.0,0.000273148616543,0.0,0.0,31.82845687866211,0.0,0.0,0.0,0.3757461607456207,4.0,0.0,1.0
388140,293.1571960449219,297.1499938964844,293.1499938964844,0.0442117117345333,-1297.5400390625,304.150146484375,0.5243673920631409,0.0882269293069839,0.0826038420200347,293.8929748535156,297.1499938964844,293.1499938964844,0.0035648043267428,-284.0486145019531,295.8300476074219,0.4123948812484741,0.050000000745058,0.0507627055048942,293.07647705078125,297.1499938964844,293.1499938964844,0.299820065498352,-4278.921875,304.13775634765625,0.8674236536026001,0.3879513144493103,0.2726640999317169,293.2239685058594,297.1499938964844,293.1499938964844,0.3043438494205475,-5854.13134765625,304.15838623046875,0.870000958442688,0.390424519777298,0.3724492192268371,293.3002319335937,297.1499938964844,293.1499938964844,0.0078182006254792,-2652.396484375,300.2768249511719,0.4123948812484741,0.050000000745058,0.2407964169979095,291.1576538085937,291.1499938964844,265.1546936035156,263.8554077148437,281.4979858398437,293.4403381347656,291.1581420898437,1.0,0.3198073506355285,0.8372774720191956,0.8372774720191956,1.0,1.0,-1.223268985748291,0.5166147947311401,0.7066542506217957,0.2557244002819061,0.0,0.0,0.5380674004554749,95.90929412841795,106.0,7.417239189147949,-11913.916015625,303.4860534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588562011719,307.341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.62109375,18000.0,0.0,0.0,0.2162762135267257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159937143325806,0.5159993767738342,-5.692609192919917e-06,0.0,0.0002743687946349,0.0,0.0,31.61602210998535,0.0,0.0,0.0,0.3750717341899872,4.0,0.0,1.0
388200,293.1571960449219,297.1499938964844,293.1499938964844,0.0442117117345333,-1297.5400390625,304.150146484375,0.5243673920631409,0.0882269293069839,0.0826038420200347,293.8929748535156,297.1499938964844,293.1499938964844,0.0035648043267428,-284.0486145019531,295.8300476074219,0.4123948812484741,0.050000000745058,0.0507627055048942,293.07647705078125,297.1499938964844,293.1499938964844,0.299820065498352,-4278.921875,304.13775634765625,0.8674236536026001,0.3879513144493103,0.2726640999317169,293.2239685058594,297.1499938964844,293.1499938964844,0.3043438494205475,-5854.13134765625,304.15838623046875,0.870000958442688,0.390424519777298,0.3724492192268371,293.3002319335937,297.1499938964844,293.1499938964844,0.0078182006254792,-2652.396484375,300.2768249511719,0.4123948812484741,0.050000000745058,0.2407964169979095,291.1576538085937,291.1499938964844,265.1546936035156,263.8554077148437,281.4979858398437,293.4403381347656,291.1581420898437,1.0,0.3198073506355285,0.8372774720191956,0.8372774720191956,1.0,1.0,-1.223268985748291,0.5166147947311401,0.7066542506217957,0.2557244002819061,0.0,0.0,0.5380674004554749,95.90929412841795,106.0,7.417239189147949,-11913.916015625,303.4860534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588562011719,307.341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.62109375,18000.0,0.0,0.0,0.2162762135267257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159937143325806,0.5159993767738342,-5.692609192919917e-06,0.0,0.0002743687946349,0.0,0.0,31.61602210998535,0.0,0.0,0.0,0.3750717341899872,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441202074289321,-1295.9818115234375,304.1502380371094,0.5203812718391418,0.0880063623189926,0.0825328156352043,293.90380859375,297.1499938964844,293.1499938964844,0.0033459938131272,-266.9340515136719,295.54559326171875,0.4095241129398346,0.050000000745058,0.0508879087865352,293.0757141113281,297.1499938964844,293.1499938964844,0.3018580973148346,-4301.59814453125,304.138427734375,0.8637229800224304,0.3899671733379364,0.2741905748844147,293.2236633300781,297.1499938964844,293.1499938964844,0.3025853335857391,-5827.31298828125,304.15850830078125,0.8634424805641174,0.3886114656925201,0.3708686828613281,293.3011474609375,297.1499938964844,293.1499938964844,0.007773092482239,-2642.06005859375,300.2236633300781,0.4095241129398346,0.050000000745058,0.2413903325796127,291.1622619628906,291.1499938964844,265.1957397460937,263.89178466796875,281.5177917480469,293.44415283203125,291.1626892089844,1.0,0.3231758177280426,0.8368444442749023,0.8368444442749023,1.0,1.0,-1.2239820957183838,0.5169054269790649,0.7070766687393188,0.2558690309524536,0.0,0.0,0.5361064076423645,99.09033203125,109.0,6.457068920135498,-11900.501953125,310.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031066894531,307.3583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.376953125,18000.0,0.0,0.0,0.2169117778539657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5128812789916992,0.5128870010375977,-5.675310148944845e-06,0.0,0.00027517505805,0.0,0.0,31.285234451293945,0.0,0.0,0.0,0.3740219175815582,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441202074289321,-1295.9818115234375,304.1502380371094,0.5203812718391418,0.0880063623189926,0.0825328156352043,293.90380859375,297.1499938964844,293.1499938964844,0.0033459938131272,-266.9340515136719,295.54559326171875,0.4095241129398346,0.050000000745058,0.0508879087865352,293.0757141113281,297.1499938964844,293.1499938964844,0.3018580973148346,-4301.59814453125,304.138427734375,0.8637229800224304,0.3899671733379364,0.2741905748844147,293.2236633300781,297.1499938964844,293.1499938964844,0.3025853335857391,-5827.31298828125,304.15850830078125,0.8634424805641174,0.3886114656925201,0.3708686828613281,293.3011474609375,297.1499938964844,293.1499938964844,0.007773092482239,-2642.06005859375,300.2236633300781,0.4095241129398346,0.050000000745058,0.2413903325796127,291.1622619628906,291.1499938964844,265.1957397460937,263.89178466796875,281.5177917480469,293.44415283203125,291.1626892089844,1.0,0.3231758177280426,0.8368444442749023,0.8368444442749023,1.0,1.0,-1.2239820957183838,0.5169054269790649,0.7070766687393188,0.2558690309524536,0.0,0.0,0.5361064076423645,99.09033203125,109.0,6.457068920135498,-11900.501953125,310.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031066894531,307.3583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.376953125,18000.0,0.0,0.0,0.2169117778539657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5128812789916992,0.5128870010375977,-5.675310148944845e-06,0.0,0.00027517505805,0.0,0.0,31.285234451293945,0.0,0.0,0.0,0.3740219175815582,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0440018624067306,-1293.99658203125,304.1503601074219,0.5165548324584961,0.0877496376633644,0.0824287235736846,293.91473388671875,297.1499938964844,293.1499938964844,0.0031248703598976,-249.51339721679688,295.2567749023437,0.4068288505077362,0.050000000745058,0.051012422889471,293.0759582519531,297.1499938964844,293.1499938964844,0.3037482798099518,-4322.5830078125,304.1391296386719,0.8601381182670593,0.3918063640594482,0.2755905091762543,293.223388671875,297.1499938964844,293.1499938964844,0.3008530735969543,-5800.9052734375,304.1585693359375,0.8572220802307129,0.3868008852005005,0.3692899942398071,293.3021850585937,297.1499938964844,293.1499938964844,0.0077274618670344,-2631.59375,300.1695556640625,0.4068288505077362,0.050000000745058,0.2419809699058532,291.1659851074219,291.1499938964844,265.2357482910156,263.9273681640625,281.53765869140625,293.4485168457031,291.16632080078125,1.0,0.3264661431312561,0.8364114165306091,0.8364114165306091,1.0,1.0,-1.224501132965088,0.5171059966087341,0.7073951959609985,0.2559705376625061,0.0,0.0,0.5337092280387878,102.25112915039062,112.0,5.239970207214356,-11883.6533203125,317.2147521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608764648437,307.38116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.06640625,18000.0,0.0,0.0,0.2172054648399353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5089234113693237,0.5089290738105774,-5.652498202834977e-06,0.0,0.0002755476452875,0.0,0.0,30.86380195617676,0.0,0.0,0.0,0.3726796805858612,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0440018624067306,-1293.99658203125,304.1503601074219,0.5165548324584961,0.0877496376633644,0.0824287235736846,293.91473388671875,297.1499938964844,293.1499938964844,0.0031248703598976,-249.51339721679688,295.2567749023437,0.4068288505077362,0.050000000745058,0.051012422889471,293.0759582519531,297.1499938964844,293.1499938964844,0.3037482798099518,-4322.5830078125,304.1391296386719,0.8601381182670593,0.3918063640594482,0.2755905091762543,293.223388671875,297.1499938964844,293.1499938964844,0.3008530735969543,-5800.9052734375,304.1585693359375,0.8572220802307129,0.3868008852005005,0.3692899942398071,293.3021850585937,297.1499938964844,293.1499938964844,0.0077274618670344,-2631.59375,300.1695556640625,0.4068288505077362,0.050000000745058,0.2419809699058532,291.1659851074219,291.1499938964844,265.2357482910156,263.9273681640625,281.53765869140625,293.4485168457031,291.16632080078125,1.0,0.3264661431312561,0.8364114165306091,0.8364114165306091,1.0,1.0,-1.224501132965088,0.5171059966087341,0.7073951959609985,0.2559705376625061,0.0,0.0,0.5337092280387878,102.25112915039062,112.0,5.239970207214356,-11883.6533203125,317.2147521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608764648437,307.38116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.06640625,18000.0,0.0,0.0,0.2172054648399353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5089234113693237,0.5089290738105774,-5.652498202834977e-06,0.0,0.0002755476452875,0.0,0.0,30.86380195617676,0.0,0.0,0.0,0.3726796805858612,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439329780638217,-1292.8499755859375,304.1504211425781,0.5146967172622681,0.0876080840826034,0.0823645368218422,293.92022705078125,297.1499938964844,293.1499938964844,0.0030133698601275,-240.69126892089844,295.1107177734375,0.4055341482162475,0.050000000745058,0.0510744713246822,293.07635498046875,297.1499938964844,293.1499938964844,0.3046431243419647,-4332.5048828125,304.1394958496094,0.8583862781524658,0.3926634490489959,0.2762466371059418,293.2232666015625,297.1499938964844,293.1499938964844,0.2999975979328155,-5787.8662109375,304.1585693359375,0.8542295694351196,0.3858963251113891,0.3685011565685272,293.3027648925781,297.1499938964844,293.1499938964844,0.007704481948167,-2626.32080078125,300.14215087890625,0.4055341482162475,0.050000000745058,0.2422753125429153,291.16748046875,291.1499938964844,265.2554016113281,263.94488525390625,281.5476379394531,293.45086669921875,291.1677551269531,1.0,0.3280847072601318,0.8361948728561401,0.8361948728561401,1.0,1.0,-1.2246925830841064,0.5171721577644348,0.7075204849243164,0.2560133934020996,0.0,0.0,0.5323909521102905,103.825439453125,112.0,4.573200702667236,-11873.966796875,320.5775756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932556152344,307.393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.609375,18000.0,0.0,0.0,0.217226892709732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067081451416016,0.5067137479782104,-5.63955200050259e-06,0.0,0.0002755748282652,0.0,0.0,30.62858009338379,0.0,0.0,0.0,0.3719275295734405,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438576862215995,-1291.6021728515625,304.1504821777344,0.5128728151321411,0.0874578282237052,0.0822922512888908,293.9256896972656,297.1499938964844,293.1499938964844,0.0029010879807174,-231.78680419921875,294.9635009765625,0.4042685925960541,0.050000000745058,0.0511363931000232,293.07696533203125,297.1499938964844,293.1499938964844,0.3055036067962646,-4342.037109375,304.13983154296875,0.8566578030586243,0.3934770226478576,0.2768726646900177,293.22314453125,297.1499938964844,293.1499938964844,0.2991496324539184,-5774.94140625,304.1585388183594,0.8513110876083374,0.3849922716617584,0.3677125871181488,293.3033447265625,297.1499938964844,293.1499938964844,0.0076813786290585,-2621.01904296875,300.114501953125,0.4042685925960541,0.050000000745058,0.2425690442323684,291.1687316894531,291.1499938964844,265.2747802734375,263.9621887207031,281.5577087402344,293.4533386230469,291.1689453125,1.0,0.329686164855957,0.8359798789024353,0.8359798789024353,1.0,1.0,-1.2248376607894895,0.5172145366668701,0.7076231837272644,0.2560527920722961,0.0,0.0,0.5310137271881104,105.39604949951172,115.0,3.890827178955078,-11863.435546875,323.9135437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02716064453125,307.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.60546875,18000.0,0.0,0.0,0.2171651571989059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043736696243286,0.5043793320655823,-5.625827725452837e-06,0.0,0.0002754965098574,0.0,0.0,30.381479263305664,0.0,0.0,0.0,0.3711349070072174,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436895191669464,-1288.8291015625,304.1506042480469,0.5093236565589905,0.0871332585811615,0.0821254551410675,293.93670654296875,297.1499938964844,293.1499938964844,0.0026744026690721,-213.7603454589844,294.66583251953125,0.4018063247203827,0.050000000745058,0.0512599609792232,293.0787353515625,297.1499938964844,293.1499938964844,0.3071191012859344,-4359.9072265625,304.1405334472656,0.8532603979110718,0.3949695527553558,0.2780332863330841,293.2229309082031,297.1499938964844,293.1499938964844,0.2974753975868225,-5749.41845703125,304.1584777832031,0.8456802368164062,0.383185476064682,0.3661365211009979,293.3046264648437,297.1499938964844,293.1499938964844,0.0076348916627466,-2610.34423828125,300.0584411621094,0.4018063247203827,0.050000000745058,0.2431551814079284,291.1705017089844,291.1499938964844,265.3128662109375,263.9962463378906,281.5780334472656,293.4586181640625,291.1706237792969,1.0,0.3328417837619781,0.8355498313903809,0.8355498313903809,1.0,1.0,-1.2249908447265625,0.5172265768051147,0.7077642679214478,0.2561275362968445,0.0,0.0,0.5281504392623901,108.52896118164062,103.0,2.549399375915528,-11839.9716796875,330.5102233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09716796875,307.4330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.103515625,18000.0,0.0,0.0,0.2168140858411789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994783401489258,0.4994839429855346,-5.596910341409966e-06,0.0,0.0002750511339399,0.0,0.0,29.866512298583984,0.0,0.0,0.0,0.3694742619991302,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436895191669464,-1288.8291015625,304.1506042480469,0.5093236565589905,0.0871332585811615,0.0821254551410675,293.93670654296875,297.1499938964844,293.1499938964844,0.0026744026690721,-213.7603454589844,294.66583251953125,0.4018063247203827,0.050000000745058,0.0512599609792232,293.0787353515625,297.1499938964844,293.1499938964844,0.3071191012859344,-4359.9072265625,304.1405334472656,0.8532603979110718,0.3949695527553558,0.2780332863330841,293.2229309082031,297.1499938964844,293.1499938964844,0.2974753975868225,-5749.41845703125,304.1584777832031,0.8456802368164062,0.383185476064682,0.3661365211009979,293.3046264648437,297.1499938964844,293.1499938964844,0.0076348916627466,-2610.34423828125,300.0584411621094,0.4018063247203827,0.050000000745058,0.2431551814079284,291.1705017089844,291.1499938964844,265.3128662109375,263.9962463378906,281.5780334472656,293.4586181640625,291.1706237792969,1.0,0.3328417837619781,0.8355498313903809,0.8355498313903809,1.0,1.0,-1.2249908447265625,0.5172265768051147,0.7077642679214478,0.2561275362968445,0.0,0.0,0.5281504392623901,108.52896118164062,103.0,2.549399375915528,-11839.9716796875,330.5102233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09716796875,307.4330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.103515625,18000.0,0.0,0.0,0.2168140858411789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994783401489258,0.4994839429855346,-5.596910341409966e-06,0.0,0.0002750511339399,0.0,0.0,29.866512298583984,0.0,0.0,0.0,0.3694742619991302,4.0,0.0,1.0
388740,293.15924072265625,297.1499938964844,293.1499938964844,0.043343000113964,-1283.1185302734375,304.1509704589844,0.5099946856498718,0.086813598871231,0.081775352358818,293.9476623535156,297.1499938964844,293.1499938964844,0.0024353961925953,-194.6915435791016,294.3651123046875,0.4029777348041534,0.050000000745058,0.0512007214128971,293.0809020996094,297.1499938964844,293.1499938964844,0.3083937168121338,-4373.828125,304.1415710449219,0.856348991394043,0.3963364958763122,0.2789542973041534,293.2225646972656,297.1499938964844,293.1499938964844,0.2956250607967376,-5721.03271484375,304.15875244140625,0.846494734287262,0.3814076483249664,0.3643940389156341,293.3058776855469,297.1499938964844,293.1499938964844,0.0075543713755905,-2590.114501953125,300.0023498535156,0.4029777348041534,0.050000000745058,0.242874190211296,291.1730041503906,291.1499938964844,265.3500061035156,264.02960205078125,281.59979248046875,293.4639892578125,291.1734313964844,1.0,0.3306954503059387,0.8351197838783264,0.8351197838783264,1.0,1.0,-1.2231773138046265,0.516327440738678,0.7068498134613037,0.2557635307312011,0.0,0.0,0.5249547958374023,107.00472259521484,91.0,4.17363166809082,-11803.220703125,326.5399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1677551269531,307.46148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.580078125,18000.0,0.0,0.0,0.2161784768104553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942515790462494,0.4942571520805359,-5.566583695326699e-06,0.0,0.0002742447832133,0.0,0.0,29.324851989746094,0.0,0.0,0.0,0.3677070438861847,4.0,0.0,1.0
388800,293.15924072265625,297.1499938964844,293.1499938964844,0.043343000113964,-1283.1185302734375,304.1509704589844,0.5099946856498718,0.086813598871231,0.081775352358818,293.9476623535156,297.1499938964844,293.1499938964844,0.0024353961925953,-194.6915435791016,294.3651123046875,0.4029777348041534,0.050000000745058,0.0512007214128971,293.0809020996094,297.1499938964844,293.1499938964844,0.3083937168121338,-4373.828125,304.1415710449219,0.856348991394043,0.3963364958763122,0.2789542973041534,293.2225646972656,297.1499938964844,293.1499938964844,0.2956250607967376,-5721.03271484375,304.15875244140625,0.846494734287262,0.3814076483249664,0.3643940389156341,293.3058776855469,297.1499938964844,293.1499938964844,0.0075543713755905,-2590.114501953125,300.0023498535156,0.4029777348041534,0.050000000745058,0.242874190211296,291.1730041503906,291.1499938964844,265.3500061035156,264.02960205078125,281.59979248046875,293.4639892578125,291.1734313964844,1.0,0.3306954503059387,0.8351197838783264,0.8351197838783264,1.0,1.0,-1.2231773138046265,0.516327440738678,0.7068498134613037,0.2557635307312011,0.0,0.0,0.5249547958374023,107.00472259521484,91.0,4.17363166809082,-11803.220703125,326.5399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1677551269531,307.46148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.580078125,18000.0,0.0,0.0,0.2161784768104553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942515790462494,0.4942571520805359,-5.566583695326699e-06,0.0,0.0002742447832133,0.0,0.0,29.324851989746094,0.0,0.0,0.0,0.3677070438861847,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0436197519302368,-1287.67578125,304.1501770019531,0.5160790681838989,0.0875921621918678,0.0820791646838188,293.9526062011719,297.1499938964844,293.1499938964844,0.0022031997796148,-176.14459228515625,294.07666015625,0.4071113765239715,0.050000000745058,0.0509990788996219,293.0785217285156,297.1499938964844,293.1499938964844,0.3101738095283508,-4393.7646484375,304.1413879394531,0.8654704093933105,0.3985818922519684,0.2802562415599823,293.2168884277344,297.1499938964844,293.1499938964844,0.2944501340389251,-5703.4443359375,304.1577453613281,0.8532102108001709,0.3807263672351837,0.363335907459259,293.3008117675781,297.1499938964844,293.1499938964844,0.0074722995050251,-2568.657958984375,299.9629821777344,0.4071113765239715,0.050000000745058,0.2419176697731018,291.1745300292969,291.1499938964844,265.3866577148437,264.06268310546875,281.6206970214844,293.4686279296875,291.1743469238281,1.0,0.3252699077129364,0.8347038626670837,0.8347038626670837,1.0,1.0,-1.2224438190460205,0.5158997178077698,0.7065441012382507,0.255728155374527,0.0,0.0,0.5214950442314148,101.89244842529295,79.0,0.7489007711410522,-11763.794921875,315.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23748779296875,307.4803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.361328125,18000.0,0.0,0.0,0.2152693718671798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882402122020721,0.4882457256317138,-5.532124760065926e-06,0.0,0.0002730914857238,0.0,0.0,28.71092987060547,0.0,0.0,0.0,0.3657015562057495,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0436197519302368,-1287.67578125,304.1501770019531,0.5160790681838989,0.0875921621918678,0.0820791646838188,293.9526062011719,297.1499938964844,293.1499938964844,0.0022031997796148,-176.14459228515625,294.07666015625,0.4071113765239715,0.050000000745058,0.0509990788996219,293.0785217285156,297.1499938964844,293.1499938964844,0.3101738095283508,-4393.7646484375,304.1413879394531,0.8654704093933105,0.3985818922519684,0.2802562415599823,293.2168884277344,297.1499938964844,293.1499938964844,0.2944501340389251,-5703.4443359375,304.1577453613281,0.8532102108001709,0.3807263672351837,0.363335907459259,293.3008117675781,297.1499938964844,293.1499938964844,0.0074722995050251,-2568.657958984375,299.9629821777344,0.4071113765239715,0.050000000745058,0.2419176697731018,291.1745300292969,291.1499938964844,265.3866577148437,264.06268310546875,281.6206970214844,293.4686279296875,291.1743469238281,1.0,0.3252699077129364,0.8347038626670837,0.8347038626670837,1.0,1.0,-1.2224438190460205,0.5158997178077698,0.7065441012382507,0.255728155374527,0.0,0.0,0.5214950442314148,101.89244842529295,79.0,0.7489007711410522,-11763.794921875,315.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23748779296875,307.4803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.361328125,18000.0,0.0,0.0,0.2152693718671798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882402122020721,0.4882457256317138,-5.532124760065926e-06,0.0,0.0002730914857238,0.0,0.0,28.71092987060547,0.0,0.0,0.0,0.3657015562057495,4.0,0.0,1.0
388980,293.1520080566406,297.1499938964844,293.1499938964844,0.0437271483242511,-1289.4248046875,304.14996337890625,0.5247617959976196,0.0879478976130485,0.0821969956159591,293.9593811035156,297.1499938964844,293.1499938964844,0.001962365116924,-156.8939208984375,293.7807312011719,0.4134785234928131,0.050000000745058,0.0507174953818321,293.0795593261719,297.1499938964844,293.1499938964844,0.3115719556808471,-4409.18359375,304.1419372558594,0.8785519003868103,0.400187075138092,0.2812455296516418,293.2138671875,297.1499938964844,293.1499938964844,0.293146550655365,-5683.62646484375,304.1573791503906,0.8638245463371277,0.3796513378620147,0.3621074855327606,293.2974853515625,297.1499938964844,293.1499938964844,0.0073705776594579,-2541.7353515625,299.9203186035156,0.4134785234928131,0.050000000745058,0.2405819594860077,291.1752014160156,291.1499938964844,265.42333984375,264.0959777832031,281.6469421386719,293.4797058105469,291.1755065917969,1.0,0.3175251185894012,0.8342880010604858,0.8342880010604858,1.0,1.0,-1.2203577756881714,0.5148265957832336,0.7055311799049377,0.2554462254047394,0.0,0.0,0.5181496143341064,94.73796844482422,67.0,2.292607545852661,-11717.859375,299.83837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023376464844,307.5020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.49609375,18000.0,0.0,0.0,0.2141385078430175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827218949794769,0.4827273786067962,-5.499729013536125e-06,0.0,0.0002716568706091,0.0,0.0,28.15071487426757,0.0,0.0,0.0,0.3638395071029663,4.0,0.0,1.0
389040,293.1520080566406,297.1499938964844,293.1499938964844,0.0437271483242511,-1289.4248046875,304.14996337890625,0.5247617959976196,0.0879478976130485,0.0821969956159591,293.9593811035156,297.1499938964844,293.1499938964844,0.001962365116924,-156.8939208984375,293.7807312011719,0.4134785234928131,0.050000000745058,0.0507174953818321,293.0795593261719,297.1499938964844,293.1499938964844,0.3115719556808471,-4409.18359375,304.1419372558594,0.8785519003868103,0.400187075138092,0.2812455296516418,293.2138671875,297.1499938964844,293.1499938964844,0.293146550655365,-5683.62646484375,304.1573791503906,0.8638245463371277,0.3796513378620147,0.3621074855327606,293.2974853515625,297.1499938964844,293.1499938964844,0.0073705776594579,-2541.7353515625,299.9203186035156,0.4134785234928131,0.050000000745058,0.2405819594860077,291.1752014160156,291.1499938964844,265.42333984375,264.0959777832031,281.6469421386719,293.4797058105469,291.1755065917969,1.0,0.3175251185894012,0.8342880010604858,0.8342880010604858,1.0,1.0,-1.2203577756881714,0.5148265957832336,0.7055311799049377,0.2554462254047394,0.0,0.0,0.5181496143341064,94.73796844482422,67.0,2.292607545852661,-11717.859375,299.83837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023376464844,307.5020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.49609375,18000.0,0.0,0.0,0.2141385078430175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827218949794769,0.4827273786067962,-5.499729013536125e-06,0.0,0.0002716568706091,0.0,0.0,28.15071487426757,0.0,0.0,0.0,0.3638395071029663,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436902940273284,-1288.7978515625,304.1500244140625,0.5300073623657227,0.0880694463849067,0.0821664482355117,293.9632568359375,297.1499938964844,293.1499938964844,0.0018409944605082,-147.18328857421875,293.6316223144531,0.4175783097743988,0.050000000745058,0.0505563914775848,293.0805969238281,297.1499938964844,293.1499938964844,0.3120918273925781,-4414.80908203125,304.1424560546875,0.8865127563476562,0.4008726477622986,0.2816272675991058,293.2127380371094,297.1499938964844,293.1499938964844,0.2923851311206817,-5671.927734375,304.15740966796875,0.8705303072929382,0.3790627121925354,0.3614046573638916,293.2963256835937,297.1499938964844,293.1499938964844,0.0073152678087353,-2526.8515625,299.8985290527344,0.4175783097743988,0.050000000745058,0.2398177534341812,291.1767883300781,291.1499938964844,265.4416809082031,264.1126708984375,281.6608581542969,293.485595703125,291.1770935058594,1.0,0.3129837214946747,0.8340800404548645,0.8340800404548645,1.0,1.0,-1.218825340270996,0.5140578150749207,0.7047674655914307,0.2552124261856079,0.0,0.0,0.5162038803100586,90.63983154296876,67.0,3.18110466003418,-11688.1982421875,290.7041931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3329467773437,307.50994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.7890625,18000.0,0.0,0.0,0.2134966999292373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4796156287193298,0.4796211123466491,-5.482662345457356e-06,0.0,0.0002708426909521,0.0,0.0,27.84329032897949,0.0,0.0,0.0,0.3628117442131042,4.0,0.0,1.0
389160,293.1506652832031,297.1499938964844,293.1499938964844,0.0436243340373039,-1287.697265625,304.150146484375,0.5359585881233215,0.0881705805659294,0.0821038112044334,293.9673767089844,297.1499938964844,293.1499938964844,0.0017186581389978,-137.39691162109375,293.4810485839844,0.4224205315113067,0.050000000745058,0.0503851920366287,293.0819091796875,297.1499938964844,293.1499938964844,0.3125458061695099,-4419.69384765625,304.1430053710937,0.8954631686210632,0.4014953970909118,0.2819555103778839,293.2117614746094,297.1499938964844,293.1499938964844,0.2916035056114197,-5659.90625,304.1575012207031,0.8782395720481873,0.3784600794315338,0.3606730103492737,293.2953796386719,297.1499938964844,293.1499938964844,0.0072581735439598,-2511.420166015625,299.876220703125,0.4224205315113067,0.050000000745058,0.2390056550502777,291.1781311035156,291.1499938964844,265.4599914550781,264.12945556640625,281.67510986328125,293.49151611328125,291.1783752441406,1.0,0.3080734610557556,0.8338825106620789,0.8338825106620789,1.0,1.0,-1.2170857191085815,0.5131886601448059,0.7038970589637756,0.2549488842487335,0.0,0.0,0.5141897797584534,86.2834243774414,55.0,3.2694520950317383,-11655.20703125,280.9748229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626403808594,307.5159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.501953125,18000.0,0.0,0.0,0.2128035128116607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4763226509094238,0.4763281047344208,-5.464542027766584e-06,0.0,0.000269963289611,0.0,0.0,27.5194149017334,0.0,0.0,0.0,0.3617273569107055,4.0,0.0,1.0
389220,293.1498107910156,297.1499938964844,293.1499938964844,0.0434335023164749,-1284.542236328125,304.1504211425781,0.5502108335494995,0.0883296057581901,0.0819131657481193,293.97613525390625,297.1499938964844,293.1499938964844,0.0014729655813425,-117.74705505371094,293.1757507324219,0.4349192380905151,0.050000000745058,0.0500207245349884,293.0851745605469,297.1499938964844,293.1499938964844,0.3132733106613159,-4427.4453125,304.1441345214844,0.9174453616142272,0.4025585353374481,0.2824679315090179,293.2100830078125,297.1499938964844,293.1499938964844,0.2900132536888122,-5635.43505859375,304.1576538085937,0.8969232439994812,0.3772368431091308,0.3591629862785339,293.2940368652344,297.1499938964844,293.1499938964844,0.0071407682262361,-2479.4658203125,299.83038330078125,0.4349192380905151,0.050000000745058,0.2372767925262451,291.1801452636719,291.1499938964844,265.4966735839844,264.1630859375,281.7044677734375,293.5033874511719,291.1802978515625,1.0,0.2973087430000305,0.8334873914718628,0.8334873914718628,1.0,1.0,-1.2131470441818235,0.511219322681427,0.701927661895752,0.2543739378452301,0.0,0.0,0.5100289583206177,77.00680541992188,43.0,2.753278970718384,-11582.9326171875,260.2576599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4192810058594,307.5245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.12109375,18000.0,0.0,0.0,0.211270734667778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695031642913818,0.4695085883140564,-5.426821189757902e-06,0.0,0.0002680188044905,0.0,0.0,26.85487937927246,0.0,0.0,0.0,0.3594833314418793,4.0,0.0,1.0
389280,293.1498107910156,297.1499938964844,293.1499938964844,0.0434335023164749,-1284.542236328125,304.1504211425781,0.5502108335494995,0.0883296057581901,0.0819131657481193,293.97613525390625,297.1499938964844,293.1499938964844,0.0014729655813425,-117.74705505371094,293.1757507324219,0.4349192380905151,0.050000000745058,0.0500207245349884,293.0851745605469,297.1499938964844,293.1499938964844,0.3132733106613159,-4427.4453125,304.1441345214844,0.9174453616142272,0.4025585353374481,0.2824679315090179,293.2100830078125,297.1499938964844,293.1499938964844,0.2900132536888122,-5635.43505859375,304.1576538085937,0.8969232439994812,0.3772368431091308,0.3591629862785339,293.2940368652344,297.1499938964844,293.1499938964844,0.0071407682262361,-2479.4658203125,299.83038330078125,0.4349192380905151,0.050000000745058,0.2372767925262451,291.1801452636719,291.1499938964844,265.4966735839844,264.1630859375,281.7044677734375,293.5033874511719,291.1802978515625,1.0,0.2973087430000305,0.8334873914718628,0.8334873914718628,1.0,1.0,-1.2131470441818235,0.511219322681427,0.701927661895752,0.2543739378452301,0.0,0.0,0.5100289583206177,77.00680541992188,43.0,2.753278970718384,-11582.9326171875,260.2576599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4192810058594,307.5245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.12109375,18000.0,0.0,0.0,0.211270734667778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695031642913818,0.4695085883140564,-5.426821189757902e-06,0.0,0.0002680188044905,0.0,0.0,26.85487937927246,0.0,0.0,0.0,0.3594833314418793,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.043188814073801,-1280.51904296875,304.15069580078125,0.5679715871810913,0.0884462371468544,0.0816629752516746,293.9853820800781,297.1499938964844,293.1499938964844,0.0012270389124751,-98.08325958251952,292.8655700683594,0.4524114429950714,0.050000000745058,0.049637597054243,293.0892639160156,297.1499938964844,293.1499938964844,0.3137635886669159,-4432.55029296875,304.145263671875,0.9465615153312684,0.4033756554126739,0.2827966809272766,293.2086486816406,297.1499938964844,293.1499938964844,0.2884117662906647,-5610.78369140625,304.15777587890625,0.9219912886619568,0.3760070502758026,0.357623815536499,293.293212890625,297.1499938964844,293.1499938964844,0.0070213754661381,-2446.65478515625,299.7833557128906,0.4524114429950714,0.050000000745058,0.2354594022035598,291.1814880371094,291.1499938964844,265.5333251953125,264.1968994140625,281.735107421875,293.5154724121094,291.1815795898437,1.0,0.2854586541652679,0.8330922722816467,0.8330922722816467,1.0,1.0,-1.2087527513504028,0.5090116262435913,0.6997410655021667,0.2537789344787597,0.0,0.0,0.5057318210601807,67.25333404541016,31.0,1.8944276571273804,-11503.7880859375,238.52471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715576171875,307.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.201171875,18000.0,0.0,0.0,0.2095634937286377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4624874889850616,0.4624928832054138,-5.388333192968275e-06,0.0,0.0002658530138432,0.0,0.0,26.18239021301269,0.0,0.0,0.0,0.3571862578392029,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.043188814073801,-1280.51904296875,304.15069580078125,0.5679715871810913,0.0884462371468544,0.0816629752516746,293.9853820800781,297.1499938964844,293.1499938964844,0.0012270389124751,-98.08325958251952,292.8655700683594,0.4524114429950714,0.050000000745058,0.049637597054243,293.0892639160156,297.1499938964844,293.1499938964844,0.3137635886669159,-4432.55029296875,304.145263671875,0.9465615153312684,0.4033756554126739,0.2827966809272766,293.2086486816406,297.1499938964844,293.1499938964844,0.2884117662906647,-5610.78369140625,304.15777587890625,0.9219912886619568,0.3760070502758026,0.357623815536499,293.293212890625,297.1499938964844,293.1499938964844,0.0070213754661381,-2446.65478515625,299.7833557128906,0.4524114429950714,0.050000000745058,0.2354594022035598,291.1814880371094,291.1499938964844,265.5333251953125,264.1968994140625,281.735107421875,293.5154724121094,291.1815795898437,1.0,0.2854586541652679,0.8330922722816467,0.8330922722816467,1.0,1.0,-1.2087527513504028,0.5090116262435913,0.6997410655021667,0.2537789344787597,0.0,0.0,0.5057318210601807,67.25333404541016,31.0,1.8944276571273804,-11503.7880859375,238.52471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715576171875,307.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.201171875,18000.0,0.0,0.0,0.2095634937286377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4624874889850616,0.4624928832054138,-5.388333192968275e-06,0.0,0.0002658530138432,0.0,0.0,26.18239021301269,0.0,0.0,0.0,0.3571862578392029,4.0,0.0,1.0
389460,293.14892578125,297.1499938964844,293.1499938964844,0.0429083183407783,-1275.9241943359375,304.1509094238281,0.5897546410560608,0.0885308533906936,0.0813723281025886,293.9949645996094,297.1499938964844,293.1499938964844,0.0009815458906814,-78.45790100097656,292.55078125,0.4746484458446502,0.050000000745058,0.0492442585527896,293.0940856933594,297.1499938964844,293.1499938964844,0.3140172660350799,-4435.02197265625,304.1464233398437,0.9787909388542176,0.4039379954338074,0.2829426229000091,293.2073669433594,297.1499938964844,293.1499938964844,0.2868184149265289,-5586.2568359375,304.1578369140625,0.955394685268402,0.3747802972793579,0.3560755550861358,293.292724609375,297.1499938964844,293.1499938964844,0.006901818793267,-2413.489013671875,299.7353820800781,0.4746484458446502,0.050000000745058,0.2335935682058334,291.1821594238281,291.1499938964844,265.57000732421875,264.2308654785156,281.7670593261719,293.528076171875,291.18218994140625,1.0,0.2726441025733948,0.8327360153198242,0.8327360153198242,1.0,1.0,-1.2040090560913086,0.5066149234771729,0.6973941326141357,0.253198891878128,0.0,0.0,0.5013911128044128,57.238712310791016,34.0,1.0347212553024292,-11419.4404296875,216.29031372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5185546875,307.5274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.99609375,18000.0,0.0,0.0,0.207709789276123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4554339349269867,0.4554392695426941,-5.350043920770986e-06,0.0,0.0002635013952385,0.0,0.0,25.517885208129883,0.0,0.0,0.0,0.3548901379108429,4.0,0.0,1.0
389520,293.14892578125,297.1499938964844,293.1499938964844,0.0429083183407783,-1275.9241943359375,304.1509094238281,0.5897546410560608,0.0885308533906936,0.0813723281025886,293.9949645996094,297.1499938964844,293.1499938964844,0.0009815458906814,-78.45790100097656,292.55078125,0.4746484458446502,0.050000000745058,0.0492442585527896,293.0940856933594,297.1499938964844,293.1499938964844,0.3140172660350799,-4435.02197265625,304.1464233398437,0.9787909388542176,0.4039379954338074,0.2829426229000091,293.2073669433594,297.1499938964844,293.1499938964844,0.2868184149265289,-5586.2568359375,304.1578369140625,0.955394685268402,0.3747802972793579,0.3560755550861358,293.292724609375,297.1499938964844,293.1499938964844,0.006901818793267,-2413.489013671875,299.7353820800781,0.4746484458446502,0.050000000745058,0.2335935682058334,291.1821594238281,291.1499938964844,265.57000732421875,264.2308654785156,281.7670593261719,293.528076171875,291.18218994140625,1.0,0.2726441025733948,0.8327360153198242,0.8327360153198242,1.0,1.0,-1.2040090560913086,0.5066149234771729,0.6973941326141357,0.253198891878128,0.0,0.0,0.5013911128044128,57.238712310791016,34.0,1.0347212553024292,-11419.4404296875,216.29031372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5185546875,307.5274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.99609375,18000.0,0.0,0.0,0.207709789276123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4554339349269867,0.4554392695426941,-5.350043920770986e-06,0.0,0.0002635013952385,0.0,0.0,25.517885208129883,0.0,0.0,0.0,0.3548901379108429,4.0,0.0,1.0
389580,293.14892578125,297.1499938964844,293.1499938964844,0.0427272766828537,-1272.9910888671875,304.1509094238281,0.6057177782058716,0.0885584726929664,0.0811779648065567,294.0047302246094,297.1499938964844,293.1499938964844,0.0007391979452222,-59.0888557434082,292.2306213378906,0.4875017404556274,0.050000000745058,0.0489949807524681,293.099853515625,297.1499938964844,293.1499938964844,0.3140960335731506,-4435.86181640625,304.1474914550781,0.9984522461891174,0.4041840434074402,0.2829667031764984,293.2063293457031,297.1499938964844,293.1499938964844,0.2853995263576507,-5564.53369140625,304.1575622558594,0.9778011441230774,0.3735385537147522,0.3546651601791382,293.2926025390625,297.1499938964844,293.1499938964844,0.0068078814074397,-2387.61962890625,299.6860046386719,0.4875017404556274,0.050000000745058,0.2324111014604568,291.18115234375,291.1499938964844,265.6066589355469,264.2649230957031,281.7995910644531,293.54156494140625,291.18084716796875,1.0,0.2645541429519653,0.8323797583580017,0.8323797583580017,1.0,1.0,-1.2003467082977295,0.5046741962432861,0.6956725120544434,0.252987265586853,0.0,0.0,0.4972648322582245,50.89060592651367,37.0,-1.808144450187683,-11338.5224609375,202.07505798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5587158203125,307.5192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.189453125,18000.0,0.0,0.0,0.2057510018348693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485920071601867,0.4485973417758941,-5.3129847401578445e-06,0.0,0.0002610164810903,0.0,0.0,24.88304710388184,0.0,0.0,0.0,0.3526749610900879,4.0,0.0,1.0
389640,293.14892578125,297.1499938964844,293.1499938964844,0.0427272766828537,-1272.9910888671875,304.1509094238281,0.6057177782058716,0.0885584726929664,0.0811779648065567,294.0047302246094,297.1499938964844,293.1499938964844,0.0007391979452222,-59.0888557434082,292.2306213378906,0.4875017404556274,0.050000000745058,0.0489949807524681,293.099853515625,297.1499938964844,293.1499938964844,0.3140960335731506,-4435.86181640625,304.1474914550781,0.9984522461891174,0.4041840434074402,0.2829667031764984,293.2063293457031,297.1499938964844,293.1499938964844,0.2853995263576507,-5564.53369140625,304.1575622558594,0.9778011441230774,0.3735385537147522,0.3546651601791382,293.2926025390625,297.1499938964844,293.1499938964844,0.0068078814074397,-2387.61962890625,299.6860046386719,0.4875017404556274,0.050000000745058,0.2324111014604568,291.18115234375,291.1499938964844,265.6066589355469,264.2649230957031,281.7995910644531,293.54156494140625,291.18084716796875,1.0,0.2645541429519653,0.8323797583580017,0.8323797583580017,1.0,1.0,-1.2003467082977295,0.5046741962432861,0.6956725120544434,0.252987265586853,0.0,0.0,0.4972648322582245,50.89060592651367,37.0,-1.808144450187683,-11338.5224609375,202.07505798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5587158203125,307.5192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.189453125,18000.0,0.0,0.0,0.2057510018348693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485920071601867,0.4485973417758941,-5.3129847401578445e-06,0.0,0.0002610164810903,0.0,0.0,24.88304710388184,0.0,0.0,0.0,0.3526749610900879,4.0,0.0,1.0
389700,293.1490478515625,297.1499938964844,293.1499938964844,0.0426614396274089,-1271.916259765625,304.15087890625,0.610185444355011,0.0885483101010322,0.0811121091246604,294.0096130371094,297.1499938964844,293.1499938964844,0.000619703438133,-49.5361557006836,292.0696716308594,0.4910072684288025,0.050000000745058,0.0489294305443763,293.1004943847656,297.1499938964844,293.1499938964844,0.3087768852710724,-4373.8349609375,304.15777587890625,0.9990000128746032,0.4046895503997803,0.2788194417953491,293.20587158203125,297.1499938964844,293.1499938964844,0.2847163081169128,-5554.04736328125,304.1574401855469,0.9834530353546144,0.3729121685028076,0.3540107011795044,293.2926330566406,297.1499938964844,293.1499938964844,0.0067711593583226,-2377.512451171875,299.6612243652344,0.4910072684288025,0.050000000745058,0.2321001589298248,291.1811218261719,291.1499938964844,265.625,264.2820129394531,281.8179016113281,293.544921875,291.1818542480469,1.0,0.2616423964500427,0.8322016596794128,0.8322016596794128,1.0,1.0,-1.1939778327941897,0.5015968680381775,0.6923809051513672,0.2519034147262573,0.0,0.0,0.4952194690704345,49.14934921264648,37.0,3.2223637104034424,-11278.5,196.44419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576171875,307.52520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.810546875,18000.0,0.0,0.0,0.2047413140535354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4454512298107147,0.4454565048217773,-5.295946721162181e-06,0.0,0.0002597355633042,0.0,0.0,24.594594955444336,0.0,0.0,0.0,0.3516531586647033,4.0,0.0,1.0
