time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425634905695915,-1270.229736328125,304.15087890625,0.6134079694747925,0.0885161831974983,0.0810490250587463,294.0145568847656,297.1499938964844,293.1499938964844,0.0005146857583895,-39.50831604003906,291.91412353515625,0.4936173558235168,0.050000000745058,0.0488824360072612,293.0962829589844,297.1499938964844,293.1499938964844,0.3030306398868561,-4306.22900390625,304.166748046875,0.9990000128746032,0.4061419665813446,0.2744237184524536,293.2055358886719,297.1499938964844,293.1499938964844,0.2838816046714782,-5541.005859375,304.1576232910156,0.9873533248901368,0.3722730576992035,0.3533693850040436,293.2926940917969,297.1499938964844,293.1499938964844,0.0067351590842008,-2367.049072265625,299.6387634277344,0.4936173558235168,0.050000000745058,0.2318772375583648,291.1878356933594,291.1499938964844,265.6433410644531,264.2991027832031,281.83404541015625,293.5428161621094,291.1894226074219,1.0,0.2593362927436828,0.8320460915565491,0.8320460915565491,1.0,1.0,-1.1876558065414429,0.4985333383083343,0.6891224384307861,0.250864714384079,0.0,0.0,0.4920476078987121,47.879432678222656,40.0,11.615426063537598,-11211.8056640625,191.80270385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5947265625,307.52691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.09765625,18000.0,0.0,0.0,0.2036850303411483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441487967967987,0.4414932429790497,-5.277652235236019e-06,0.0,0.0002583955647423,0.0,0.0,24.246183395385746,0.0,0.0,0.0,0.3503908216953277,4.0,0.0,1.0
389820,293.14990234375,297.1499938964844,293.1499938964844,0.0424022413790226,-1267.5452880859375,304.1508483886719,0.6173379421234131,0.0884100347757339,0.0809084624052047,294.02447509765625,297.1499938964844,293.1499938964844,0.0002194117114413,-5.28157215740066e-05,291.5936279296875,0.4970728158950805,0.050000000745058,0.0488229766488075,293.0859680175781,297.1499938964844,293.1499938964844,0.2953408658504486,-4217.890625,304.1736145019531,0.9990000128746032,0.4095981419086456,0.2687586545944214,293.2050170898437,297.1499938964844,293.1499938964844,0.2824450135231018,-5518.83349609375,304.1574401855469,0.9919207096099854,0.3709734380245209,0.3520928025245666,293.29266357421875,297.1499938964844,293.1499938964844,0.0066716852597892,-2349.289794921875,299.5914306640625,0.4970728158950805,0.050000000745058,0.2315951734781265,291.1936340332031,291.1499938964844,265.67999267578125,264.3333740234375,281.8662414550781,293.5386657714844,291.1932678222656,1.0,0.2563267648220062,0.8317350745201111,0.8317350745201111,1.0,1.0,-1.1787432432174685,0.4939799904823303,0.6847632527351379,0.2500483393669128,0.0,0.0,0.4856171309947967,46.2779655456543,43.0,3.7334160804748535,-11073.337890625,185.74073791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63671875,307.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.982421875,18000.0,0.0,0.0,0.2014034986495971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313048720359802,0.4313101172447204,-5.228822828939883e-06,0.0,0.0002555011888034,0.0,0.0,23.356782913208008,0.0,0.0,0.0,0.3472273349761963,4.0,0.0,1.0
389880,293.14990234375,297.1499938964844,293.1499938964844,0.0424022413790226,-1267.5452880859375,304.1508483886719,0.6173379421234131,0.0884100347757339,0.0809084624052047,294.02447509765625,297.1499938964844,293.1499938964844,0.0002194117114413,-5.28157215740066e-05,291.5936279296875,0.4970728158950805,0.050000000745058,0.0488229766488075,293.0859680175781,297.1499938964844,293.1499938964844,0.2953408658504486,-4217.890625,304.1736145019531,0.9990000128746032,0.4095981419086456,0.2687586545944214,293.2050170898437,297.1499938964844,293.1499938964844,0.2824450135231018,-5518.83349609375,304.1574401855469,0.9919207096099854,0.3709734380245209,0.3520928025245666,293.29266357421875,297.1499938964844,293.1499938964844,0.0066716852597892,-2349.289794921875,299.5914306640625,0.4970728158950805,0.050000000745058,0.2315951734781265,291.1936340332031,291.1499938964844,265.67999267578125,264.3333740234375,281.8662414550781,293.5386657714844,291.1932678222656,1.0,0.2563267648220062,0.8317350745201111,0.8317350745201111,1.0,1.0,-1.1787432432174685,0.4939799904823303,0.6847632527351379,0.2500483393669128,0.0,0.0,0.4856171309947967,46.2779655456543,43.0,3.7334160804748535,-11073.337890625,185.74073791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63671875,307.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.982421875,18000.0,0.0,0.0,0.2014034986495971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313048720359802,0.4313101172447204,-5.228822828939883e-06,0.0,0.0002555011888034,0.0,0.0,23.356782913208008,0.0,0.0,0.0,0.3472273349761963,4.0,0.0,1.0
389940,293.1506042480469,297.1499938964844,293.1499938964844,0.0422928035259246,-1265.8310546875,304.1507568359375,0.6187124252319336,0.0882705301046371,0.0807682871818542,294.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.4985074698925018,0.050000000745058,0.0487992614507675,293.0821838378906,297.1499938964844,293.1499938964844,0.292139321565628,-4182.6142578125,304.1708984375,0.9990000128746032,0.4120043516159057,0.2664662301540375,293.2045593261719,297.1499938964844,293.1499938964844,0.2812821567058563,-5501.14697265625,304.1568908691406,0.9932044744491576,0.3696686029434204,0.3508428335189819,293.292724609375,297.1499938964844,293.1499938964844,0.0066182427108287,-2335.14306640625,299.540283203125,0.4985074698925018,0.050000000745058,0.2314826846122741,291.18878173828125,291.1499938964844,265.7166748046875,264.3677062988281,281.9032287597656,293.54327392578125,291.1881408691406,1.0,0.2550728023052215,0.8314239978790283,0.8314239978790283,1.0,1.0,-1.1741583347320557,0.4912623465061188,0.6828960180282593,0.2506481409072876,0.0,0.0,0.4807393848896026,45.65420150756836,46.0,-4.661208152770996,-10970.74609375,183.0532989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6766967773437,307.4824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.03125,18000.0,0.0,0.0,0.1989731937646865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4231622517108917,0.4231674373149872,-5.1851629905286245e-06,0.0,0.0002524181036278,0.0,0.0,22.641407012939453,0.0,0.0,0.0,0.3446241915225982,4.0,0.0,1.0
390000,293.1506042480469,297.1499938964844,293.1499938964844,0.0422928035259246,-1265.8310546875,304.1507568359375,0.6187124252319336,0.0882705301046371,0.0807682871818542,294.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.4985074698925018,0.050000000745058,0.0487992614507675,293.0821838378906,297.1499938964844,293.1499938964844,0.292139321565628,-4182.6142578125,304.1708984375,0.9990000128746032,0.4120043516159057,0.2664662301540375,293.2045593261719,297.1499938964844,293.1499938964844,0.2812821567058563,-5501.14697265625,304.1568908691406,0.9932044744491576,0.3696686029434204,0.3508428335189819,293.292724609375,297.1499938964844,293.1499938964844,0.0066182427108287,-2335.14306640625,299.540283203125,0.4985074698925018,0.050000000745058,0.2314826846122741,291.18878173828125,291.1499938964844,265.7166748046875,264.3677062988281,281.9032287597656,293.54327392578125,291.1881408691406,1.0,0.2550728023052215,0.8314239978790283,0.8314239978790283,1.0,1.0,-1.1741583347320557,0.4912623465061188,0.6828960180282593,0.2506481409072876,0.0,0.0,0.4807393848896026,45.65420150756836,46.0,-4.661208152770996,-10970.74609375,183.0532989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6766967773437,307.4824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.03125,18000.0,0.0,0.0,0.1989731937646865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4231622517108917,0.4231674373149872,-5.1851629905286245e-06,0.0,0.0002524181036278,0.0,0.0,22.641407012939453,0.0,0.0,0.0,0.3446241915225982,4.0,0.0,1.0
390060,293.1514892578125,297.1499938964844,293.1499938964844,0.0421841740608215,-1264.1600341796875,304.15069580078125,0.6180327534675598,0.0880776867270469,0.0806144252419471,294.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.4982589185237884,0.050000000745058,0.0488033220171928,293.0877685546875,297.1499938964844,293.1499938964844,0.292489230632782,-4188.7880859375,304.16326904296875,0.9990000128746032,0.4126126170158386,0.2668606638908386,293.20428466796875,297.1499938964844,293.1499938964844,0.2802072465419769,-5484.8310546875,304.1564025878906,0.9919229745864868,0.3683471977710724,0.349609375,293.29315185546875,297.1499938964844,293.1499938964844,0.0065692383795976,-2322.447265625,299.4869689941406,0.4982589185237884,0.050000000745058,0.2315019369125366,291.1813049316406,291.1499938964844,265.7533264160156,264.402099609375,281.94586181640625,293.5589599609375,291.180419921875,1.0,0.2552059888839721,0.8311737179756165,0.8311737179756165,1.0,1.0,-1.1729938983917236,0.490014374256134,0.6829794645309448,0.2523248791694641,0.0,0.0,0.4770430028438568,45.789546966552734,49.0,-9.590897560119627,-10894.5546875,182.9598083496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7025451660156,307.4584655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18045.515625,18000.0,0.0,0.0,0.1965498328208923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4169030785560608,0.4169082343578338,-5.151377536094515e-06,0.0,0.0002493438369128,0.0,0.0,22.09920120239257,0.0,0.0,0.0,0.3426224887371063,4.0,0.0,1.0
390120,293.1514892578125,297.1499938964844,293.1499938964844,0.0421841740608215,-1264.1600341796875,304.15069580078125,0.6180327534675598,0.0880776867270469,0.0806144252419471,294.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.4982589185237884,0.050000000745058,0.0488033220171928,293.0877685546875,297.1499938964844,293.1499938964844,0.292489230632782,-4188.7880859375,304.16326904296875,0.9990000128746032,0.4126126170158386,0.2668606638908386,293.20428466796875,297.1499938964844,293.1499938964844,0.2802072465419769,-5484.8310546875,304.1564025878906,0.9919229745864868,0.3683471977710724,0.349609375,293.29315185546875,297.1499938964844,293.1499938964844,0.0065692383795976,-2322.447265625,299.4869689941406,0.4982589185237884,0.050000000745058,0.2315019369125366,291.1813049316406,291.1499938964844,265.7533264160156,264.402099609375,281.94586181640625,293.5589599609375,291.180419921875,1.0,0.2552059888839721,0.8311737179756165,0.8311737179756165,1.0,1.0,-1.1729938983917236,0.490014374256134,0.6829794645309448,0.2523248791694641,0.0,0.0,0.4770430028438568,45.789546966552734,49.0,-9.590897560119627,-10894.5546875,182.9598083496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7025451660156,307.4584655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18045.515625,18000.0,0.0,0.0,0.1965498328208923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4169030785560608,0.4169082343578338,-5.151377536094515e-06,0.0,0.0002493438369128,0.0,0.0,22.09920120239257,0.0,0.0,0.0,0.3426224887371063,4.0,0.0,1.0
390180,293.1527099609375,297.1499938964844,293.1499938964844,0.0420274026691913,-1261.709716796875,304.1507263183594,0.6155828237533569,0.0877903923392295,0.0804046541452407,294.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.4966762959957123,0.050000000745058,0.048829611390829,293.1026611328125,297.1499938964844,293.1499938964844,0.2957281172275543,-4228.20458984375,304.1534118652344,0.9990000128746032,0.4111844599246979,0.2693984806537628,293.2042236328125,297.1499938964844,293.1499938964844,0.2791526913642883,-5468.7783203125,304.1560363769531,0.9884926080703736,0.3669851720333099,0.3483654856681824,293.2943115234375,297.1499938964844,293.1499938964844,0.0065221348777413,-2310.348388671875,299.43115234375,0.4966762959957123,0.050000000745058,0.2316266447305679,291.1727600097656,291.1499938964844,265.7900085449219,264.4365539550781,281.99346923828125,293.5857238769531,291.171875,1.0,0.2564333379268646,0.8309233784675598,0.8309233784675598,1.0,1.0,-1.174476146697998,0.4899338185787201,0.6845422983169556,0.2547388076782226,0.0,0.0,0.4745780527591705,46.52900314331055,52.0,-11.36060619354248,-10840.5537109375,184.9003753662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7073974609375,307.42877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.052734375,18000.0,0.0,0.0,0.194274291396141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.412592738866806,0.4125978648662567,-5.127420536155114e-06,0.0,0.0002464570570737,0.0,0.0,21.72753143310547,0.0,0.0,0.0,0.3412347733974457,4.0,0.0,1.0
390240,293.1527099609375,297.1499938964844,293.1499938964844,0.0420274026691913,-1261.709716796875,304.1507263183594,0.6155828237533569,0.0877903923392295,0.0804046541452407,294.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.4966762959957123,0.050000000745058,0.048829611390829,293.1026611328125,297.1499938964844,293.1499938964844,0.2957281172275543,-4228.20458984375,304.1534118652344,0.9990000128746032,0.4111844599246979,0.2693984806537628,293.2042236328125,297.1499938964844,293.1499938964844,0.2791526913642883,-5468.7783203125,304.1560363769531,0.9884926080703736,0.3669851720333099,0.3483654856681824,293.2943115234375,297.1499938964844,293.1499938964844,0.0065221348777413,-2310.348388671875,299.43115234375,0.4966762959957123,0.050000000745058,0.2316266447305679,291.1727600097656,291.1499938964844,265.7900085449219,264.4365539550781,281.99346923828125,293.5857238769531,291.171875,1.0,0.2564333379268646,0.8309233784675598,0.8309233784675598,1.0,1.0,-1.174476146697998,0.4899338185787201,0.6845422983169556,0.2547388076782226,0.0,0.0,0.4745780527591705,46.52900314331055,52.0,-11.36060619354248,-10840.5537109375,184.9003753662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7073974609375,307.42877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.052734375,18000.0,0.0,0.0,0.194274291396141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.412592738866806,0.4125978648662567,-5.127420536155114e-06,0.0,0.0002464570570737,0.0,0.0,21.72753143310547,0.0,0.0,0.0,0.3412347733974457,4.0,0.0,1.0
390300,293.1534729003906,297.1499938964844,293.1499938964844,0.0419212020933628,-1260.0279541015625,304.1507873535156,0.6137600541114807,0.0876064151525497,0.0802711173892021,294.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.4954880475997925,0.050000000745058,0.0488498136401176,293.1134948730469,297.1499938964844,293.1499938964844,0.2982571423053741,-4258.22412109375,304.1482238769531,0.9990000128746032,0.4096608459949493,0.2713324725627899,293.20428466796875,297.1499938964844,293.1499938964844,0.2786146104335785,-5460.55322265625,304.1559143066406,0.9860536456108092,0.366283118724823,0.3477322161197662,293.29522705078125,297.1499938964844,293.1499938964844,0.006498706061393,-2304.3173828125,299.4022521972656,0.4954880475997925,0.050000000745058,0.2317224889993667,291.1685791015625,291.1499938964844,265.8083190917969,264.4537658691406,282.0187072753906,293.6030578613281,291.1677551269531,1.0,0.2573838531970978,0.8307982683181763,0.8307982683181763,1.0,1.0,-1.176016330718994,0.4902642965316772,0.6857520341873169,0.2561184465885162,0.0,0.0,0.473759263753891,47.08878707885742,52.0,-11.474494934082031,-10820.1923828125,186.5044403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70086669921875,307.4108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.521484375,18000.0,0.0,0.0,0.1932305991649627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110937714576721,0.4110988676548004,-5.11881034981343e-06,0.0,0.0002451330365147,0.0,0.0,21.59807014465332,0.0,0.0,0.0,0.3407483398914337,4.0,0.0,1.0
390360,293.1543273925781,297.1499938964844,293.1499938964844,0.0417942591011524,-1258.004638671875,304.15087890625,0.611565113067627,0.0873949006199836,0.0801168978214263,294.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.4940887987613678,0.050000000745058,0.0488741025328636,293.12646484375,297.1499938964844,293.1499938964844,0.3013044595718384,-4294.033203125,304.1430053710937,0.9990000128746032,0.4075768887996673,0.2736393809318542,293.2044372558594,297.1499938964844,293.1499938964844,0.278063416481018,-5452.1015625,304.15582275390625,0.9831719994544984,0.3655651807785034,0.3470886647701263,293.2963256835937,297.1499938964844,293.1499938964844,0.0064751808531582,-2298.236083984375,299.3726806640625,0.4940887987613678,0.050000000745058,0.2318377047777176,291.1645812988281,291.1499938964844,265.82666015625,264.47100830078125,282.0448608398437,293.62322998046875,291.1637878417969,1.0,0.2585223913192749,0.8306295275688171,0.8306295275688171,1.0,1.0,-1.177995204925537,0.4908072054386139,0.6871880292892456,0.2575569748878479,0.0,0.0,0.4731889963150024,47.75750350952149,55.0,-11.205915451049805,-10803.4306640625,188.46990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6883239746094,307.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.451171875,18000.0,0.0,0.0,0.1922662854194641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.409989446401596,0.4099945425987243,-5.112202870805049e-06,0.0,0.0002439097006572,0.0,0.0,21.501991271972656,0.0,0.0,0.0,0.3403861820697784,4.0,0.0,1.0
390420,293.1562805175781,297.1499938964844,293.1499938964844,0.0414728634059429,-1252.8428955078125,304.151123046875,0.6061844229698181,0.0868881195783615,0.07974374294281,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.490779310464859,0.050000000745058,0.0489335805177688,293.15869140625,297.1499938964844,293.1499938964844,0.3087297081947326,-4380.3125,304.13299560546875,0.9990000128746032,0.4016575813293457,0.2792070209980011,293.2049865722656,297.1499938964844,293.1499938964844,0.2769036889076233,-5434.2333984375,304.15582275390625,0.9761686325073242,0.3640784621238708,0.3457655608654022,293.29913330078125,297.1499938964844,293.1499938964844,0.0064273681491613,-2285.74072265625,299.3116149902344,0.490779310464859,0.050000000745058,0.2321198433637619,291.1575927734375,291.1499938964844,265.86334228515625,264.5054626464844,282.1006164550781,293.6741638183594,291.156982421875,1.0,0.2612774968147278,0.8302921056747437,0.8302921056747437,1.0,1.0,-1.1830419301986694,0.4924652874469757,0.6905766725540161,0.2604852616786957,0.0,0.0,0.4726609289646148,49.381980895996094,58.0,-9.611480712890623,-10778.1103515625,193.3487091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6460266113281,307.34442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.234375,18000.0,0.0,0.0,0.1906142830848693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4087963998317718,0.4088014960289001,-5.104256160848308e-06,0.0,0.0002418139774817,0.0,0.0,21.39546775817871,0.0,0.0,0.0,0.3399823606014251,4.0,0.0,1.0
390480,293.1562805175781,297.1499938964844,293.1499938964844,0.0414728634059429,-1252.8428955078125,304.151123046875,0.6061844229698181,0.0868881195783615,0.07974374294281,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.490779310464859,0.050000000745058,0.0489335805177688,293.15869140625,297.1499938964844,293.1499938964844,0.3087297081947326,-4380.3125,304.13299560546875,0.9990000128746032,0.4016575813293457,0.2792070209980011,293.2049865722656,297.1499938964844,293.1499938964844,0.2769036889076233,-5434.2333984375,304.15582275390625,0.9761686325073242,0.3640784621238708,0.3457655608654022,293.29913330078125,297.1499938964844,293.1499938964844,0.0064273681491613,-2285.74072265625,299.3116149902344,0.490779310464859,0.050000000745058,0.2321198433637619,291.1575927734375,291.1499938964844,265.86334228515625,264.5054626464844,282.1006164550781,293.6741638183594,291.156982421875,1.0,0.2612774968147278,0.8302921056747437,0.8302921056747437,1.0,1.0,-1.1830419301986694,0.4924652874469757,0.6905766725540161,0.2604852616786957,0.0,0.0,0.4726609289646148,49.381980895996094,58.0,-9.611480712890623,-10778.1103515625,193.3487091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6460266113281,307.34442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.234375,18000.0,0.0,0.0,0.1906142830848693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4087963998317718,0.4088014960289001,-5.104256160848308e-06,0.0,0.0002418139774817,0.0,0.0,21.39546775817871,0.0,0.0,0.0,0.3399823606014251,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410473309457302,-1245.8482666015625,304.1514587402344,0.5978725552558899,0.0862857177853584,0.0793185904622078,294.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.4854761958122253,0.050000000745058,0.0490338243544101,293.1899108886719,297.1499938964844,293.1499938964844,0.3071546554565429,-4359.65478515625,304.1420288085937,0.9907487630844116,0.3950729668140411,0.2777483165264129,293.2057189941406,297.1499938964844,293.1499938964844,0.2754789590835571,-5411.89111328125,304.1562805175781,0.9648447036743164,0.3625366389751434,0.3444276750087738,293.3025207519531,297.1499938964844,293.1499938964844,0.0063808443956077,-2272.7626953125,299.2514953613281,0.4854761958122253,0.050000000745058,0.2325953543186187,291.1600952148437,291.1499938964844,265.8999938964844,264.5399169921875,282.16961669921875,293.7292175292969,291.1621398925781,1.0,0.2642825245857239,0.8299546241760254,0.8299546241760254,1.0,1.0,-1.1799044609069824,0.4901989996433258,0.6897054314613342,0.2619872987270355,0.0,0.0,0.4714418947696686,51.932655334472656,61.0,8.936022758483887,-10711.8798828125,197.45350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5884094238281,307.31109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.609375,18000.0,0.0,0.0,0.1893207132816314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4078940153121948,0.4078991115093231,-5.10054314872832e-06,0.0,0.0002401729434495,0.0,0.0,21.323591232299805,0.0,0.0,0.0,0.3396838307380676,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410473309457302,-1245.8482666015625,304.1514587402344,0.5978725552558899,0.0862857177853584,0.0793185904622078,294.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.4854761958122253,0.050000000745058,0.0490338243544101,293.1899108886719,297.1499938964844,293.1499938964844,0.3071546554565429,-4359.65478515625,304.1420288085937,0.9907487630844116,0.3950729668140411,0.2777483165264129,293.2057189941406,297.1499938964844,293.1499938964844,0.2754789590835571,-5411.89111328125,304.1562805175781,0.9648447036743164,0.3625366389751434,0.3444276750087738,293.3025207519531,297.1499938964844,293.1499938964844,0.0063808443956077,-2272.7626953125,299.2514953613281,0.4854761958122253,0.050000000745058,0.2325953543186187,291.1600952148437,291.1499938964844,265.8999938964844,264.5399169921875,282.16961669921875,293.7292175292969,291.1621398925781,1.0,0.2642825245857239,0.8299546241760254,0.8299546241760254,1.0,1.0,-1.1799044609069824,0.4901989996433258,0.6897054314613342,0.2619872987270355,0.0,0.0,0.4714418947696686,51.932655334472656,61.0,8.936022758483887,-10711.8798828125,197.45350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5884094238281,307.31109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.609375,18000.0,0.0,0.0,0.1893207132816314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4078940153121948,0.4078991115093231,-5.10054314872832e-06,0.0,0.0002401729434495,0.0,0.0,21.323591232299805,0.0,0.0,0.0,0.3396838307380676,4.0,0.0,1.0
390660,293.16082763671875,297.1499938964844,293.1499938964844,0.0405007489025592,-1236.7459716796875,304.1518859863281,0.5888044834136963,0.0855974033474922,0.0788244232535362,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.4797056019306183,0.050000000745058,0.0491464547812938,293.209716796875,297.1499938964844,293.1499938964844,0.3023178875446319,-4302.42919921875,304.1525573730469,0.9776825308799744,0.3900420069694519,0.2741992771625519,293.2066345214844,297.1499938964844,293.1499938964844,0.2737492024898529,-5384.52099609375,304.15704345703125,0.9520722031593324,0.3609379529953003,0.3430481553077698,293.3059997558594,297.1499938964844,293.1499938964844,0.0063304677605628,-2257.738525390625,299.19482421875,0.4797056019306183,0.050000000745058,0.233129620552063,291.1752319335937,291.1499938964844,265.9366760253906,264.5743408203125,282.2337951660156,293.76837158203125,291.17584228515625,1.0,0.2673281729221344,0.8295992612838745,0.8295992612838745,1.0,1.0,-1.174149513244629,0.4867133498191833,0.6874361038208008,0.2629194855690002,0.0,0.0,0.4668884873390198,54.75959777832031,64.0,12.876008987426758,-10589.4052734375,201.2386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5398254394531,307.2487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.14453125,18000.0,0.0,0.0,0.1881569623947143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4022397398948669,0.4022448360919952,-5.081302788312314e-06,0.0,0.0002386966079939,0.0,0.0,20.890914916992188,0.0,0.0,0.0,0.338049978017807,4.0,0.0,1.0
390720,293.16082763671875,297.1499938964844,293.1499938964844,0.0405007489025592,-1236.7459716796875,304.1518859863281,0.5888044834136963,0.0855974033474922,0.0788244232535362,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.4797056019306183,0.050000000745058,0.0491464547812938,293.209716796875,297.1499938964844,293.1499938964844,0.3023178875446319,-4302.42919921875,304.1525573730469,0.9776825308799744,0.3900420069694519,0.2741992771625519,293.2066345214844,297.1499938964844,293.1499938964844,0.2737492024898529,-5384.52099609375,304.15704345703125,0.9520722031593324,0.3609379529953003,0.3430481553077698,293.3059997558594,297.1499938964844,293.1499938964844,0.0063304677605628,-2257.738525390625,299.19482421875,0.4797056019306183,0.050000000745058,0.233129620552063,291.1752319335937,291.1499938964844,265.9366760253906,264.5743408203125,282.2337951660156,293.76837158203125,291.17584228515625,1.0,0.2673281729221344,0.8295992612838745,0.8295992612838745,1.0,1.0,-1.174149513244629,0.4867133498191833,0.6874361038208008,0.2629194855690002,0.0,0.0,0.4668884873390198,54.75959777832031,64.0,12.876008987426758,-10589.4052734375,201.2386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5398254394531,307.2487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.14453125,18000.0,0.0,0.0,0.1881569623947143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4022397398948669,0.4022448360919952,-5.081302788312314e-06,0.0,0.0002386966079939,0.0,0.0,20.890914916992188,0.0,0.0,0.0,0.338049978017807,4.0,0.0,1.0
390780,293.1630859375,297.1499938964844,293.1499938964844,0.0399563498795032,-1227.8016357421875,304.15216064453125,0.5797432065010071,0.0848642513155937,0.0782840922474861,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4737001359462738,0.050000000745058,0.0492622442543506,293.2282409667969,297.1499938964844,293.1499938964844,0.2976556420326233,-4248.0146484375,304.159423828125,0.9634401798248292,0.3847688734531402,0.2706976234912872,293.2075500488281,297.1499938964844,293.1499938964844,0.2722100913524627,-5360.41455078125,304.1572570800781,0.9390699863433838,0.3593187928199768,0.3416437208652496,293.309326171875,297.1499938964844,293.1499938964844,0.0062831444665789,-2244.26611328125,299.1336669921875,0.4737001359462738,0.050000000745058,0.2336788773536682,291.1805114746094,291.1499938964844,265.97332763671875,264.6087341308594,282.2972106933594,293.8090515136719,291.1811218261719,1.0,0.2704239785671234,0.8292438387870789,0.8292438387870789,1.0,1.0,-1.1684110164642334,0.4833136796951294,0.685097336769104,0.2636295557022095,0.0,0.0,0.4624704122543335,57.661170959472656,67.0,9.434895515441896,-10467.2509765625,205.1316680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5109558105469,307.1942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.125,18000.0,0.0,0.0,0.1869503855705261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3959715068340301,0.395976573228836,-5.05348634760594e-06,0.0,0.0002371659356867,0.0,0.0,20.3935546875,0.0,0.0,0.0,0.3361461162567138,4.0,0.0,1.0
390840,293.1630859375,297.1499938964844,293.1499938964844,0.0399563498795032,-1227.8016357421875,304.15216064453125,0.5797432065010071,0.0848642513155937,0.0782840922474861,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4737001359462738,0.050000000745058,0.0492622442543506,293.2282409667969,297.1499938964844,293.1499938964844,0.2976556420326233,-4248.0146484375,304.159423828125,0.9634401798248292,0.3847688734531402,0.2706976234912872,293.2075500488281,297.1499938964844,293.1499938964844,0.2722100913524627,-5360.41455078125,304.1572570800781,0.9390699863433838,0.3593187928199768,0.3416437208652496,293.309326171875,297.1499938964844,293.1499938964844,0.0062831444665789,-2244.26611328125,299.1336669921875,0.4737001359462738,0.050000000745058,0.2336788773536682,291.1805114746094,291.1499938964844,265.97332763671875,264.6087341308594,282.2972106933594,293.8090515136719,291.1811218261719,1.0,0.2704239785671234,0.8292438387870789,0.8292438387870789,1.0,1.0,-1.1684110164642334,0.4833136796951294,0.685097336769104,0.2636295557022095,0.0,0.0,0.4624704122543335,57.661170959472656,67.0,9.434895515441896,-10467.2509765625,205.1316680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5109558105469,307.1942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.125,18000.0,0.0,0.0,0.1869503855705261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3959715068340301,0.395976573228836,-5.05348634760594e-06,0.0,0.0002371659356867,0.0,0.0,20.3935546875,0.0,0.0,0.0,0.3361461162567138,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396743267774581,-1223.1663818359375,304.1522827148437,0.5752377510070801,0.0844907760620117,0.0780050978064537,294.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.4705047309398651,0.050000000745058,0.0493215508759021,293.2379455566406,297.1499938964844,293.1499938964844,0.2951072156429291,-4218.443359375,304.162353515625,0.955759823322296,0.3818757832050323,0.2688124179840088,293.2077331542969,297.1499938964844,293.1499938964844,0.2714415192604065,-5348.37353515625,304.1573486328125,0.9325910806655884,0.3585503101348877,0.3409497439861297,293.3109130859375,297.1499938964844,293.1499938964844,0.0062594581395387,-2237.468994140625,299.1029968261719,0.4705047309398651,0.050000000745058,0.2339601963758468,291.18341064453125,291.1499938964844,265.9916687011719,264.6258850097656,282.3287048339844,293.8299560546875,291.1839599609375,1.0,0.2719770073890686,0.8290661573410034,0.8290661573410034,1.0,1.0,-1.1653894186019895,0.4815769791603088,0.6838124394416809,0.2638550698757171,0.0,0.0,0.4599492847919464,59.1430892944336,67.0,8.580029487609863,-10404.671875,207.0730133056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032958984375,307.1697692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18049.369140625,18000.0,0.0,0.0,0.1863133460283279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925398588180542,0.3925448954105377,-5.038728886574972e-06,0.0,0.0002363577805226,0.0,0.0,20.125720977783203,0.0,0.0,0.0,0.3351069688796997,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.039410188794136,-1218.8363037109375,304.15234375,0.5708289742469788,0.0841554403305053,0.0777406841516494,294.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.4671367704868316,0.050000000745058,0.0493816137313842,293.24908447265625,297.1499938964844,293.1499938964844,0.292281836271286,-4185.70947265625,304.16522216796875,0.9476023316383362,0.3785735666751861,0.2667081952095032,293.2068786621094,297.1499938964844,293.1499938964844,0.2708072960376739,-5338.5283203125,304.1571655273437,0.9263418316841124,0.357989490032196,0.3403800725936889,293.3123474121094,297.1499938964844,293.1499938964844,0.0062362547032535,-2230.859375,299.0721130371094,0.4671367704868316,0.050000000745058,0.2342451214790344,291.1855773925781,291.1499938964844,266.010009765625,264.6430358886719,282.35693359375,293.8463439941406,291.18585205078125,1.0,0.2735283970832824,0.8289446234703064,0.8289446234703064,1.0,1.0,-1.1622768640518188,0.4798284471035003,0.6824484467506409,0.2639905512332916,0.0,0.0,0.457357108592987,60.64106369018555,70.0,6.519441604614258,-10342.0771484375,209.0041961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5000915527344,307.14617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.943359375,18000.0,0.0,0.0,0.1856425553560257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3889126479625702,0.3889176547527313,-5.023113772040233e-06,0.0,0.0002355068136239,0.0,0.0,19.84465789794922,0.0,0.0,0.0,0.3340131044387817,4.0,0.0,1.0
391020,293.1653747558594,297.1499938964844,293.1499938964844,0.0390504412353038,-1212.9791259765625,304.15216064453125,0.5627381801605225,0.0836866647005081,0.0773731768131256,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.4599226117134094,0.050000000745058,0.049502920359373,293.2738952636719,297.1499938964844,293.1499938964844,0.2857207357883453,-4109.7607421875,304.17108154296875,0.93007093667984,0.371034026145935,0.2617669403553009,293.2025756835937,297.1499938964844,293.1499938964844,0.2701340019702911,-5328.4677734375,304.1558837890625,0.9150238037109376,0.3574119508266449,0.3397933542728424,293.3145751953125,297.1499938964844,293.1499938964844,0.0061925398185849,-2218.614501953125,299.0102233886719,0.4599226117134094,0.050000000745058,0.234820544719696,291.1865539550781,291.1499938964844,266.0466613769531,264.67724609375,282.407470703125,293.8722839355469,291.1865234375,1.0,0.2766217887401581,0.8287014961242676,0.8287014961242676,1.0,1.0,-1.1560370922088623,0.4764193892478943,0.679617702960968,0.2639951109886169,0.0,0.0,0.4523885846138,63.65999984741211,73.0,2.06148648262024,-10223.591796875,212.87075805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050354003906,307.1070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.05859375,18000.0,0.0,0.0,0.1841868907213211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818060457706451,0.3818110525608063,-4.991703463019803e-06,0.0,0.0002336601610295,0.0,0.0,19.29736328125,0.0,0.0,0.0,0.3318609893321991,4.0,0.0,1.0
391080,293.1653747558594,297.1499938964844,293.1499938964844,0.0390504412353038,-1212.9791259765625,304.15216064453125,0.5627381801605225,0.0836866647005081,0.0773731768131256,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.4599226117134094,0.050000000745058,0.049502920359373,293.2738952636719,297.1499938964844,293.1499938964844,0.2857207357883453,-4109.7607421875,304.17108154296875,0.93007093667984,0.371034026145935,0.2617669403553009,293.2025756835937,297.1499938964844,293.1499938964844,0.2701340019702911,-5328.4677734375,304.1558837890625,0.9150238037109376,0.3574119508266449,0.3397933542728424,293.3145751953125,297.1499938964844,293.1499938964844,0.0061925398185849,-2218.614501953125,299.0102233886719,0.4599226117134094,0.050000000745058,0.234820544719696,291.1865539550781,291.1499938964844,266.0466613769531,264.67724609375,282.407470703125,293.8722839355469,291.1865234375,1.0,0.2766217887401581,0.8287014961242676,0.8287014961242676,1.0,1.0,-1.1560370922088623,0.4764193892478943,0.679617702960968,0.2639951109886169,0.0,0.0,0.4523885846138,63.65999984741211,73.0,2.06148648262024,-10223.591796875,212.87075805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050354003906,307.1070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.05859375,18000.0,0.0,0.0,0.1841868907213211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818060457706451,0.3818110525608063,-4.991703463019803e-06,0.0,0.0002336601610295,0.0,0.0,19.29736328125,0.0,0.0,0.0,0.3318609893321991,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0389040298759937,-1210.6231689453125,304.15167236328125,0.5556759834289551,0.0834529176354408,0.0772255584597587,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.4530754387378692,0.050000000745058,0.0496252104640007,293.2998352050781,297.1499938964844,293.1499938964844,0.278264433145523,-4023.3994140625,304.17645263671875,0.9122161865234376,0.3626391291618347,0.2561594545841217,293.1964416503906,297.1499938964844,293.1499938964844,0.2699922025203705,-5326.85107421875,304.1541442871094,0.905357301235199,0.3573229014873504,0.339734137058258,293.315673828125,297.1499938964844,293.1499938964844,0.0061514498665928,-2207.114013671875,298.9502258300781,0.4530754387378692,0.050000000745058,0.2354006469249725,291.1865234375,291.1499938964844,266.0833435058594,264.7113952636719,282.45556640625,293.8994445800781,291.1865234375,1.0,0.2796974182128906,0.8284584283828735,0.8284584283828735,1.0,1.0,-1.1499013900756836,0.4731935858726501,0.6767077445983887,0.2636476755142212,0.0,0.0,0.4475196599960327,66.69596862792969,76.0,0.5196239948272705,-10112.6083984375,216.75711059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5202331542969,307.0774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.6953125,18000.0,0.0,0.0,0.182586133480072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750289976596832,0.375033974647522,-4.962049388268497e-06,0.0,0.0002316294412594,0.0,0.0,18.78415298461914,0.0,0.0,0.0,0.3298205733299255,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0389040298759937,-1210.6231689453125,304.15167236328125,0.5556759834289551,0.0834529176354408,0.0772255584597587,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.4530754387378692,0.050000000745058,0.0496252104640007,293.2998352050781,297.1499938964844,293.1499938964844,0.278264433145523,-4023.3994140625,304.17645263671875,0.9122161865234376,0.3626391291618347,0.2561594545841217,293.1964416503906,297.1499938964844,293.1499938964844,0.2699922025203705,-5326.85107421875,304.1541442871094,0.905357301235199,0.3573229014873504,0.339734137058258,293.315673828125,297.1499938964844,293.1499938964844,0.0061514498665928,-2207.114013671875,298.9502258300781,0.4530754387378692,0.050000000745058,0.2354006469249725,291.1865234375,291.1499938964844,266.0833435058594,264.7113952636719,282.45556640625,293.8994445800781,291.1865234375,1.0,0.2796974182128906,0.8284584283828735,0.8284584283828735,1.0,1.0,-1.1499013900756836,0.4731935858726501,0.6767077445983887,0.2636476755142212,0.0,0.0,0.4475196599960327,66.69596862792969,76.0,0.5196239948272705,-10112.6083984375,216.75711059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5202331542969,307.0774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.6953125,18000.0,0.0,0.0,0.182586133480072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750289976596832,0.375033974647522,-4.962049388268497e-06,0.0,0.0002316294412594,0.0,0.0,18.78415298461914,0.0,0.0,0.0,0.3298205733299255,4.0,0.0,1.0
391260,293.1589050292969,297.1499938964844,293.1499938964844,0.0393503196537494,-1217.9891357421875,304.1503295898437,0.5508509278297424,0.0842183008790016,0.0777039527893066,294.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.4468289315700531,0.050000000745058,0.0497480332851409,293.325439453125,297.1499938964844,293.1499938964844,0.2701836228370666,-3929.603515625,304.1810607910156,0.8958842158317566,0.3536475002765655,0.2500970959663391,293.19256591796875,297.1499938964844,293.1499938964844,0.2698667645454407,-5325.27197265625,304.15301513671875,0.8968362808227539,0.3569422960281372,0.3396594822406769,293.3157653808594,297.1499938964844,293.1499938964844,0.0061129126697778,-2196.2841796875,298.8926696777344,0.4468289315700531,0.050000000745058,0.2359832376241684,291.1864929199219,291.1499938964844,266.1199951171875,264.7453918457031,282.502197265625,293.9298400878906,291.1864318847656,1.0,0.2827513515949249,0.8282346725463867,0.8282346725463867,1.0,1.0,-1.143955945968628,0.4701932966709137,0.6737626791000366,0.2629692554473877,0.0,0.0,0.4426488578319549,69.73870849609375,79.0,-0.216048777103424,-10005.3017578125,220.67303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5414428710937,307.0516662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.208984375,18000.0,0.0,0.0,0.1808515787124633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683561384677887,0.368361085653305,-4.933649961458286e-06,0.0,0.0002294289733981,0.0,0.0,18.288724899291992,0.0,0.0,0.0,0.3278422951698303,4.0,0.0,1.0
391320,293.1589050292969,297.1499938964844,293.1499938964844,0.0393503196537494,-1217.9891357421875,304.1503295898437,0.5508509278297424,0.0842183008790016,0.0777039527893066,294.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.4468289315700531,0.050000000745058,0.0497480332851409,293.325439453125,297.1499938964844,293.1499938964844,0.2701836228370666,-3929.603515625,304.1810607910156,0.8958842158317566,0.3536475002765655,0.2500970959663391,293.19256591796875,297.1499938964844,293.1499938964844,0.2698667645454407,-5325.27197265625,304.15301513671875,0.8968362808227539,0.3569422960281372,0.3396594822406769,293.3157653808594,297.1499938964844,293.1499938964844,0.0061129126697778,-2196.2841796875,298.8926696777344,0.4468289315700531,0.050000000745058,0.2359832376241684,291.1864929199219,291.1499938964844,266.1199951171875,264.7453918457031,282.502197265625,293.9298400878906,291.1864318847656,1.0,0.2827513515949249,0.8282346725463867,0.8282346725463867,1.0,1.0,-1.143955945968628,0.4701932966709137,0.6737626791000366,0.2629692554473877,0.0,0.0,0.4426488578319549,69.73870849609375,79.0,-0.216048777103424,-10005.3017578125,220.67303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5414428710937,307.0516662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.208984375,18000.0,0.0,0.0,0.1808515787124633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683561384677887,0.368361085653305,-4.933649961458286e-06,0.0,0.0002294289733981,0.0,0.0,18.288724899291992,0.0,0.0,0.0,0.3278422951698303,4.0,0.0,1.0
391380,293.1493530273437,297.1499938964844,293.1499938964844,0.0408007726073265,-1241.7711181640625,304.1477966308594,0.5493878126144409,0.0859319120645523,0.0792323946952819,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4411316514015198,0.050000000745058,0.0498713999986648,293.3497314453125,297.1499938964844,293.1499938964844,0.2616939842700958,-3830.7275390625,304.1848449707031,0.88016676902771,0.3442691564559936,0.243721142411232,293.1920166015625,297.1499938964844,293.1499938964844,0.2692005336284637,-5314.83203125,304.15313720703125,0.8882880806922913,0.3559798896312713,0.3389720916748047,293.3149719238281,297.1499938964844,293.1499938964844,0.006076933350414,-2186.18212890625,298.8372802734375,0.4411316514015198,0.050000000745058,0.2365684509277343,291.18585205078125,291.1499938964844,266.1566772460937,264.7792358398437,282.54766845703125,293.96356201171875,291.185791015625,1.0,0.2857816517353058,0.8280109167098999,0.8280109167098999,1.0,1.0,-1.1381629705429075,0.4673866629600525,0.6707763075828552,0.2619882524013519,0.0,0.0,0.4379117488861084,72.78923034667969,82.0,-0.6953710913658142,-9901.7314453125,224.60867309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5650634765625,307.0282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.818359375,18000.0,0.0,0.0,0.1790019124746322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361924409866333,0.361929327249527,-4.906628419121262e-06,0.0,0.0002270824770675,0.0,0.0,17.81899070739746,0.0,0.0,0.0,0.3259581327438354,4.0,0.0,1.0
391440,293.1493530273437,297.1499938964844,293.1499938964844,0.0408007726073265,-1241.7711181640625,304.1477966308594,0.5493878126144409,0.0859319120645523,0.0792323946952819,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4411316514015198,0.050000000745058,0.0498713999986648,293.3497314453125,297.1499938964844,293.1499938964844,0.2616939842700958,-3830.7275390625,304.1848449707031,0.88016676902771,0.3442691564559936,0.243721142411232,293.1920166015625,297.1499938964844,293.1499938964844,0.2692005336284637,-5314.83203125,304.15313720703125,0.8882880806922913,0.3559798896312713,0.3389720916748047,293.3149719238281,297.1499938964844,293.1499938964844,0.006076933350414,-2186.18212890625,298.8372802734375,0.4411316514015198,0.050000000745058,0.2365684509277343,291.18585205078125,291.1499938964844,266.1566772460937,264.7792358398437,282.54766845703125,293.96356201171875,291.185791015625,1.0,0.2857816517353058,0.8280109167098999,0.8280109167098999,1.0,1.0,-1.1381629705429075,0.4673866629600525,0.6707763075828552,0.2619882524013519,0.0,0.0,0.4379117488861084,72.78923034667969,82.0,-0.6953710913658142,-9901.7314453125,224.60867309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5650634765625,307.0282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.818359375,18000.0,0.0,0.0,0.1790019124746322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361924409866333,0.361929327249527,-4.906628419121262e-06,0.0,0.0002270824770675,0.0,0.0,17.81899070739746,0.0,0.0,0.0,0.3259581327438354,4.0,0.0,1.0
391500,293.1448974609375,297.1499938964844,293.1499938964844,0.0416281297802925,-1255.3111572265625,304.1466979980469,0.5490320920944214,0.0868118554353714,0.0801002457737922,294.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18560791015625,0.4384824931621551,0.050000000745058,0.0499330796301364,293.3586730957031,297.1499938964844,293.1499938964844,0.2575208842754364,-3782.04052734375,304.1860656738281,0.8726351857185364,0.3399771451950073,0.2405938506126403,293.1921081542969,297.1499938964844,293.1499938964844,0.2687764763832092,-5308.146484375,304.1533508300781,0.8841167092323303,0.355428010225296,0.3385296463966369,293.3143615722656,297.1499938964844,293.1499938964844,0.0060594212263822,-2181.253173828125,298.8102111816406,0.4384824931621551,0.050000000745058,0.2368610203266143,291.1855163574219,291.1499938964844,266.17498779296875,264.7961120605469,282.5667419433594,293.9762268066406,291.1853332519531,1.0,0.2872874140739441,0.8278990387916565,0.8278990387916565,1.0,1.0,-1.1353449821472168,0.4660615921020508,0.6692833304405212,0.2614011764526367,0.0,0.0,0.4355789721012115,74.31269836425781,82.0,-1.388594150543213,-9852.3251953125,226.58255004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5767822265625,307.0160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18043.775390625,18000.0,0.0,0.0,0.1780422478914261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3587924838066101,0.3587973713874817,-4.893698132946156e-06,0.0,0.0002258650347357,0.0,0.0,17.593320846557617,0.0,0.0,0.0,0.3250499665737152,4.0,0.0,1.0
