time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.042368721216917,-1267.4393310546875,304.1459655761719,0.5484808087348938,0.0874835923314094,0.080864742398262,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4360050559043884,0.050000000745058,0.0499935559928417,293.362548828125,297.1499938964844,293.1499938964844,0.2540077269077301,-3741.25341796875,304.1858825683594,0.8659598231315613,0.3365672826766968,0.2379646450281143,293.1922607421875,297.1499938964844,293.1499938964844,0.2683719992637634,-5301.81982421875,304.1534729003906,0.8801211714744568,0.3548690974712372,0.338066816329956,293.313720703125,297.1499938964844,293.1499938964844,0.0060423286631703,-2176.56982421875,298.7827453613281,0.4360050559043884,0.050000000745058,0.2371479123830795,291.1836242675781,291.1499938964844,266.1933288574219,264.8129577636719,282.5775451660156,293.9771728515625,291.182861328125,1.0,0.2887971997261047,0.8277919888496399,0.8277919888496399,1.0,1.0,-1.1329677104949951,0.4649750888347626,0.6679925322532654,0.2608172297477722,0.0,0.0,0.4335124492645263,75.80960083007812,85.0,-5.1445488929748535,-9808.6865234375,228.6468963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5876159667969,307.0014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.21875,18000.0,0.0,0.0,0.1770691722631454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3558294773101806,0.3558343648910522,-4.881230779574253e-06,0.0,0.0002246305957669,0.0,0.0,17.380449295043945,0.0,0.0,0.0,0.3241953551769256,4.0,0.0,1.0
391620,293.1397705078125,297.1499938964844,293.1499938964844,0.0432731881737709,-1282.2994384765625,304.1458435058594,0.5457735657691956,0.0881168246269226,0.0817486569285392,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.4314276576042175,0.050000000745058,0.050113271921873,293.36279296875,297.1499938964844,293.1499938964844,0.2487474977970123,-3680.7119140625,304.1826477050781,0.8547236919403076,0.3311231136322021,0.23399019241333,293.1923522949219,297.1499938964844,293.1499938964844,0.2677036225795746,-5291.55224609375,304.1534118652344,0.8725513815879822,0.3537760078907013,0.3371494114398956,293.3124389648437,297.1499938964844,293.1499938964844,0.0060100848786532,-2168.198486328125,298.7255249023437,0.4314276576042175,0.050000000745058,0.237715795636177,291.1736755371094,291.1499938964844,266.2300109863281,264.8464660644531,282.5882873535156,293.9651184082031,291.1725769042969,1.0,0.2918327748775482,0.8275780081748962,0.8275780081748962,1.0,1.0,-1.1289819478988647,0.4632267355918884,0.6657552123069763,0.259629875421524,0.0,0.0,0.4309911727905273,78.77809143066406,88.0,-11.798943519592283,-9745.94921875,232.9668731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6017761230469,306.98004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.181640625,18000.0,0.0,0.0,0.175144150853157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517184853553772,0.3517233431339264,-4.861527031607693e-06,0.0,0.0002221885079052,0.0,0.0,17.079666137695312,0.0,0.0,0.0,0.3229798376560211,4.0,0.0,1.0
391680,293.1397705078125,297.1499938964844,293.1499938964844,0.0432731881737709,-1282.2994384765625,304.1458435058594,0.5457735657691956,0.0881168246269226,0.0817486569285392,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.4314276576042175,0.050000000745058,0.050113271921873,293.36279296875,297.1499938964844,293.1499938964844,0.2487474977970123,-3680.7119140625,304.1826477050781,0.8547236919403076,0.3311231136322021,0.23399019241333,293.1923522949219,297.1499938964844,293.1499938964844,0.2677036225795746,-5291.55224609375,304.1534118652344,0.8725513815879822,0.3537760078907013,0.3371494114398956,293.3124389648437,297.1499938964844,293.1499938964844,0.0060100848786532,-2168.198486328125,298.7255249023437,0.4314276576042175,0.050000000745058,0.237715795636177,291.1736755371094,291.1499938964844,266.2300109863281,264.8464660644531,282.5882873535156,293.9651184082031,291.1725769042969,1.0,0.2918327748775482,0.8275780081748962,0.8275780081748962,1.0,1.0,-1.1289819478988647,0.4632267355918884,0.6657552123069763,0.259629875421524,0.0,0.0,0.4309911727905273,78.77809143066406,88.0,-11.798943519592283,-9745.94921875,232.9668731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6017761230469,306.98004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.181640625,18000.0,0.0,0.0,0.175144150853157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517184853553772,0.3517233431339264,-4.861527031607693e-06,0.0,0.0002221885079052,0.0,0.0,17.079666137695312,0.0,0.0,0.0,0.3229798376560211,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0436137244105339,-1287.885009765625,304.14666748046875,0.541653573513031,0.0882234573364257,0.0820514261722564,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.4272114634513855,0.050000000745058,0.0502340234816074,293.35968017578125,297.1499938964844,293.1499938964844,0.2443394362926483,-3629.892333984375,304.1791381835937,0.8448238372802734,0.3263633847236633,0.2306873649358749,293.1923217773437,297.1499938964844,293.1499938964844,0.2670059204101562,-5280.75146484375,304.1534423828125,0.8653881549835205,0.3527133166790008,0.3362645506858825,293.3113708496094,297.1499938964844,293.1499938964844,0.0059771030209958,-2159.343994140625,298.6689758300781,0.4272114634513855,0.050000000745058,0.2382885664701461,291.1659240722656,291.1499938964844,266.26666259765625,264.8798217773437,282.59619140625,293.9505615234375,291.165283203125,1.0,0.2948720753192901,0.8273640275001526,0.8273640275001526,1.0,1.0,-1.1251511573791504,0.4615984559059143,0.6635527014732361,0.2583469748497009,0.0,0.0,0.4294304251670837,81.7718734741211,76.0,-10.02531909942627,-9700.39453125,237.35598754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5995788574219,306.9643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.822265625,18000.0,0.0,0.0,0.1733581721782684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493952751159668,0.349400132894516,-4.850069672102109e-06,0.0,0.0002199228183599,0.0,0.0,16.90989112854004,0.0,0.0,0.0,0.3222803175449371,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0436137244105339,-1287.885009765625,304.14666748046875,0.541653573513031,0.0882234573364257,0.0820514261722564,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.4272114634513855,0.050000000745058,0.0502340234816074,293.35968017578125,297.1499938964844,293.1499938964844,0.2443394362926483,-3629.892333984375,304.1791381835937,0.8448238372802734,0.3263633847236633,0.2306873649358749,293.1923217773437,297.1499938964844,293.1499938964844,0.2670059204101562,-5280.75146484375,304.1534423828125,0.8653881549835205,0.3527133166790008,0.3362645506858825,293.3113708496094,297.1499938964844,293.1499938964844,0.0059771030209958,-2159.343994140625,298.6689758300781,0.4272114634513855,0.050000000745058,0.2382885664701461,291.1659240722656,291.1499938964844,266.26666259765625,264.8798217773437,282.59619140625,293.9505615234375,291.165283203125,1.0,0.2948720753192901,0.8273640275001526,0.8273640275001526,1.0,1.0,-1.1251511573791504,0.4615984559059143,0.6635527014732361,0.2583469748497009,0.0,0.0,0.4294304251670837,81.7718734741211,76.0,-10.02531909942627,-9700.39453125,237.35598754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5995788574219,306.9643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.822265625,18000.0,0.0,0.0,0.1733581721782684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493952751159668,0.349400132894516,-4.850069672102109e-06,0.0,0.0002199228183599,0.0,0.0,16.90989112854004,0.0,0.0,0.0,0.3222803175449371,4.0,0.0,1.0
391860,293.1421813964844,297.1499938964844,293.1499938964844,0.0435475222766399,-1286.75341796875,304.1478881835937,0.5432020425796509,0.0881278440356254,0.0819538980722427,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.4287397861480713,0.050000000745058,0.0501890406012535,293.355712890625,297.1499938964844,293.1499938964844,0.2400171756744384,-3579.5439453125,304.1766662597656,0.8432385325431824,0.3218549787998199,0.2274818122386932,293.19207763671875,297.1499938964844,293.1499938964844,0.2660695612430572,-5265.99267578125,304.15386962890625,0.8668423891067505,0.3516864776611328,0.3352417945861816,293.310546875,297.1499938964844,293.1499938964844,0.005920588504523,-2142.5546875,298.6141357421875,0.4287397861480713,0.050000000745058,0.2380751967430114,291.1628723144531,291.1499938964844,266.3033447265625,264.9129333496094,282.60748291015625,293.9381103515625,291.16290283203125,1.0,0.2924799025058746,0.8271364569664001,0.8271364569664001,1.0,1.0,-1.1196495294570925,0.4591879844665527,0.6604615449905396,0.2567315101623535,0.0,0.0,0.4279902577400207,80.54739379882812,64.0,-3.737972021102905,-9648.5908203125,233.0777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5819396972656,306.94708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.869140625,18000.0,0.0,0.0,0.1717675775289535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475745916366577,0.3475794494152069,-4.842308499064529e-06,0.0,0.0002179049770347,0.0,0.0,16.781299591064453,0.0,0.0,0.0,0.3217512965202331,4.0,0.0,1.0
391920,293.1421813964844,297.1499938964844,293.1499938964844,0.0435475222766399,-1286.75341796875,304.1478881835937,0.5432020425796509,0.0881278440356254,0.0819538980722427,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.4287397861480713,0.050000000745058,0.0501890406012535,293.355712890625,297.1499938964844,293.1499938964844,0.2400171756744384,-3579.5439453125,304.1766662597656,0.8432385325431824,0.3218549787998199,0.2274818122386932,293.19207763671875,297.1499938964844,293.1499938964844,0.2660695612430572,-5265.99267578125,304.15386962890625,0.8668423891067505,0.3516864776611328,0.3352417945861816,293.310546875,297.1499938964844,293.1499938964844,0.005920588504523,-2142.5546875,298.6141357421875,0.4287397861480713,0.050000000745058,0.2380751967430114,291.1628723144531,291.1499938964844,266.3033447265625,264.9129333496094,282.60748291015625,293.9381103515625,291.16290283203125,1.0,0.2924799025058746,0.8271364569664001,0.8271364569664001,1.0,1.0,-1.1196495294570925,0.4591879844665527,0.6604615449905396,0.2567315101623535,0.0,0.0,0.4279902577400207,80.54739379882812,64.0,-3.737972021102905,-9648.5908203125,233.0777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5819396972656,306.94708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.869140625,18000.0,0.0,0.0,0.1717675775289535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475745916366577,0.3475794494152069,-4.842308499064529e-06,0.0,0.0002179049770347,0.0,0.0,16.781299591064453,0.0,0.0,0.0,0.3217512965202331,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432615093886852,-1281.989013671875,304.1490783691406,0.549665629863739,0.0879610255360603,0.0816542580723762,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.4350798428058624,0.050000000745058,0.0500170290470123,293.3514404296875,297.1499938964844,293.1499938964844,0.2356876283884048,-3528.641357421875,304.17498779296875,0.8481166362762451,0.3175079524517059,0.2243056297302246,293.1916198730469,297.1499938964844,293.1499938964844,0.264952003955841,-5248.26513671875,304.1544494628906,0.875296950340271,0.3507168292999267,0.3341439962387085,293.309814453125,297.1499938964844,293.1499938964844,0.005846191663295,-2119.5712890625,298.5613098144531,0.4350798428058624,0.050000000745058,0.2372592538595199,291.1645812988281,291.1499938964844,266.3399963378906,264.94580078125,282.6217346191406,293.9276428222656,291.164794921875,1.0,0.2864881753921509,0.8269088864326477,0.8269088864326477,1.0,1.0,-1.1129742860794067,0.4562307596206665,0.656743586063385,0.2548840045928955,0.0,0.0,0.4259488880634308,76.09154510498047,52.0,1.2339354753494265,-9582.140625,222.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557861328125,306.92108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.591796875,18000.0,0.0,0.0,0.1703525632619857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345178872346878,0.3451837301254272,-4.833883394894656e-06,0.0,0.000216109881876,0.0,0.0,16.618459701538086,0.0,0.0,0.0,0.3210902214050293,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432615093886852,-1281.989013671875,304.1490783691406,0.549665629863739,0.0879610255360603,0.0816542580723762,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.4350798428058624,0.050000000745058,0.0500170290470123,293.3514404296875,297.1499938964844,293.1499938964844,0.2356876283884048,-3528.641357421875,304.17498779296875,0.8481166362762451,0.3175079524517059,0.2243056297302246,293.1916198730469,297.1499938964844,293.1499938964844,0.264952003955841,-5248.26513671875,304.1544494628906,0.875296950340271,0.3507168292999267,0.3341439962387085,293.309814453125,297.1499938964844,293.1499938964844,0.005846191663295,-2119.5712890625,298.5613098144531,0.4350798428058624,0.050000000745058,0.2372592538595199,291.1645812988281,291.1499938964844,266.3399963378906,264.94580078125,282.6217346191406,293.9276428222656,291.164794921875,1.0,0.2864881753921509,0.8269088864326477,0.8269088864326477,1.0,1.0,-1.1129742860794067,0.4562307596206665,0.656743586063385,0.2548840045928955,0.0,0.0,0.4259488880634308,76.09154510498047,52.0,1.2339354753494265,-9582.140625,222.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557861328125,306.92108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.591796875,18000.0,0.0,0.0,0.1703525632619857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345178872346878,0.3451837301254272,-4.833883394894656e-06,0.0,0.000216109881876,0.0,0.0,16.618459701538086,0.0,0.0,0.0,0.3210902214050293,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.0430687516927719,-1278.7974853515625,304.14959716796875,0.5544883012771606,0.0878595858812332,0.0814555883407592,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.4399680495262146,0.050000000745058,0.0498983301222324,293.3492736816406,297.1499938964844,293.1499938964844,0.233545109629631,-3503.325439453125,304.1743469238281,0.852612316608429,0.3153824806213379,0.2227286994457245,293.1912841796875,297.1499938964844,293.1499938964844,0.2643695771694183,-5239.03125,304.1546936035156,0.8817935585975647,0.3502518832683563,0.3335816264152527,293.3094787597656,297.1499938964844,293.1499938964844,0.0058050076477229,-2106.7021484375,298.5351257324219,0.4399680495262146,0.050000000745058,0.2366961985826492,291.1658020019531,291.1499938964844,266.3583374023437,264.962158203125,282.6298217773437,293.9232788085937,291.16607666015625,1.0,0.2824557721614837,0.8267951011657715,0.8267951011657715,1.0,1.0,-1.1093497276306152,0.4546164572238922,0.6547331809997559,0.2539112269878387,0.0,0.0,0.4247708916664123,73.03235626220703,52.0,2.519749402999878,-9544.67578125,215.303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5418701171875,306.9058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.404296875,18000.0,0.0,0.0,0.1696942597627639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437579572200775,0.3437627851963043,-4.828832061321009e-06,0.0,0.0002152747620129,0.0,0.0,16.52208709716797,0.0,0.0,0.0,0.3207001984119415,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428505949676036,-1275.1942138671875,304.1500549316406,0.5603492259979248,0.0877492949366569,0.0812320634722709,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4461107850074768,0.050000000745058,0.0497632101178169,293.3470458984375,297.1499938964844,293.1499938964844,0.2314215451478958,-3478.158935546875,304.1737976074219,0.8584885597229004,0.3132936358451843,0.2211624234914779,293.19091796875,297.1499938964844,293.1499938964844,0.2637781798839569,-5229.65966796875,304.1549072265625,0.8897945880889893,0.3498018383979797,0.3330156803131103,293.3091735839844,297.1499938964844,293.1499938964844,0.0057618957944214,-2093.146484375,298.509033203125,0.4461107850074768,0.050000000745058,0.236055240035057,291.167236328125,291.1499938964844,266.3766784667969,264.9784240722656,282.6383972167969,293.9193115234375,291.16754150390625,1.0,0.2778573334217071,0.8267015218734741,0.8267015218734741,1.0,1.0,-1.105590581893921,0.4529380202293396,0.6526526212692261,0.2529238164424896,0.0,0.0,0.4234799444675445,69.5560531616211,40.0,3.3821582794189453,-9505.181640625,207.5129547119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5282897949219,306.88995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.130859375,18000.0,0.0,0.0,0.1690599024295807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422074317932129,0.3422122299671173,-4.823293238587212e-06,0.0,0.000214470011997,0.0,0.0,16.417160034179688,0.0,0.0,0.0,0.3202746510505676,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.0424615144729614,-1268.786376953125,304.15069580078125,0.5719268918037415,0.0875545293092727,0.0808339715003967,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4589007198810577,0.050000000745058,0.0495208166539669,293.34332275390625,297.1499938964844,293.1499938964844,0.2280956804752349,-3438.620849609375,304.1729736328125,0.8710144758224487,0.3100488185882568,0.2187001705169677,293.190185546875,297.1499938964844,293.1499938964844,0.2628363966941833,-5214.7568359375,304.1551818847656,0.905910849571228,0.3491196930408478,0.3321177661418915,293.30865478515625,297.1499938964844,293.1499938964844,0.0056902156211435,-2070.46923828125,298.4674072265625,0.4589007198810577,0.050000000745058,0.2349054217338562,291.1695251464844,291.1499938964844,266.406005859375,265.0043334960937,282.65252685546875,293.91278076171875,291.1697998046875,1.0,0.2694970369338989,0.8265518546104431,0.8265518546104431,1.0,1.0,-1.099408507347107,0.4501647055149078,0.6492437720298767,0.2513437569141388,0.0,0.0,0.4212088286876678,63.3295783996582,40.0,3.761235237121582,-9438.7099609375,193.8555145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086364746094,306.863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.716796875,18000.0,0.0,0.0,0.1680786162614822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394577205181122,0.3394625186920166,-4.813440227735555e-06,0.0,0.0002132251538569,0.0,0.0,16.231813430786133,0.0,0.0,0.0,0.3195226192474365,4.0,0.0,1.0
392280,293.1475524902344,297.1499938964844,293.1499938964844,0.0423571579158306,-1267.071044921875,304.1508483886719,0.5752456188201904,0.0875009223818779,0.0807269662618637,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.4627286791801452,0.050000000745058,0.0494563952088356,293.34234619140625,297.1499938964844,293.1499938964844,0.2272794246673584,-3428.8955078125,304.1727600097656,0.8747953176498413,0.3092525899410248,0.2180934846401214,293.1899719238281,297.1499938964844,293.1499938964844,0.2626039683818817,-5211.0830078125,304.1552429199219,0.9108654260635376,0.3489550054073334,0.3318956196308136,293.3085327148437,297.1499938964844,293.1499938964844,0.0056719677522778,-2064.674072265625,298.4569702148437,0.4627286791801452,0.050000000745058,0.2345998436212539,291.1700439453125,291.1499938964844,266.413330078125,265.01080322265625,282.6561889648437,293.91119384765625,291.1703186035156,1.0,0.2672388851642608,0.8265144228935242,0.8265144228935242,1.0,1.0,-1.0978412628173828,0.4494586288928985,0.6483826041221619,0.2509528398513794,0.0,0.0,0.420611709356308,61.6761474609375,28.0,3.7390661239624015,-9421.654296875,190.2762908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5042419433594,306.85693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.25,18000.0,0.0,0.0,0.1678371578454971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387300670146942,0.3387348651885986,-4.810814971278887e-06,0.0,0.0002129188214894,0.0,0.0,16.182886123657227,0.0,0.0,0.0,0.3193239569664001,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.0417920053005218,-1257.79833984375,304.1515197753906,0.5945627093315125,0.0872006043791771,0.0801472887396812,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.4812287092208862,0.050000000745058,0.0491171367466449,293.337646484375,297.1499938964844,293.1499938964844,0.2232683300971985,-3380.970703125,304.171875,0.8983142375946045,0.3053374290466308,0.2151003926992416,293.1889343261719,297.1499938964844,293.1499938964844,0.2614530622959137,-5192.9072265625,304.1553955078125,0.9423106908798218,0.3481570184230804,0.3307957649230957,293.30792236328125,297.1499938964844,293.1499938964844,0.0055794394575059,-2035.1456298828125,298.4049377441406,0.4812287092208862,0.050000000745058,0.2329905480146408,291.1725158691406,291.1499938964844,266.45001220703125,265.0428466796875,282.6760559082031,293.90460205078125,291.1727905273437,1.0,0.2550257742404938,0.8263272643089294,0.8263272643089294,1.0,1.0,-1.089893817901611,0.4458554983139038,0.6440383195877075,0.2490410953760147,0.0,0.0,0.4174414277076721,52.97529983520508,25.0,3.613086223602295,-9334.25,171.68960571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862976074219,306.8252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.46875,18000.0,0.0,0.0,0.166637971997261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3348837792873382,0.3348885774612427,-4.796916982741095e-06,0.0,0.0002113975351676,0.0,0.0,15.925422668457031,0.0,0.0,0.0,0.3182767033576965,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.0417920053005218,-1257.79833984375,304.1515197753906,0.5945627093315125,0.0872006043791771,0.0801472887396812,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.4812287092208862,0.050000000745058,0.0491171367466449,293.337646484375,297.1499938964844,293.1499938964844,0.2232683300971985,-3380.970703125,304.171875,0.8983142375946045,0.3053374290466308,0.2151003926992416,293.1889343261719,297.1499938964844,293.1499938964844,0.2614530622959137,-5192.9072265625,304.1553955078125,0.9423106908798218,0.3481570184230804,0.3307957649230957,293.30792236328125,297.1499938964844,293.1499938964844,0.0055794394575059,-2035.1456298828125,298.4049377441406,0.4812287092208862,0.050000000745058,0.2329905480146408,291.1725158691406,291.1499938964844,266.45001220703125,265.0428466796875,282.6760559082031,293.90460205078125,291.1727905273437,1.0,0.2550257742404938,0.8263272643089294,0.8263272643089294,1.0,1.0,-1.089893817901611,0.4458554983139038,0.6440383195877075,0.2490410953760147,0.0,0.0,0.4174414277076721,52.97529983520508,25.0,3.613086223602295,-9334.25,171.68960571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862976074219,306.8252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.46875,18000.0,0.0,0.0,0.166637971997261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3348837792873382,0.3348885774612427,-4.796916982741095e-06,0.0,0.0002113975351676,0.0,0.0,15.925422668457031,0.0,0.0,0.0,0.3182767033576965,4.0,0.0,1.0
392460,293.162353515625,297.1499938964844,293.1499938964844,0.039726123213768,-1223.8856201171875,304.1545104980469,0.6070429682731628,0.0845670029520988,0.0780105516314506,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780700683594,0.4950418472290039,0.050000000745058,0.0488579869270324,293.34283447265625,297.1499938964844,293.1499938964844,0.2179784476757049,-3316.807861328125,304.1734313964844,0.9196396470069884,0.2995100915431976,0.2111092805862426,293.1979064941406,297.1499938964844,293.1499938964844,0.2588711082935333,-5151.2958984375,304.157958984375,0.96808123588562,0.3453324139118194,0.3282621502876282,293.31964111328125,297.1499938964844,293.1499938964844,0.0054623978212475,-1997.5400390625,298.3207397460937,0.4950418472290039,0.050000000745058,0.2317612618207931,291.1792907714844,291.1499938964844,266.4866638183594,265.0747375488281,282.7020263671875,293.8975524902344,291.1806335449219,1.0,0.2447430342435836,0.8261837959289551,0.8261837959289551,1.0,1.0,-1.0777124166488647,0.4402603209018707,0.6374520659446716,0.2463711351156234,0.0,0.0,0.4132237136363983,46.25128173828125,25.0,11.106971740722656,-9223.2490234375,155.82687377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4776611328125,306.8049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.8671875,18000.0,0.0,0.0,0.1654010117053985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3302963972091675,0.3303011655807495,-4.7814387471589725e-06,0.0,0.000209828314837,0.0,0.0,15.62431526184082,0.0,0.0,0.0,0.3170430064201355,4.0,0.0,1.0
392520,293.162353515625,297.1499938964844,293.1499938964844,0.039726123213768,-1223.8856201171875,304.1545104980469,0.6070429682731628,0.0845670029520988,0.0780105516314506,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780700683594,0.4950418472290039,0.050000000745058,0.0488579869270324,293.34283447265625,297.1499938964844,293.1499938964844,0.2179784476757049,-3316.807861328125,304.1734313964844,0.9196396470069884,0.2995100915431976,0.2111092805862426,293.1979064941406,297.1499938964844,293.1499938964844,0.2588711082935333,-5151.2958984375,304.157958984375,0.96808123588562,0.3453324139118194,0.3282621502876282,293.31964111328125,297.1499938964844,293.1499938964844,0.0054623978212475,-1997.5400390625,298.3207397460937,0.4950418472290039,0.050000000745058,0.2317612618207931,291.1792907714844,291.1499938964844,266.4866638183594,265.0747375488281,282.7020263671875,293.8975524902344,291.1806335449219,1.0,0.2447430342435836,0.8261837959289551,0.8261837959289551,1.0,1.0,-1.0777124166488647,0.4402603209018707,0.6374520659446716,0.2463711351156234,0.0,0.0,0.4132237136363983,46.25128173828125,25.0,11.106971740722656,-9223.2490234375,155.82687377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4776611328125,306.8049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.8671875,18000.0,0.0,0.0,0.1654010117053985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3302963972091675,0.3303011655807495,-4.7814387471589725e-06,0.0,0.000209828314837,0.0,0.0,15.62431526184082,0.0,0.0,0.0,0.3170430064201355,4.0,0.0,1.0
392580,293.171630859375,297.1499938964844,293.1499938964844,0.037577673792839,-1188.68603515625,304.15655517578125,0.6157384514808655,0.0823651850223541,0.0757836401462555,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.506973385810852,0.050000000745058,0.0486715175211429,293.341552734375,297.1499938964844,293.1499938964844,0.2133135795593261,-3260.301513671875,304.17333984375,0.938753068447113,0.2948770523071289,0.2075913995504379,293.20098876953125,297.1499938964844,293.1499938964844,0.2567315995693207,-5117.22998046875,304.1588134765625,0.9869177937507628,0.3434897065162658,0.3261910378932953,293.327880859375,297.1499938964844,293.1499938964844,0.0053662043064832,-1966.488037109375,298.24169921875,0.506973385810852,0.050000000745058,0.2308767139911651,291.184814453125,291.1499938964844,266.5233459472656,265.1065368652344,282.7156982421875,293.8739013671875,291.1845703125,1.0,0.2368144392967224,0.8260402679443359,0.8260402679443359,1.0,1.0,-1.0670446157455444,0.435416579246521,0.6316280364990234,0.2439012229442596,0.0,0.0,0.4080412685871124,41.38563537597656,25.0,4.083781719207764,-9104.638671875,144.06626892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.484130859375,306.7688903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18039.234375,18000.0,0.0,0.0,0.1640174686908722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239428102970123,0.3239475786685943,-4.760105639434187e-06,0.0,0.0002080731501337,0.0,0.0,15.212209701538086,0.0,0.0,0.0,0.3153786659240722,4.0,0.0,1.0
392640,293.171630859375,297.1499938964844,293.1499938964844,0.037577673792839,-1188.68603515625,304.15655517578125,0.6157384514808655,0.0823651850223541,0.0757836401462555,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.506973385810852,0.050000000745058,0.0486715175211429,293.341552734375,297.1499938964844,293.1499938964844,0.2133135795593261,-3260.301513671875,304.17333984375,0.938753068447113,0.2948770523071289,0.2075913995504379,293.20098876953125,297.1499938964844,293.1499938964844,0.2567315995693207,-5117.22998046875,304.1588134765625,0.9869177937507628,0.3434897065162658,0.3261910378932953,293.327880859375,297.1499938964844,293.1499938964844,0.0053662043064832,-1966.488037109375,298.24169921875,0.506973385810852,0.050000000745058,0.2308767139911651,291.184814453125,291.1499938964844,266.5233459472656,265.1065368652344,282.7156982421875,293.8739013671875,291.1845703125,1.0,0.2368144392967224,0.8260402679443359,0.8260402679443359,1.0,1.0,-1.0670446157455444,0.435416579246521,0.6316280364990234,0.2439012229442596,0.0,0.0,0.4080412685871124,41.38563537597656,25.0,4.083781719207764,-9104.638671875,144.06626892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.484130859375,306.7688903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18039.234375,18000.0,0.0,0.0,0.1640174686908722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239428102970123,0.3239475786685943,-4.760105639434187e-06,0.0,0.0002080731501337,0.0,0.0,15.212209701538086,0.0,0.0,0.0,0.3153786659240722,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.0367368049919605,-1174.937255859375,304.1568603515625,0.6195287108421326,0.0816139280796051,0.0748979821801185,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5125176906585693,0.050000000745058,0.0485977865755558,293.3400573730469,297.1499938964844,293.1499938964844,0.211289182305336,-3235.839111328125,304.1727905273437,0.9469520449638368,0.2927457988262176,0.2060211151838302,293.20269775390625,297.1499938964844,293.1499938964844,0.2558303475379944,-5103.0126953125,304.1588439941406,0.9941641688346864,0.3425066471099853,0.3252492547035217,293.3310241699219,297.1499938964844,293.1499938964844,0.0053233066573739,-1952.825927734375,298.2019348144531,0.5125176906585693,0.050000000745058,0.2305269688367843,291.1835327148437,291.1499938964844,266.5416564941406,265.1224060058594,282.7215270996094,293.8626708984375,291.18316650390625,1.0,0.233536347746849,0.8259685039520264,0.8259685039520264,1.0,1.0,-1.062457799911499,0.433353841304779,0.6291038990020752,0.2427902370691299,0.0,0.0,0.4059316515922546,39.45597839355469,25.0,0.3287571668624878,-9054.798828125,139.37020874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4917297363281,306.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.80859375,18000.0,0.0,0.0,0.1632657051086425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3212100565433502,0.3212147951126098,-4.74959597340785e-06,0.0,0.0002071194758173,0.0,0.0,15.032709121704102,0.0,0.0,0.0,0.314643919467926,4.0,0.0,1.0
392760,293.1754150390625,297.1499938964844,293.1499938964844,0.0361165329813957,-1164.7926025390625,304.15673828125,0.6231585144996643,0.0810380205512046,0.0742454752326011,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.5176272988319397,0.050000000745058,0.048536043614149,293.33837890625,297.1499938964844,293.1499938964844,0.2093428373336792,-3212.27783203125,304.17218017578125,0.9538506865501404,0.2906695902347564,0.2045114934444427,293.2045593261719,297.1499938964844,293.1499938964844,0.2543695569038391,-5079.265625,304.1599426269531,0.9990000128746032,0.3414754569530487,0.3236536979675293,293.33367919921875,297.1499938964844,293.1499938964844,0.0052828453481197,-1939.89599609375,298.1629638671875,0.5176272988319397,0.050000000745058,0.2302340865135193,291.1822814941406,291.1499938964844,266.5599975585937,265.13824462890625,282.72833251953125,293.8529052734375,291.1820678710937,1.0,0.230613887310028,0.8259315490722656,0.8259315490722656,1.0,1.0,-1.0575692653656006,0.4311538934707641,0.6264154314994812,0.2416254431009292,0.0,0.0,0.4039057195186615,37.826438903808594,28.0,-0.9660586714744568,-9006.638671875,135.16909790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5004272460937,306.7477111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18032.759765625,18000.0,0.0,0.0,0.1624866873025894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318718820810318,0.3187235593795776,-4.740114036394516e-06,0.0,0.0002061311824945,0.0,0.0,14.870267868041992,0.0,0.0,0.0,0.3139740526676178,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.0351588018238544,-1148.979248046875,304.1560974121094,0.6258191466331482,0.0800782516598701,0.0732815638184547,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.5228214859962463,0.050000000745058,0.048478614538908,293.3349304199219,297.1499938964844,293.1499938964844,0.2054569274187088,-3164.89697265625,304.1712646484375,0.9580792188644408,0.286594808101654,0.2016193866729736,293.2030029296875,297.1499938964844,293.1499938964844,0.2467471361160278,-4955.74755859375,304.1690979003906,0.9990000128746032,0.3403942883014679,0.3157662153244018,293.3377380371094,297.1499938964844,293.1499938964844,0.0052101826295256,-1915.9793701171875,298.0911865234375,0.5228214859962463,0.050000000745058,0.2299616783857345,291.1888122558594,291.1499938964844,266.5966796875,265.1698913574219,282.7467346191406,293.8292541503906,291.1899719238281,1.0,0.2266704142093658,0.8258576989173889,0.8258576989173889,1.0,1.0,-1.0430059432983398,0.424545556306839,0.6184603571891785,0.2383413016796112,0.0,0.0,0.3984711468219757,36.180912017822266,31.0,9.089256286621094,-8884.2841796875,128.58651733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5230407714844,306.74273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.283203125,18000.0,0.0,0.0,0.1608166545629501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130449056625366,0.3130496144294739,-4.721625828096876e-06,0.0,0.0002040125982603,0.0,0.0,14.512319564819336,0.0,0.0,0.0,0.3124964833259582,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.0351588018238544,-1148.979248046875,304.1560974121094,0.6258191466331482,0.0800782516598701,0.0732815638184547,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.5228214859962463,0.050000000745058,0.048478614538908,293.3349304199219,297.1499938964844,293.1499938964844,0.2054569274187088,-3164.89697265625,304.1712646484375,0.9580792188644408,0.286594808101654,0.2016193866729736,293.2030029296875,297.1499938964844,293.1499938964844,0.2467471361160278,-4955.74755859375,304.1690979003906,0.9990000128746032,0.3403942883014679,0.3157662153244018,293.3377380371094,297.1499938964844,293.1499938964844,0.0052101826295256,-1915.9793701171875,298.0911865234375,0.5228214859962463,0.050000000745058,0.2299616783857345,291.1888122558594,291.1499938964844,266.5966796875,265.1698913574219,282.7467346191406,293.8292541503906,291.1899719238281,1.0,0.2266704142093658,0.8258576989173889,0.8258576989173889,1.0,1.0,-1.0430059432983398,0.424545556306839,0.6184603571891785,0.2383413016796112,0.0,0.0,0.3984711468219757,36.180912017822266,31.0,9.089256286621094,-8884.2841796875,128.58651733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5230407714844,306.74273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.283203125,18000.0,0.0,0.0,0.1608166545629501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130449056625366,0.3130496144294739,-4.721625828096876e-06,0.0,0.0002040125982603,0.0,0.0,14.512319564819336,0.0,0.0,0.0,0.3124964833259582,4.0,0.0,1.0
392940,293.177978515625,297.1499938964844,293.1499938964844,0.0343641228973865,-1135.8807373046875,304.1553955078125,0.6260150074958801,0.0791927501559257,0.0724506899714469,294.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.5252987742424011,0.050000000745058,0.0484529063105583,293.331787109375,297.1499938964844,293.1499938964844,0.2017841786146164,-3120.0380859375,304.1702880859375,0.9574726819992064,0.282545268535614,0.1987784504890442,293.1993713378906,297.1499938964844,293.1499938964844,0.2429141104221344,-4894.65234375,304.1689147949219,0.9990000128746032,0.3397903740406036,0.311874508857727,293.34063720703125,297.1499938964844,293.1499938964844,0.0051440349780023,-1894.561279296875,298.0187683105469,0.5252987742424011,0.050000000745058,0.2298397272825241,291.1898803710937,291.1499938964844,266.6333312988281,265.20147705078125,282.7599182128906,293.8110046386719,291.18902587890625,1.0,0.2245563715696334,0.8257838487625122,0.8257838487625122,1.0,1.0,-1.0337741374969482,0.4204642474651336,0.6133098602294922,0.2359887212514877,0.0,0.0,0.392875999212265,35.403324127197266,34.0,-1.781254768371582,-8769.41015625,124.95342254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55426025390625,306.7108459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.033203125,18000.0,0.0,0.0,0.1589514911174774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3061318099498749,0.3061364889144897,-4.69851238449337e-06,0.0,0.0002016464422922,0.0,0.0,14.080100059509276,0.0,0.0,0.0,0.3107433915138244,4.0,0.0,1.0
393000,293.177978515625,297.1499938964844,293.1499938964844,0.0343641228973865,-1135.8807373046875,304.1553955078125,0.6260150074958801,0.0791927501559257,0.0724506899714469,294.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.5252987742424011,0.050000000745058,0.0484529063105583,293.331787109375,297.1499938964844,293.1499938964844,0.2017841786146164,-3120.0380859375,304.1702880859375,0.9574726819992064,0.282545268535614,0.1987784504890442,293.1993713378906,297.1499938964844,293.1499938964844,0.2429141104221344,-4894.65234375,304.1689147949219,0.9990000128746032,0.3397903740406036,0.311874508857727,293.34063720703125,297.1499938964844,293.1499938964844,0.0051440349780023,-1894.561279296875,298.0187683105469,0.5252987742424011,0.050000000745058,0.2298397272825241,291.1898803710937,291.1499938964844,266.6333312988281,265.20147705078125,282.7599182128906,293.8110046386719,291.18902587890625,1.0,0.2245563715696334,0.8257838487625122,0.8257838487625122,1.0,1.0,-1.0337741374969482,0.4204642474651336,0.6133098602294922,0.2359887212514877,0.0,0.0,0.392875999212265,35.403324127197266,34.0,-1.781254768371582,-8769.41015625,124.95342254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55426025390625,306.7108459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.033203125,18000.0,0.0,0.0,0.1589514911174774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3061318099498749,0.3061364889144897,-4.69851238449337e-06,0.0,0.0002016464422922,0.0,0.0,14.080100059509276,0.0,0.0,0.0,0.3107433915138244,4.0,0.0,1.0
393060,293.1788330078125,297.1499938964844,293.1499938964844,0.0336529649794101,-1124.220458984375,304.15478515625,0.624015748500824,0.0783115178346633,0.0716602653264999,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.5254567265510559,0.050000000745058,0.0484513379633426,293.3289794921875,297.1499938964844,293.1499938964844,0.1983312964439392,-3077.820556640625,304.1692810058594,0.952856719493866,0.2785121500492096,0.1959674209356308,293.199462890625,297.1499938964844,293.1499938964844,0.2426168173551559,-4891.95703125,304.1629943847656,0.9990000128746032,0.3385325968265533,0.3116300106048584,293.3428649902344,297.1499938964844,293.1499938964844,0.0050841579213738,-1875.71728515625,297.9424743652344,0.5254567265510559,0.050000000745058,0.2298322767019271,291.1810913085937,291.1499938964844,266.6700134277344,265.2330017089844,282.7735900878906,293.80780029296875,291.17987060546875,1.0,0.2239549160003662,0.8257516622543335,0.8257516622543335,1.0,1.0,-1.0291454792022705,0.4185777604579925,0.6105676889419556,0.234393909573555,0.0,0.0,0.3892916738986969,35.29072570800781,37.0,-10.432268142700195,-8697.1826171875,123.6395492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5829162597656,306.689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.609375,18000.0,0.0,0.0,0.156986802816391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014335334300995,0.3014382123947143,-4.680058736994397e-06,0.0,0.0001991540193557,0.0,0.0,13.78233242034912,0.0,0.0,0.0,0.3095079362392425,4.0,0.0,1.0
393120,293.1788330078125,297.1499938964844,293.1499938964844,0.0336529649794101,-1124.220458984375,304.15478515625,0.624015748500824,0.0783115178346633,0.0716602653264999,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.5254567265510559,0.050000000745058,0.0484513379633426,293.3289794921875,297.1499938964844,293.1499938964844,0.1983312964439392,-3077.820556640625,304.1692810058594,0.952856719493866,0.2785121500492096,0.1959674209356308,293.199462890625,297.1499938964844,293.1499938964844,0.2426168173551559,-4891.95703125,304.1629943847656,0.9990000128746032,0.3385325968265533,0.3116300106048584,293.3428649902344,297.1499938964844,293.1499938964844,0.0050841579213738,-1875.71728515625,297.9424743652344,0.5254567265510559,0.050000000745058,0.2298322767019271,291.1810913085937,291.1499938964844,266.6700134277344,265.2330017089844,282.7735900878906,293.80780029296875,291.17987060546875,1.0,0.2239549160003662,0.8257516622543335,0.8257516622543335,1.0,1.0,-1.0291454792022705,0.4185777604579925,0.6105676889419556,0.234393909573555,0.0,0.0,0.3892916738986969,35.29072570800781,37.0,-10.432268142700195,-8697.1826171875,123.6395492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5829162597656,306.689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.609375,18000.0,0.0,0.0,0.156986802816391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014335334300995,0.3014382123947143,-4.680058736994397e-06,0.0,0.0001991540193557,0.0,0.0,13.78233242034912,0.0,0.0,0.0,0.3095079362392425,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.0329439900815486,-1112.55615234375,304.1543884277344,0.6200413703918457,0.0773829445242881,0.0708573758602142,294.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5236819386482239,0.050000000745058,0.0484696701169014,293.3264465332031,297.1499938964844,293.1499938964844,0.1949626058340072,-3036.465087890625,304.1684875488281,0.9447060823440552,0.274489015340805,0.1931788474321365,293.2049560546875,297.1499938964844,293.1499938964844,0.2452185302972793,-4936.443359375,304.154296875,0.9990000128746032,0.3361729979515075,0.314403235912323,293.34490966796875,297.1499938964844,293.1499938964844,0.0050271232612431,-1857.854736328125,297.8646545410156,0.5236819386482239,0.050000000745058,0.2299192398786544,291.16998291015625,291.1499938964844,266.7066650390625,265.264404296875,282.7889404296875,293.8206787109375,291.1685485839844,1.0,0.2245995253324508,0.82571941614151,0.82571941614151,1.0,1.0,-1.0282882452011108,0.4185229241847992,0.609765350818634,0.2333119809627533,0.0,0.0,0.3873516917228699,35.72330093383789,40.0,-14.938974380493164,-8657.46484375,124.19071197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5956115722656,306.6685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.841796875,18000.0,0.0,0.0,0.155096560716629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986564338207245,0.2986611127853393,-4.668276233132929e-06,0.0,0.0001967560674529,0.0,0.0,13.605380058288574,0.0,0.0,0.0,0.3087669014930725,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.0329439900815486,-1112.55615234375,304.1543884277344,0.6200413703918457,0.0773829445242881,0.0708573758602142,294.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5236819386482239,0.050000000745058,0.0484696701169014,293.3264465332031,297.1499938964844,293.1499938964844,0.1949626058340072,-3036.465087890625,304.1684875488281,0.9447060823440552,0.274489015340805,0.1931788474321365,293.2049560546875,297.1499938964844,293.1499938964844,0.2452185302972793,-4936.443359375,304.154296875,0.9990000128746032,0.3361729979515075,0.314403235912323,293.34490966796875,297.1499938964844,293.1499938964844,0.0050271232612431,-1857.854736328125,297.8646545410156,0.5236819386482239,0.050000000745058,0.2299192398786544,291.16998291015625,291.1499938964844,266.7066650390625,265.264404296875,282.7889404296875,293.8206787109375,291.1685485839844,1.0,0.2245995253324508,0.82571941614151,0.82571941614151,1.0,1.0,-1.0282882452011108,0.4185229241847992,0.609765350818634,0.2333119809627533,0.0,0.0,0.3873516917228699,35.72330093383789,40.0,-14.938974380493164,-8657.46484375,124.19071197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5956115722656,306.6685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.841796875,18000.0,0.0,0.0,0.155096560716629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986564338207245,0.2986611127853393,-4.668276233132929e-06,0.0,0.0001967560674529,0.0,0.0,13.605380058288574,0.0,0.0,0.0,0.3087669014930725,4.0,0.0,1.0
393300,293.1803894042969,297.1499938964844,293.1499938964844,0.0325760915875434,-1106.474853515625,304.1542358398437,0.6173156499862671,0.0768878534436225,0.0704382359981536,294.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5221603512763977,0.050000000745058,0.0484857894480228,293.3253173828125,297.1499938964844,293.1499938964844,0.1932986080646515,-3015.968505859375,304.16815185546875,0.93937885761261,0.272479772567749,0.1917914599180221,293.2098083496094,297.1499938964844,293.1499938964844,0.2473351806402206,-4971.96142578125,304.1496887207031,0.9990000128746032,0.3345281481742859,0.3166486322879791,293.34600830078125,297.1499938964844,293.1499938964844,0.004999098367989,-1849.0718994140625,297.8250427246094,0.5221603512763977,0.050000000745058,0.2299957126379013,291.1640319824219,291.1499938964844,266.7250061035156,265.28009033203125,282.7974853515625,293.8330078125,291.1626281738281,1.0,0.2253155708312988,0.8257033228874207,0.8257033228874207,1.0,1.0,-1.0288877487182615,0.4190104901790619,0.6098772883415222,0.2328675836324691,0.0,0.0,0.387015700340271,36.12587356567383,40.0,-15.74644947052002,-8647.87109375,125.04450988769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59344482421875,306.6579895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0,18000.0,0.0,0.0,0.1542282253503799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979950308799743,0.2979996800422668,-4.664796506403945e-06,0.0,0.0001956544874701,0.0,0.0,13.561577796936035,0.0,0.0,0.0,0.3085796535015106,4.0,0.0,1.0
