time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.0321970805525779,-1100.1646728515625,304.1541748046875,0.6131637692451477,0.0763727650046348,0.0700128898024559,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5193947553634644,0.050000000745058,0.0485161356627941,293.32421875,297.1499938964844,293.1499938964844,0.1916281282901764,-2995.31640625,304.1678771972656,0.9316730499267578,0.270475685596466,0.1904165595769882,293.21484375,297.1499938964844,293.1499938964844,0.2471799403429031,-4969.34619140625,304.150146484375,0.9962781071662904,0.332776814699173,0.316357284784317,293.34716796875,297.1499938964844,293.1499938964844,0.0049724862910807,-1840.640869140625,297.7856750488281,0.5193947553634644,0.050000000745058,0.2301396578550338,291.1592102050781,291.1499938964844,266.74334716796875,265.2957763671875,282.8104858398437,293.8466491699219,291.15869140625,1.0,0.2261875867843628,0.8256354331970215,0.8256354331970215,1.0,1.0,-1.026581645011902,0.4181359112262726,0.6084457635879517,0.2318909913301468,0.0,0.0,0.3869013786315918,36.854270935058594,43.0,-10.95579433441162,-8630.0791015625,125.76101684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5853576660156,306.65606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.111328125,18000.0,0.0,0.0,0.1534299254417419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977400124073028,0.2977446913719177,-4.66285973743652e-06,0.0,0.0001946417469298,0.0,0.0,13.543103218078612,0.0,0.0,0.0,0.3084949851036072,4.0,0.0,1.0
393420,293.1825561523437,297.1499938964844,293.1499938964844,0.0313436463475227,-1085.6240234375,304.1542053222656,0.602885365486145,0.0752864778041839,0.0691278353333473,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5128172636032104,0.050000000745058,0.0485943146049976,293.322265625,297.1499938964844,293.1499938964844,0.1880438178777694,-2950.537841796875,304.1679077148437,0.9141321182250975,0.2664569914340973,0.187679573893547,293.2201843261719,297.1499938964844,293.1499938964844,0.2445562034845352,-4925.77685546875,304.1543884277344,0.9849686622619628,0.3300427496433258,0.3136458694934845,293.349609375,297.1499938964844,293.1499938964844,0.0049165692180395,-1821.704833984375,297.7140197753906,0.5128172636032104,0.050000000745058,0.2305105030536651,291.1661376953125,291.1499938964844,266.7799987792969,265.3270568847656,282.8350524902344,293.864501953125,291.1671142578125,1.0,0.2282867580652237,0.8254995942115784,0.8254995942115784,1.0,1.0,-1.0195642709732056,0.4153210520744324,0.6042432188987732,0.229352205991745,0.0,0.0,0.3844355940818786,38.72201156616211,46.0,5.891439914703369,-8567.4541015625,127.30502319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5598449707031,306.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.99609375,18000.0,0.0,0.0,0.151992380619049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959068715572357,0.2959115505218506,-4.658919351641089e-06,0.0,0.0001928180718095,0.0,0.0,13.437453269958496,0.0,0.0,0.0,0.3080530166625976,4.0,0.0,1.0
393480,293.1825561523437,297.1499938964844,293.1499938964844,0.0313436463475227,-1085.6240234375,304.1542053222656,0.602885365486145,0.0752864778041839,0.0691278353333473,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5128172636032104,0.050000000745058,0.0485943146049976,293.322265625,297.1499938964844,293.1499938964844,0.1880438178777694,-2950.537841796875,304.1679077148437,0.9141321182250975,0.2664569914340973,0.187679573893547,293.2201843261719,297.1499938964844,293.1499938964844,0.2445562034845352,-4925.77685546875,304.1543884277344,0.9849686622619628,0.3300427496433258,0.3136458694934845,293.349609375,297.1499938964844,293.1499938964844,0.0049165692180395,-1821.704833984375,297.7140197753906,0.5128172636032104,0.050000000745058,0.2305105030536651,291.1661376953125,291.1499938964844,266.7799987792969,265.3270568847656,282.8350524902344,293.864501953125,291.1671142578125,1.0,0.2282867580652237,0.8254995942115784,0.8254995942115784,1.0,1.0,-1.0195642709732056,0.4153210520744324,0.6042432188987732,0.229352205991745,0.0,0.0,0.3844355940818786,38.72201156616211,46.0,5.891439914703369,-8567.4541015625,127.30502319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5598449707031,306.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.99609375,18000.0,0.0,0.0,0.151992380619049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959068715572357,0.2959115505218506,-4.658919351641089e-06,0.0,0.0001928180718095,0.0,0.0,13.437453269958496,0.0,0.0,0.0,0.3080530166625976,4.0,0.0,1.0
393540,293.18414306640625,297.1499938964844,293.1499938964844,0.0304753948003053,-1070.7677001953125,304.1542358398437,0.5916702747344971,0.0741404443979263,0.0681950151920318,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5062103271484375,0.050000000745058,0.0486826598644256,293.32061767578125,297.1499938964844,293.1499938964844,0.1845537722110748,-2906.851806640625,304.1677551269531,0.8975850343704224,0.2624257802963257,0.1849393844604492,293.2230529785156,297.1499938964844,293.1499938964844,0.2424373030662536,-4891.26220703125,304.15643310546875,0.9721662998199464,0.3276813924312591,0.3114616274833679,293.35211181640625,297.1499938964844,293.1499938964844,0.0048616658896207,-1803.3568115234373,297.6394958496094,0.5062103271484375,0.050000000745058,0.2309295833110809,291.1692199707031,291.1499938964844,266.8166809082031,265.3582458496094,282.8546142578125,293.8790588378906,291.169189453125,1.0,0.2308097630739212,0.8253637552261353,0.8253637552261353,1.0,1.0,-1.013142704963684,0.4128609299659729,0.6002817749977112,0.2267337590456009,0.0,0.0,0.3815754950046539,40.85064697265625,49.0,2.8580453395843506,-8489.2392578125,129.42202758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5330505371094,306.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.29296875,18000.0,0.0,0.0,0.1506756991147995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926074266433716,0.292612075805664,-4.649282800528454e-06,0.0,0.0001911477302201,0.0,0.0,13.241421699523926,0.0,0.0,0.0,0.307264119386673,4.0,0.0,1.0
393600,293.18414306640625,297.1499938964844,293.1499938964844,0.0304753948003053,-1070.7677001953125,304.1542358398437,0.5916702747344971,0.0741404443979263,0.0681950151920318,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5062103271484375,0.050000000745058,0.0486826598644256,293.32061767578125,297.1499938964844,293.1499938964844,0.1845537722110748,-2906.851806640625,304.1677551269531,0.8975850343704224,0.2624257802963257,0.1849393844604492,293.2230529785156,297.1499938964844,293.1499938964844,0.2424373030662536,-4891.26220703125,304.15643310546875,0.9721662998199464,0.3276813924312591,0.3114616274833679,293.35211181640625,297.1499938964844,293.1499938964844,0.0048616658896207,-1803.3568115234373,297.6394958496094,0.5062103271484375,0.050000000745058,0.2309295833110809,291.1692199707031,291.1499938964844,266.8166809082031,265.3582458496094,282.8546142578125,293.8790588378906,291.169189453125,1.0,0.2308097630739212,0.8253637552261353,0.8253637552261353,1.0,1.0,-1.013142704963684,0.4128609299659729,0.6002817749977112,0.2267337590456009,0.0,0.0,0.3815754950046539,40.85064697265625,49.0,2.8580453395843506,-8489.2392578125,129.42202758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5330505371094,306.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.29296875,18000.0,0.0,0.0,0.1506756991147995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926074266433716,0.292612075805664,-4.649282800528454e-06,0.0,0.0001911477302201,0.0,0.0,13.241421699523926,0.0,0.0,0.0,0.307264119386673,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296047683805227,-1055.4156494140625,304.154296875,0.5798051953315735,0.0729373395442962,0.0672197639942169,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.499748557806015,0.050000000745058,0.0487801320850849,293.3197326660156,297.1499938964844,293.1499938964844,0.181077778339386,-2863.173828125,304.1676330566406,0.8815950751304626,0.2582907378673553,0.1821676641702652,293.2249755859375,297.1499938964844,293.1499938964844,0.2404630035161972,-4859.314453125,304.1575622558594,0.957866370677948,0.325436383485794,0.3094103336334228,293.3546447753906,297.1499938964844,293.1499938964844,0.0048073967918753,-1785.268310546875,297.5627136230469,0.499748557806015,0.050000000745058,0.2313919514417648,291.16961669921875,291.1499938964844,266.85333251953125,265.389404296875,282.87310791015625,293.89569091796875,291.169677734375,1.0,0.233643352985382,0.8252837061882019,0.8252837061882019,1.0,1.0,-1.0068548917770386,0.4105397462844848,0.5963152050971985,0.2239651530981063,0.0,0.0,0.3789392709732055,43.208595275878906,52.0,1.5357754230499268,-8417.5283203125,131.932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50762939453125,306.5641784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.146484375,18000.0,0.0,0.0,0.1494493782520294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.28972327709198,0.2897279262542724,-4.639855887944577e-06,0.0,0.0001895920140668,0.0,0.0,13.068472862243652,0.0,0.0,0.0,0.3065493106842041,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296047683805227,-1055.4156494140625,304.154296875,0.5798051953315735,0.0729373395442962,0.0672197639942169,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.499748557806015,0.050000000745058,0.0487801320850849,293.3197326660156,297.1499938964844,293.1499938964844,0.181077778339386,-2863.173828125,304.1676330566406,0.8815950751304626,0.2582907378673553,0.1821676641702652,293.2249755859375,297.1499938964844,293.1499938964844,0.2404630035161972,-4859.314453125,304.1575622558594,0.957866370677948,0.325436383485794,0.3094103336334228,293.3546447753906,297.1499938964844,293.1499938964844,0.0048073967918753,-1785.268310546875,297.5627136230469,0.499748557806015,0.050000000745058,0.2313919514417648,291.16961669921875,291.1499938964844,266.85333251953125,265.389404296875,282.87310791015625,293.89569091796875,291.169677734375,1.0,0.233643352985382,0.8252837061882019,0.8252837061882019,1.0,1.0,-1.0068548917770386,0.4105397462844848,0.5963152050971985,0.2239651530981063,0.0,0.0,0.3789392709732055,43.208595275878906,52.0,1.5357754230499268,-8417.5283203125,131.932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50762939453125,306.5641784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.146484375,18000.0,0.0,0.0,0.1494493782520294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.28972327709198,0.2897279262542724,-4.639855887944577e-06,0.0,0.0001895920140668,0.0,0.0,13.068472862243652,0.0,0.0,0.0,0.3065493106842041,4.0,0.0,1.0
393780,293.18756103515625,297.1499938964844,293.1499938964844,0.028262922540307,-1038.30712890625,304.15509033203125,0.5675866007804871,0.0716736614704132,0.0661979764699935,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.4935235679149627,0.050000000745058,0.0488851442933082,293.3201599121094,297.1499938964844,293.1499938964844,0.1774094998836517,-2816.8115234375,304.1678771972656,0.8657792210578918,0.2539002597332001,0.1792218387126922,293.225830078125,297.1499938964844,293.1499938964844,0.2386319190263748,-4829.79833984375,304.1580810546875,0.94269597530365,0.3233616054058075,0.3075315356254577,293.35723876953125,297.1499938964844,293.1499938964844,0.0047533265314996,-1767.14111328125,297.4850158691406,0.4935235679149627,0.050000000745058,0.2318900823593139,291.17022705078125,291.1499938964844,266.8900146484375,265.4204406738281,282.8922424316406,293.91656494140625,291.1702575683594,1.0,0.2366980910301208,0.8252035975456238,0.8252035975456238,1.0,1.0,-1.0005613565444946,0.4082811176776886,0.5922802090644836,0.2210380882024765,0.0,0.0,0.3761990368366241,45.754669189453125,55.0,0.9074105620384216,-8345.3134765625,134.72459411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4841613769531,306.5294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.314453125,18000.0,0.0,0.0,0.1483021527528762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867673933506012,0.2867720127105713,-4.630599960364634e-06,0.0,0.000188136647921,0.0,0.0,12.893332481384276,0.0,0.0,0.0,0.3058283925056457,4.0,0.0,1.0
393840,293.18756103515625,297.1499938964844,293.1499938964844,0.028262922540307,-1038.30712890625,304.15509033203125,0.5675866007804871,0.0716736614704132,0.0661979764699935,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.4935235679149627,0.050000000745058,0.0488851442933082,293.3201599121094,297.1499938964844,293.1499938964844,0.1774094998836517,-2816.8115234375,304.1678771972656,0.8657792210578918,0.2539002597332001,0.1792218387126922,293.225830078125,297.1499938964844,293.1499938964844,0.2386319190263748,-4829.79833984375,304.1580810546875,0.94269597530365,0.3233616054058075,0.3075315356254577,293.35723876953125,297.1499938964844,293.1499938964844,0.0047533265314996,-1767.14111328125,297.4850158691406,0.4935235679149627,0.050000000745058,0.2318900823593139,291.17022705078125,291.1499938964844,266.8900146484375,265.4204406738281,282.8922424316406,293.91656494140625,291.1702575683594,1.0,0.2366980910301208,0.8252035975456238,0.8252035975456238,1.0,1.0,-1.0005613565444946,0.4082811176776886,0.5922802090644836,0.2210380882024765,0.0,0.0,0.3761990368366241,45.754669189453125,55.0,0.9074105620384216,-8345.3134765625,134.72459411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4841613769531,306.5294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.314453125,18000.0,0.0,0.0,0.1483021527528762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867673933506012,0.2867720127105713,-4.630599960364634e-06,0.0,0.000188136647921,0.0,0.0,12.893332481384276,0.0,0.0,0.0,0.3058283925056457,4.0,0.0,1.0
393900,293.1884765625,297.1499938964844,293.1499938964844,0.0279554091393947,-1031.0626220703125,304.1547546386719,0.5614403486251831,0.0710202381014823,0.0656691789627075,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.4904952943325043,0.050000000745058,0.0489399656653404,293.3205261230469,297.1499938964844,293.1499938964844,0.1755447387695312,-2793.161865234375,304.1679992675781,0.8581172227859497,0.2516734898090362,0.1777170002460479,293.2261657714844,297.1499938964844,293.1499938964844,0.2377443760633468,-4815.5087890625,304.1582336425781,0.9349865317344666,0.3223387897014618,0.3066214025020599,293.3585510253906,297.1499938964844,293.1499938964844,0.0047262054868042,-1758.0205078125,297.4456787109375,0.4904952943325043,0.050000000745058,0.232150137424469,291.1703796386719,291.1499938964844,266.9083251953125,265.4359436035156,282.901611328125,293.9276733398437,291.1703796386719,1.0,0.2382853031158447,0.8251635432243347,0.8251635432243347,1.0,1.0,-0.9974058270454408,0.4071689248085022,0.5902369022369385,0.2195226848125457,0.0,0.0,0.3748238384723663,47.08536911010742,55.0,0.6601982116699219,-8309.5205078125,136.20098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4736022949219,306.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.26953125,18000.0,0.0,0.0,0.1477507650852203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2852854132652282,0.2852900326251983,-4.625968813343206e-06,0.0,0.0001874371519079,0.0,0.0,12.80593967437744,0.0,0.0,0.0,0.3054687082767486,4.0,0.0,1.0
393960,293.1893920898437,297.1499938964844,293.1499938964844,0.0275940224528312,-1022.5419921875,304.154541015625,0.5553157925605774,0.0703524276614189,0.0651287138462066,294.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.4875035881996155,0.050000000745058,0.0489961206912994,293.3209228515625,297.1499938964844,293.1499938964844,0.1736728101968765,-2769.368408203125,304.16815185546875,0.8506752848625183,0.24943408370018,0.1762029826641082,293.2264709472656,297.1499938964844,293.1499938964844,0.2368592768907547,-4801.255859375,304.1583251953125,0.9273189902305604,0.3213145434856415,0.305713951587677,293.3598937988281,297.1499938964844,293.1499938964844,0.0046989964321255,-1748.84619140625,297.40606689453125,0.4875035881996155,0.050000000745058,0.232416495680809,291.1705017089844,291.1499938964844,266.9266662597656,265.451416015625,282.9107971191406,293.9391174316406,291.1705322265625,1.0,0.2399025410413742,0.825130045413971,0.825130045413971,1.0,1.0,-0.9942377209663392,0.4060632586479187,0.5881744623184204,0.2179777920246124,0.0,0.0,0.3734417557716369,48.449249267578125,58.0,0.5352246761322021,-8274.021484375,137.71945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4639892578125,306.4967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.19921875,18000.0,0.0,0.0,0.1472109258174896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2838060557842254,0.2838106751441955,-4.621365860657534e-06,0.0,0.0001867523242253,0.0,0.0,12.719013214111328,0.0,0.0,0.0,0.3051107227802276,4.0,0.0,1.0
394020,293.1912536621094,297.1499938964844,293.1499938964844,0.0267683938145637,-1005.179443359375,304.1544189453125,0.5432879328727722,0.0689767375588417,0.0640144571661949,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.4815561771392822,0.050000000745058,0.0491114780306816,293.3207397460937,297.1499938964844,293.1499938964844,0.1699993759393692,-2722.547607421875,304.168212890625,0.8366106748580933,0.2451341152191162,0.1732249706983566,293.2270812988281,297.1499938964844,293.1499938964844,0.2350854575634002,-4772.673828125,304.15850830078125,0.912633180618286,0.3192529082298279,0.3038927018642425,293.36260986328125,297.1499938964844,293.1499938964844,0.0046440833248198,-1730.260498046875,297.32598876953125,0.4815561771392822,0.050000000745058,0.2329637110233307,291.17071533203125,291.1499938964844,266.9633483886719,265.4823303222656,282.92657470703125,293.959228515625,291.170654296875,1.0,0.2431985735893249,0.8250629901885986,0.8250629901885986,1.0,1.0,-0.9879348874092102,0.4038974940776825,0.5840374231338501,0.2148268371820449,0.0,0.0,0.370662659406662,51.25383377075195,46.0,-0.0034605066757649,-8204.6806640625,140.8599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4474792480469,306.4660339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.056640625,18000.0,0.0,0.0,0.1461554020643234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808447182178497,0.2808493077754974,-4.612226803146768e-06,0.0,0.0001854132715379,0.0,0.0,12.545973777770996,0.0,0.0,0.0,0.3043983578681946,4.0,0.0,1.0
394080,293.1912536621094,297.1499938964844,293.1499938964844,0.0267683938145637,-1005.179443359375,304.1544189453125,0.5432879328727722,0.0689767375588417,0.0640144571661949,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.4815561771392822,0.050000000745058,0.0491114780306816,293.3207397460937,297.1499938964844,293.1499938964844,0.1699993759393692,-2722.547607421875,304.168212890625,0.8366106748580933,0.2451341152191162,0.1732249706983566,293.2270812988281,297.1499938964844,293.1499938964844,0.2350854575634002,-4772.673828125,304.15850830078125,0.912633180618286,0.3192529082298279,0.3038927018642425,293.36260986328125,297.1499938964844,293.1499938964844,0.0046440833248198,-1730.260498046875,297.32598876953125,0.4815561771392822,0.050000000745058,0.2329637110233307,291.17071533203125,291.1499938964844,266.9633483886719,265.4823303222656,282.92657470703125,293.959228515625,291.170654296875,1.0,0.2431985735893249,0.8250629901885986,0.8250629901885986,1.0,1.0,-0.9879348874092102,0.4038974940776825,0.5840374231338501,0.2148268371820449,0.0,0.0,0.370662659406662,51.25383377075195,46.0,-0.0034605066757649,-8204.6806640625,140.8599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4474792480469,306.4660339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.056640625,18000.0,0.0,0.0,0.1461554020643234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808447182178497,0.2808493077754974,-4.612226803146768e-06,0.0,0.0001854132715379,0.0,0.0,12.545973777770996,0.0,0.0,0.0,0.3043983578681946,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.0256560668349266,-985.019775390625,304.15478515625,0.5405251383781433,0.0675816535949707,0.0627351179718971,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4829011559486389,0.050000000745058,0.0490852259099483,293.31768798828125,297.1499938964844,293.1499938964844,0.1666886508464813,-2680.266357421875,304.1676330566406,0.8345804810523987,0.2414294928312301,0.1705360114574432,293.2276306152344,297.1499938964844,293.1499938964844,0.233188048005104,-4742.01123046875,304.1588439941406,0.9131017327308656,0.3171904385089874,0.3019213378429413,293.36529541015625,297.1499938964844,293.1499938964844,0.0045749666169285,-1706.599609375,297.2447204589844,0.4829011559486389,0.050000000745058,0.2328391671180725,291.17022705078125,291.1499938964844,267.0,265.5131225585937,282.93670654296875,293.9683532714844,291.1702880859375,1.0,0.2408612668514251,0.8249959349632263,0.8249959349632263,1.0,1.0,-0.9806249737739564,0.4012748301029205,0.5793501734733582,0.2114844769239425,0.0,0.0,0.3680072128772735,50.46207427978516,34.0,0.0870889797806739,-8135.9306640625,137.69635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4345397949219,306.4408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.123046875,18000.0,0.0,0.0,0.1451220363378524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780169248580932,0.2780215442180633,-4.603413799486589e-06,0.0,0.0001841023477027,0.0,0.0,12.381482124328612,0.0,0.0,0.0,0.3037200272083282,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.0256560668349266,-985.019775390625,304.15478515625,0.5405251383781433,0.0675816535949707,0.0627351179718971,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4829011559486389,0.050000000745058,0.0490852259099483,293.31768798828125,297.1499938964844,293.1499938964844,0.1666886508464813,-2680.266357421875,304.1676330566406,0.8345804810523987,0.2414294928312301,0.1705360114574432,293.2276306152344,297.1499938964844,293.1499938964844,0.233188048005104,-4742.01123046875,304.1588439941406,0.9131017327308656,0.3171904385089874,0.3019213378429413,293.36529541015625,297.1499938964844,293.1499938964844,0.0045749666169285,-1706.599609375,297.2447204589844,0.4829011559486389,0.050000000745058,0.2328391671180725,291.17022705078125,291.1499938964844,267.0,265.5131225585937,282.93670654296875,293.9683532714844,291.1702880859375,1.0,0.2408612668514251,0.8249959349632263,0.8249959349632263,1.0,1.0,-0.9806249737739564,0.4012748301029205,0.5793501734733582,0.2114844769239425,0.0,0.0,0.3680072128772735,50.46207427978516,34.0,0.0870889797806739,-8135.9306640625,137.69635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4345397949219,306.4408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.123046875,18000.0,0.0,0.0,0.1451220363378524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780169248580932,0.2780215442180633,-4.603413799486589e-06,0.0,0.0001841023477027,0.0,0.0,12.381482124328612,0.0,0.0,0.0,0.3037200272083282,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245101358741521,-963.4238891601562,304.15509033203125,0.5455365777015686,0.0662138387560844,0.0613653995096683,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.490257978439331,0.050000000745058,0.0489445589482784,293.3138732910156,297.1499938964844,293.1499938964844,0.1635222434997558,-2639.633056640625,304.16705322265625,0.8422803282737732,0.2379502654075622,0.1679780334234237,293.2279357910156,297.1499938964844,293.1499938964844,0.2311654090881347,-4709.21142578125,304.1592712402344,0.9263877868652344,0.3151567876338959,0.2998583018779754,293.3677978515625,297.1499938964844,293.1499938964844,0.0044945240952074,-1678.662841796875,297.1640625,0.490257978439331,0.050000000745058,0.2321719229221344,291.17169189453125,291.1499938964844,267.0366516113281,265.5438842773437,282.9460144042969,293.9739685058594,291.17193603515625,1.0,0.2345449477434158,0.8249461650848389,0.8249461650848389,1.0,1.0,-0.9724649786949158,0.3982591927051544,0.574205756187439,0.208012506365776,0.0,0.0,0.3650311827659607,46.76546478271485,25.0,2.0003111362457275,-8063.38037109375,129.55580139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42578125,306.4193420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.265625,18000.0,0.0,0.0,0.1440904289484024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750258147716522,0.2750304043292999,-4.5946731006552e-06,0.0,0.0001827936357585,0.0,0.0,12.209956169128418,0.0,0.0,0.0,0.3030142188072204,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245101358741521,-963.4238891601562,304.15509033203125,0.5455365777015686,0.0662138387560844,0.0613653995096683,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.490257978439331,0.050000000745058,0.0489445589482784,293.3138732910156,297.1499938964844,293.1499938964844,0.1635222434997558,-2639.633056640625,304.16705322265625,0.8422803282737732,0.2379502654075622,0.1679780334234237,293.2279357910156,297.1499938964844,293.1499938964844,0.2311654090881347,-4709.21142578125,304.1592712402344,0.9263877868652344,0.3151567876338959,0.2998583018779754,293.3677978515625,297.1499938964844,293.1499938964844,0.0044945240952074,-1678.662841796875,297.1640625,0.490257978439331,0.050000000745058,0.2321719229221344,291.17169189453125,291.1499938964844,267.0366516113281,265.5438842773437,282.9460144042969,293.9739685058594,291.17193603515625,1.0,0.2345449477434158,0.8249461650848389,0.8249461650848389,1.0,1.0,-0.9724649786949158,0.3982591927051544,0.574205756187439,0.208012506365776,0.0,0.0,0.3650311827659607,46.76546478271485,25.0,2.0003111362457275,-8063.38037109375,129.55580139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42578125,306.4193420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.265625,18000.0,0.0,0.0,0.1440904289484024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750258147716522,0.2750304043292999,-4.5946731006552e-06,0.0,0.0001827936357585,0.0,0.0,12.209956169128418,0.0,0.0,0.0,0.3030142188072204,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.0233759451657533,-941.4442138671876,304.1553039550781,0.5555830597877502,0.0648728981614112,0.0599745213985443,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.5013822317123413,0.050000000745058,0.0487547516822814,293.31005859375,297.1499938964844,293.1499938964844,0.1604267358779907,-2599.718505859375,304.1665344238281,0.8564324975013733,0.2345751374959945,0.1654718369245529,293.22808837890625,297.1499938964844,293.1499938964844,0.2291095703840255,-4675.8291015625,304.1596069335937,0.94791978597641,0.3131519258022308,0.2977742254734039,293.3701171875,297.1499938964844,293.1499938964844,0.0044097788631916,-1648.9891357421875,297.08349609375,0.5013822317123413,0.050000000745058,0.2312715500593185,291.17388916015625,291.1499938964844,267.0733337402344,265.5745544433594,282.95538330078125,293.97869873046875,291.1741027832031,1.0,0.2263060808181762,0.8248963356018066,0.8248963356018066,1.0,1.0,-0.9639773368835448,0.3950857520103454,0.5688916444778442,0.2045222818851471,0.0,0.0,0.3616987466812134,41.82301712036133,25.0,2.7382407188415527,-7986.3828125,119.42112731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42254638671875,306.3978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.962890625,18000.0,0.0,0.0,0.1430279314517974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716774344444275,0.2716820240020752,-4.585103397403145e-06,0.0,0.0001814457646105,0.0,0.0,12.019671440124512,0.0,0.0,0.0,0.3022342920303345,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.0233759451657533,-941.4442138671876,304.1553039550781,0.5555830597877502,0.0648728981614112,0.0599745213985443,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.5013822317123413,0.050000000745058,0.0487547516822814,293.31005859375,297.1499938964844,293.1499938964844,0.1604267358779907,-2599.718505859375,304.1665344238281,0.8564324975013733,0.2345751374959945,0.1654718369245529,293.22808837890625,297.1499938964844,293.1499938964844,0.2291095703840255,-4675.8291015625,304.1596069335937,0.94791978597641,0.3131519258022308,0.2977742254734039,293.3701171875,297.1499938964844,293.1499938964844,0.0044097788631916,-1648.9891357421875,297.08349609375,0.5013822317123413,0.050000000745058,0.2312715500593185,291.17388916015625,291.1499938964844,267.0733337402344,265.5745544433594,282.95538330078125,293.97869873046875,291.1741027832031,1.0,0.2263060808181762,0.8248963356018066,0.8248963356018066,1.0,1.0,-0.9639773368835448,0.3950857520103454,0.5688916444778442,0.2045222818851471,0.0,0.0,0.3616987466812134,41.82301712036133,25.0,2.7382407188415527,-7986.3828125,119.42112731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42254638671875,306.3978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.962890625,18000.0,0.0,0.0,0.1430279314517974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716774344444275,0.2716820240020752,-4.585103397403145e-06,0.0,0.0001814457646105,0.0,0.0,12.019671440124512,0.0,0.0,0.0,0.3022342920303345,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.0228395201265811,-930.8195190429688,304.1553039550781,0.559958279132843,0.0642067715525627,0.0593017302453517,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.506644070148468,0.050000000745058,0.0486769638955593,293.3082580566406,297.1499938964844,293.1499938964844,0.1589209735393524,-2580.244873046875,304.166259765625,0.862877607345581,0.2328998297452926,0.1642468720674514,293.2281188964844,297.1499938964844,293.1499938964844,0.2281078547239303,-4659.56982421875,304.15966796875,0.9572028517723083,0.3121559619903564,0.2967572808265686,293.3712158203125,297.1499938964844,293.1499938964844,0.0043692821636796,-1634.7669677734375,297.0429992675781,0.506644070148468,0.050000000745058,0.2309025526046753,291.1748046875,291.1499938964844,267.0916748046875,265.58984375,282.9598693847656,293.98114013671875,291.17498779296875,1.0,0.2229599356651306,0.8248714804649353,0.8248714804649353,1.0,1.0,-0.95994234085083,0.3935943245887756,0.5663480162620544,0.2028264701366424,0.0,0.0,0.3599495887756347,39.7880973815918,25.0,2.3953521251678467,-7948.005859375,115.17547607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4231262207031,306.38671875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.53125,18000.0,0.0,0.0,0.1424766182899475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699128091335296,0.2699173986911773,-4.58003751191427e-06,0.0,0.0001807463559089,0.0,0.0,11.919836044311523,0.0,0.0,0.0,0.3018250167369842,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.02232151851058,-920.4111938476562,304.1552734375,0.563494086265564,0.0635373368859291,0.0586404167115688,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5114231109619141,0.050000000745058,0.0486125834286212,293.306640625,297.1499938964844,293.1499938964844,0.1574338525533676,-2560.9755859375,304.166015625,0.8683591485023499,0.2312135845422744,0.1630280166864395,293.2281494140625,297.1499938964844,293.1499938964844,0.2271299064159393,-4643.70458984375,304.1596984863281,0.9648899435997008,0.3111597001552582,0.2957548499107361,293.3722839355469,297.1499938964844,293.1499938964844,0.0043302890844643,-1621.0718994140625,297.0021057128906,0.5114231109619141,0.050000000745058,0.2305971682071685,291.1752624511719,291.1499938964844,267.1099853515625,265.6051330566406,282.9644470214844,293.98406982421875,291.17529296875,1.0,0.2199779748916626,0.824866533279419,0.824866533279419,1.0,1.0,-0.9560384750366212,0.3921607136726379,0.5638777613639832,0.201171338558197,0.0,0.0,0.3582169413566589,38.09483337402344,25.0,1.4974381923675537,-7910.1728515625,111.54757690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,306.375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.677734375,18000.0,0.0,0.0,0.1419104039669037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2681371569633484,0.2681417465209961,-4.574878403218463e-06,0.0,0.0001800280588213,0.0,0.0,11.819575309753418,0.0,0.0,0.0,0.3014139831066131,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.0213235672563314,-899.9002685546875,304.1551818847656,0.5687854290008545,0.0621890947222709,0.0573339723050594,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5200029015541077,0.050000000745058,0.0485099703073501,293.3038330078125,297.1499938964844,293.1499938964844,0.1544825136661529,-2522.608154296875,304.16558837890625,0.877255916595459,0.2278160452842712,0.160590261220932,293.2282409667969,297.1499938964844,293.1499938964844,0.225213348865509,-4612.6015625,304.15966796875,0.9769654273986816,0.3091644048690796,0.2937741279602051,293.3743591308594,297.1499938964844,293.1499938964844,0.0042550940997898,-1594.6151123046875,296.91949462890625,0.5200029015541077,0.050000000745058,0.2301104217767715,291.1753234863281,291.1499938964844,267.14666748046875,265.6356201171875,282.9742431640625,293.99090576171875,291.17529296875,1.0,0.2149532586336136,0.8248567581176758,0.8248567581176758,1.0,1.0,-0.9484595060348512,0.3893794417381286,0.5590800642967224,0.1979689002037048,0.0,0.0,0.3548368811607361,35.37491607666016,25.0,0.3787737786769867,-7837.17333984375,105.49821472167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4313049316406,306.3563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.9609375,18000.0,0.0,0.0,0.1407351940870285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2646982371807098,0.2647028267383575,-4.564761184155941e-06,0.0,0.0001785371714504,0.0,0.0,11.626093864440918,0.0,0.0,0.0,0.3006182610988617,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.0213235672563314,-899.9002685546875,304.1551818847656,0.5687854290008545,0.0621890947222709,0.0573339723050594,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5200029015541077,0.050000000745058,0.0485099703073501,293.3038330078125,297.1499938964844,293.1499938964844,0.1544825136661529,-2522.608154296875,304.16558837890625,0.877255916595459,0.2278160452842712,0.160590261220932,293.2282409667969,297.1499938964844,293.1499938964844,0.225213348865509,-4612.6015625,304.15966796875,0.9769654273986816,0.3091644048690796,0.2937741279602051,293.3743591308594,297.1499938964844,293.1499938964844,0.0042550940997898,-1594.6151123046875,296.91949462890625,0.5200029015541077,0.050000000745058,0.2301104217767715,291.1753234863281,291.1499938964844,267.14666748046875,265.6356201171875,282.9742431640625,293.99090576171875,291.17529296875,1.0,0.2149532586336136,0.8248567581176758,0.8248567581176758,1.0,1.0,-0.9484595060348512,0.3893794417381286,0.5590800642967224,0.1979689002037048,0.0,0.0,0.3548368811607361,35.37491607666016,25.0,0.3787737786769867,-7837.17333984375,105.49821472167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4313049316406,306.3563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.9609375,18000.0,0.0,0.0,0.1407351940870285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2646982371807098,0.2647028267383575,-4.564761184155941e-06,0.0,0.0001785371714504,0.0,0.0,11.626093864440918,0.0,0.0,0.0,0.3006182610988617,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203784871846437,-879.8494262695312,304.155029296875,0.572037398815155,0.0608593262732028,0.0560559071600437,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5272812247276306,0.050000000745058,0.0484337359666824,293.30145263671875,297.1499938964844,293.1499938964844,0.1515535712242126,-2484.358642578125,304.165283203125,0.8836277723312378,0.2244013249874115,0.1581554561853408,293.228271484375,297.1499938964844,293.1499938964844,0.2233302146196365,-4582.0,304.1595764160156,0.9855679273605348,0.3071745336055755,0.2918202579021454,293.37628173828125,297.1499938964844,293.1499938964844,0.0041826912201941,-1569.0384521484375,296.8363952636719,0.5272812247276306,0.050000000745058,0.229748785495758,291.17510986328125,291.1499938964844,267.1833190917969,265.6660461425781,282.98199462890625,293.99346923828125,291.1749572753906,1.0,0.2109145075082779,0.8248469233512878,0.8248469233512878,1.0,1.0,-0.9411322474479676,0.3866772949695587,0.5544549822807312,0.1949262171983719,0.0,0.0,0.351496934890747,33.328956604003906,25.0,-0.5846894383430481,-7767.11328125,100.66851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4395446777344,306.3380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.33984375,18000.0,0.0,0.0,0.1395111978054046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613452672958374,0.2613498270511627,-4.55503959528869e-06,0.0,0.000176984409336,0.0,0.0,11.439050674438477,0.0,0.0,0.0,0.2998492419719696,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203784871846437,-879.8494262695312,304.155029296875,0.572037398815155,0.0608593262732028,0.0560559071600437,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5272812247276306,0.050000000745058,0.0484337359666824,293.30145263671875,297.1499938964844,293.1499938964844,0.1515535712242126,-2484.358642578125,304.165283203125,0.8836277723312378,0.2244013249874115,0.1581554561853408,293.228271484375,297.1499938964844,293.1499938964844,0.2233302146196365,-4582.0,304.1595764160156,0.9855679273605348,0.3071745336055755,0.2918202579021454,293.37628173828125,297.1499938964844,293.1499938964844,0.0041826912201941,-1569.0384521484375,296.8363952636719,0.5272812247276306,0.050000000745058,0.229748785495758,291.17510986328125,291.1499938964844,267.1833190917969,265.6660461425781,282.98199462890625,293.99346923828125,291.1749572753906,1.0,0.2109145075082779,0.8248469233512878,0.8248469233512878,1.0,1.0,-0.9411322474479676,0.3866772949695587,0.5544549822807312,0.1949262171983719,0.0,0.0,0.351496934890747,33.328956604003906,25.0,-0.5846894383430481,-7767.11328125,100.66851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4395446777344,306.3380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.33984375,18000.0,0.0,0.0,0.1395111978054046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613452672958374,0.2613498270511627,-4.55503959528869e-06,0.0,0.000176984409336,0.0,0.0,11.439050674438477,0.0,0.0,0.0,0.2998492419719696,4.0,0.0,1.0
394860,293.1978759765625,297.1499938964844,293.1499938964844,0.0195381622761487,-861.4725952148438,304.1547546386719,0.5739220976829529,0.0596415325999259,0.0548783279955387,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.5333388447761536,0.050000000745058,0.0483764223754406,293.2992553710937,297.1499938964844,293.1499938964844,0.1486849933862686,-2446.75927734375,304.1649780273437,0.8878614902496338,0.2210082709789276,0.1557427197694778,293.22808837890625,297.1499938964844,293.1499938964844,0.2215288579463958,-4552.7333984375,304.1593933105469,0.9916764497756958,0.3052294850349426,0.2899180650711059,293.3778381347656,297.1499938964844,293.1499938964844,0.0041133253835141,-1544.515869140625,296.75274658203125,0.5333388447761536,0.050000000745058,0.2294769138097763,291.17333984375,291.1499938964844,267.2200012207031,265.6964111328125,282.9847717285156,293.98638916015625,291.1730041503906,1.0,0.2076300680637359,0.8248464465141296,0.8248464465141296,1.0,1.0,-0.9341445565223694,0.3840858340263366,0.5500587224960327,0.1920815110206604,0.0,0.0,0.3484888672828674,31.769460678100582,25.0,-2.4819819927215576,-7702.75439453125,96.74857330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476318359375,306.320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.52734375,18000.0,0.0,0.0,0.1382552832365036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582587599754333,0.2582633197307586,-4.545919182419311e-06,0.0,0.0001753911492414,0.0,0.0,11.267558097839355,0.0,0.0,0.0,0.2991437017917633,4.0,0.0,1.0
394920,293.1978759765625,297.1499938964844,293.1499938964844,0.0195381622761487,-861.4725952148438,304.1547546386719,0.5739220976829529,0.0596415325999259,0.0548783279955387,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.5333388447761536,0.050000000745058,0.0483764223754406,293.2992553710937,297.1499938964844,293.1499938964844,0.1486849933862686,-2446.75927734375,304.1649780273437,0.8878614902496338,0.2210082709789276,0.1557427197694778,293.22808837890625,297.1499938964844,293.1499938964844,0.2215288579463958,-4552.7333984375,304.1593933105469,0.9916764497756958,0.3052294850349426,0.2899180650711059,293.3778381347656,297.1499938964844,293.1499938964844,0.0041133253835141,-1544.515869140625,296.75274658203125,0.5333388447761536,0.050000000745058,0.2294769138097763,291.17333984375,291.1499938964844,267.2200012207031,265.6964111328125,282.9847717285156,293.98638916015625,291.1730041503906,1.0,0.2076300680637359,0.8248464465141296,0.8248464465141296,1.0,1.0,-0.9341445565223694,0.3840858340263366,0.5500587224960327,0.1920815110206604,0.0,0.0,0.3484888672828674,31.769460678100582,25.0,-2.4819819927215576,-7702.75439453125,96.74857330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476318359375,306.320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.52734375,18000.0,0.0,0.0,0.1382552832365036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582587599754333,0.2582633197307586,-4.545919182419311e-06,0.0,0.0001753911492414,0.0,0.0,11.267558097839355,0.0,0.0,0.0,0.2991437017917633,4.0,0.0,1.0
394980,293.1974182128906,297.1499938964844,293.1499938964844,0.0187997967004776,-844.8383178710938,304.1543884277344,0.5748058557510376,0.058521594852209,0.0538110397756099,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5382983684539795,0.050000000745058,0.0483329929411411,293.29718017578125,297.1499938964844,293.1499938964844,0.1458726078271865,-2409.7421875,304.1646728515625,0.8903171420097351,0.2176513969898224,0.1533640921115875,293.2276611328125,297.1499938964844,293.1499938964844,0.2197963893413543,-4524.55517578125,304.1591491699219,0.9959880113601683,0.3033372759819031,0.2880802452564239,293.37896728515625,297.1499938964844,293.1499938964844,0.0040461365133523,-1520.67529296875,296.6694641113281,0.5382983684539795,0.050000000745058,0.2292709201574325,291.171142578125,291.1499938964844,267.25665283203125,265.7266540527344,282.9873046875,293.9770812988281,291.1708984375,1.0,0.2049293518066406,0.8248459100723267,0.8248459100723267,1.0,1.0,-0.927503228187561,0.3815979063510895,0.5459052920341492,0.1894576698541641,0.0,0.0,0.3458240032196045,30.5693302154541,25.0,-2.695976495742798,-7644.2724609375,93.51675415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45318603515625,306.30572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1369970291852951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555778920650482,0.2555824220180511,-4.537960194284096e-06,0.0,0.0001737949205562,0.0,0.0,11.11936855316162,0.0,0.0,0.0,0.298531711101532,4.0,0.0,1.0
395040,293.1974182128906,297.1499938964844,293.1499938964844,0.0187997967004776,-844.8383178710938,304.1543884277344,0.5748058557510376,0.058521594852209,0.0538110397756099,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5382983684539795,0.050000000745058,0.0483329929411411,293.29718017578125,297.1499938964844,293.1499938964844,0.1458726078271865,-2409.7421875,304.1646728515625,0.8903171420097351,0.2176513969898224,0.1533640921115875,293.2276611328125,297.1499938964844,293.1499938964844,0.2197963893413543,-4524.55517578125,304.1591491699219,0.9959880113601683,0.3033372759819031,0.2880802452564239,293.37896728515625,297.1499938964844,293.1499938964844,0.0040461365133523,-1520.67529296875,296.6694641113281,0.5382983684539795,0.050000000745058,0.2292709201574325,291.171142578125,291.1499938964844,267.25665283203125,265.7266540527344,282.9873046875,293.9770812988281,291.1708984375,1.0,0.2049293518066406,0.8248459100723267,0.8248459100723267,1.0,1.0,-0.927503228187561,0.3815979063510895,0.5459052920341492,0.1894576698541641,0.0,0.0,0.3458240032196045,30.5693302154541,25.0,-2.695976495742798,-7644.2724609375,93.51675415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45318603515625,306.30572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1369970291852951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555778920650482,0.2555824220180511,-4.537960194284096e-06,0.0,0.0001737949205562,0.0,0.0,11.11936855316162,0.0,0.0,0.0,0.298531711101532,4.0,0.0,1.0
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184575077146291,-836.953125,304.1542358398437,0.574906051158905,0.0579861737787723,0.0533062741160392,294.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5404112935066223,0.050000000745058,0.048315342515707,293.296142578125,297.1499938964844,293.1499938964844,0.1444821208715438,-2391.376953125,304.1645202636719,0.890975832939148,0.2159873992204666,0.1521876156330108,293.2273864746094,297.1499938964844,293.1499938964844,0.2189449369907379,-4510.68212890625,304.1590270996094,0.997624397277832,0.3024077117443084,0.2871819734573364,293.37939453125,297.1499938964844,293.1499938964844,0.0040131621062755,-1508.92041015625,296.62823486328125,0.5404112935066223,0.050000000745058,0.2291871756315231,291.1703491210937,291.1499938964844,267.2749938964844,265.74176025390625,282.9891357421875,293.97247314453125,291.1701354980469,1.0,0.2037540674209594,0.8248456716537476,0.8248456716537476,1.0,1.0,-0.9242854714393616,0.3803773820400238,0.5439080595970154,0.1882306784391403,0.0,0.0,0.3445478975772857,30.07481575012207,25.0,-2.33953070640564,-7616.001953125,92.10240936279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4545288085937,306.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7578125,18000.0,0.0,0.0,0.1363757252693176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2543231844902038,0.2543277442455292,-4.53433540315018e-06,0.0,0.0001730067306198,0.0,0.0,11.050514221191406,0.0,0.0,0.0,0.2982478439807892,4.0,0.0,1.0
