time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181294064968824,-829.2845458984375,304.154052734375,0.5747575163841248,0.0574633032083511,0.0528162233531475,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5422663688659668,0.050000000745058,0.0483002327382564,293.2951354980469,297.1499938964844,293.1499938964844,0.1431027203798294,-2373.1162109375,304.1643981933594,0.8912498354911804,0.2143361419439315,0.1510204225778579,293.22705078125,297.1499938964844,293.1499938964844,0.2180161774158477,-4495.47314453125,304.1590881347656,0.9988565444946288,0.3014926612377167,0.2861994802951813,293.3797607421875,297.1499938964844,293.1499938964844,0.003980582114309,-1497.2698974609375,296.58721923828125,0.5422663688659668,0.050000000745058,0.2291155159473419,291.1697692871094,291.1499938964844,267.2933349609375,265.7568359375,282.9915466308594,293.96795654296875,291.1696472167969,1.0,0.2026754766702652,0.8248522281646729,0.8248522281646729,1.0,1.0,-0.9210130572319032,0.3791133165359497,0.5418998003005981,0.1870466917753219,0.0,0.0,0.3432884514331817,29.645347595214844,25.0,-1.7830904722213743,-7587.54150390625,90.7879867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4548645019531,306.2907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3046875,18000.0,0.0,0.0,0.1357626318931579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530986964702606,0.2531032264232635,-4.530857495410601e-06,0.0,0.0001722289744066,0.0,0.0,10.983617782592772,0.0,0.0,0.0,0.297972559928894,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175080373883247,-814.4357299804688,304.1537475585937,0.5736629366874695,0.0564482249319553,0.0518730729818344,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5451582670211792,0.050000000745058,0.0482773706316947,293.2929077148437,297.1499938964844,293.1499938964844,0.1403926163911819,-2337.110107421875,304.16412353515625,0.8906567692756653,0.2111117541790008,0.1487361043691635,293.2257385253906,297.1499938964844,293.1499938964844,0.2155537456274032,-4454.8017578125,304.1601867675781,0.9990000128746032,0.2998067736625671,0.2835940718650818,293.3802795410156,297.1499938964844,293.1499938964844,0.0039162999019026,-1474.134033203125,296.50634765625,0.5451582670211792,0.050000000745058,0.2290070503950119,291.1700134277344,291.1499938964844,267.3299865722656,265.7869567871094,282.9977111816406,293.95684814453125,291.170166015625,1.0,0.2007471770048141,0.8248653411865234,0.8248653411865234,1.0,1.0,-0.9138526320457458,0.3762402832508087,0.5376123189926147,0.1847423166036605,0.0,0.0,0.3406272232532501,28.970129013061523,25.0,0.6076056957244873,-7527.12890625,88.35163116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4533386230469,306.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.419921875,18000.0,0.0,0.0,0.1345609128475189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506140172481537,0.2506185472011566,-4.524084033619147e-06,0.0,0.0001707044575596,0.0,0.0,10.849010467529297,0.0,0.0,0.0,0.2974199652671814,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175080373883247,-814.4357299804688,304.1537475585937,0.5736629366874695,0.0564482249319553,0.0518730729818344,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5451582670211792,0.050000000745058,0.0482773706316947,293.2929077148437,297.1499938964844,293.1499938964844,0.1403926163911819,-2337.110107421875,304.16412353515625,0.8906567692756653,0.2111117541790008,0.1487361043691635,293.2257385253906,297.1499938964844,293.1499938964844,0.2155537456274032,-4454.8017578125,304.1601867675781,0.9990000128746032,0.2998067736625671,0.2835940718650818,293.3802795410156,297.1499938964844,293.1499938964844,0.0039162999019026,-1474.134033203125,296.50634765625,0.5451582670211792,0.050000000745058,0.2290070503950119,291.1700134277344,291.1499938964844,267.3299865722656,265.7869567871094,282.9977111816406,293.95684814453125,291.170166015625,1.0,0.2007471770048141,0.8248653411865234,0.8248653411865234,1.0,1.0,-0.9138526320457458,0.3762402832508087,0.5376123189926147,0.1847423166036605,0.0,0.0,0.3406272232532501,28.970129013061523,25.0,0.6076056957244873,-7527.12890625,88.35163116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4533386230469,306.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.419921875,18000.0,0.0,0.0,0.1345609128475189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506140172481537,0.2506185472011566,-4.524084033619147e-06,0.0,0.0001707044575596,0.0,0.0,10.849010467529297,0.0,0.0,0.0,0.2974199652671814,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169255007058382,-800.1149291992188,304.1534729003906,0.5719459056854248,0.055466454476118,0.0509670749306678,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5473974347114563,0.050000000745058,0.04826021194458,293.2904968261719,297.1499938964844,293.1499938964844,0.1377683877944946,-2302.09423828125,304.1637878417969,0.8892085552215576,0.2079801708459854,0.1465259790420532,293.2236022949219,297.1499938964844,293.1499938964844,0.2129895091056823,-4412.3857421875,304.1610412597656,0.9990000128746032,0.2983194291591644,0.2809021174907684,293.380615234375,297.1499938964844,293.1499938964844,0.0038527930155396,-1451.1376953125,296.4265441894531,0.5473974347114563,0.050000000745058,0.2289256602525711,291.17138671875,291.1499938964844,267.3666687011719,265.81695556640625,283.0048217773437,293.94354248046875,291.1714782714844,1.0,0.199071392416954,0.8248785138130188,0.8248785138130188,1.0,1.0,-0.9067665338516236,0.3733242154121399,0.5334423184394836,0.1826631426811218,0.0,0.0,0.3376799821853637,28.44504165649414,25.0,1.3246445655822754,-7462.92578125,86.1927261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4504699707031,306.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5078125,18000.0,0.0,0.0,0.13338203728199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478784173727035,0.2478829324245453,-4.51691903435858e-06,0.0,0.0001692089281277,0.0,0.0,10.702210426330566,0.0,0.0,0.0,0.296821117401123,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169255007058382,-800.1149291992188,304.1534729003906,0.5719459056854248,0.055466454476118,0.0509670749306678,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5473974347114563,0.050000000745058,0.04826021194458,293.2904968261719,297.1499938964844,293.1499938964844,0.1377683877944946,-2302.09423828125,304.1637878417969,0.8892085552215576,0.2079801708459854,0.1465259790420532,293.2236022949219,297.1499938964844,293.1499938964844,0.2129895091056823,-4412.3857421875,304.1610412597656,0.9990000128746032,0.2983194291591644,0.2809021174907684,293.380615234375,297.1499938964844,293.1499938964844,0.0038527930155396,-1451.1376953125,296.4265441894531,0.5473974347114563,0.050000000745058,0.2289256602525711,291.17138671875,291.1499938964844,267.3666687011719,265.81695556640625,283.0048217773437,293.94354248046875,291.1714782714844,1.0,0.199071392416954,0.8248785138130188,0.8248785138130188,1.0,1.0,-0.9067665338516236,0.3733242154121399,0.5334423184394836,0.1826631426811218,0.0,0.0,0.3376799821853637,28.44504165649414,25.0,1.3246445655822754,-7462.92578125,86.1927261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4504699707031,306.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5078125,18000.0,0.0,0.0,0.13338203728199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478784173727035,0.2478829324245453,-4.51691903435858e-06,0.0,0.0001692089281277,0.0,0.0,10.702210426330566,0.0,0.0,0.0,0.296821117401123,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163790807127952,-786.3328857421875,304.1532287597656,0.5698729157447815,0.0545138008892536,0.0500911995768547,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5492491126060486,0.050000000745058,0.0482463575899601,293.2881164550781,297.1499938964844,293.1499938964844,0.1352221816778183,-2267.993896484375,304.1634216308594,0.8872421979904175,0.204905018210411,0.144362598657608,293.2213439941406,297.1499938964844,293.1499938964844,0.2107330858707428,-4375.2041015625,304.1611022949219,0.9990000128746032,0.2969098687171936,0.2785408198833465,293.3807983398437,297.1499938964844,293.1499938964844,0.0037903827615082,-1428.509033203125,296.34649658203125,0.5492491126060486,0.050000000745058,0.2288599461317062,291.1717834472656,291.1499938964844,267.4033203125,265.8468933105469,283.0139465332031,293.93084716796875,291.1717529296875,1.0,0.1976050734519958,0.8249192833900452,0.8249192833900452,1.0,1.0,-0.9001877903938293,0.3705620765686035,0.5296257734298706,0.1808916628360748,0.0,0.0,0.3347420394420624,28.01380920410156,25.0,0.5098505616188049,-7399.30126953125,84.30015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472961425781,306.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.470703125,18000.0,0.0,0.0,0.132217988371849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451068460941314,0.2451113611459732,-4.509483005676884e-06,0.0,0.0001677322288742,0.0,0.0,10.553860664367676,0.0,0.0,0.0,0.2962151169776916,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163790807127952,-786.3328857421875,304.1532287597656,0.5698729157447815,0.0545138008892536,0.0500911995768547,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5492491126060486,0.050000000745058,0.0482463575899601,293.2881164550781,297.1499938964844,293.1499938964844,0.1352221816778183,-2267.993896484375,304.1634216308594,0.8872421979904175,0.204905018210411,0.144362598657608,293.2213439941406,297.1499938964844,293.1499938964844,0.2107330858707428,-4375.2041015625,304.1611022949219,0.9990000128746032,0.2969098687171936,0.2785408198833465,293.3807983398437,297.1499938964844,293.1499938964844,0.0037903827615082,-1428.509033203125,296.34649658203125,0.5492491126060486,0.050000000745058,0.2288599461317062,291.1717834472656,291.1499938964844,267.4033203125,265.8468933105469,283.0139465332031,293.93084716796875,291.1717529296875,1.0,0.1976050734519958,0.8249192833900452,0.8249192833900452,1.0,1.0,-0.9001877903938293,0.3705620765686035,0.5296257734298706,0.1808916628360748,0.0,0.0,0.3347420394420624,28.01380920410156,25.0,0.5098505616188049,-7399.30126953125,84.30015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472961425781,306.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.470703125,18000.0,0.0,0.0,0.132217988371849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451068460941314,0.2451113611459732,-4.509483005676884e-06,0.0,0.0001677322288742,0.0,0.0,10.553860664367676,0.0,0.0,0.0,0.2962151169776916,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.0158636569976806,-772.9957275390625,304.15301513671875,0.5675415396690369,0.0535867996513843,0.0492414757609367,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.5508130788803101,0.050000000745058,0.0482348836958408,293.2857666015625,297.1499938964844,293.1499938964844,0.1327349692583084,-2234.55126953125,304.1631164550781,0.8848867416381836,0.2018785774707794,0.1422348767518997,293.2194519042969,297.1499938964844,293.1499938964844,0.2088268250226974,-4343.88427734375,304.1605834960937,0.9990000128746032,0.2954871356487274,0.2765533328056335,293.380859375,297.1499938964844,293.1499938964844,0.0037285645958036,-1406.0440673828125,296.266357421875,0.5508130788803101,0.050000000745058,0.2288055270910263,291.1716003417969,291.1499938964844,267.44000244140625,265.8767395019531,283.02606201171875,293.9200439453125,291.1715393066406,1.0,0.1963154077529907,0.8249600529670715,0.8249600529670715,1.0,1.0,-0.8941496014595032,0.3679595589637756,0.5261900424957275,0.1794477850198745,0.0,0.0,0.3318721354007721,27.65343475341797,25.0,-0.0975514277815818,-7337.8203125,82.63701629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437255859375,306.21063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.953125,18000.0,0.0,0.0,0.1310719549655914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424246072769165,0.242429107427597,-4.502253432292491e-06,0.0,0.0001662783615756,0.0,0.0,10.410966873168944,0.0,0.0,0.0,0.2956302165985107,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.0158636569976806,-772.9957275390625,304.15301513671875,0.5675415396690369,0.0535867996513843,0.0492414757609367,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.5508130788803101,0.050000000745058,0.0482348836958408,293.2857666015625,297.1499938964844,293.1499938964844,0.1327349692583084,-2234.55126953125,304.1631164550781,0.8848867416381836,0.2018785774707794,0.1422348767518997,293.2194519042969,297.1499938964844,293.1499938964844,0.2088268250226974,-4343.88427734375,304.1605834960937,0.9990000128746032,0.2954871356487274,0.2765533328056335,293.380859375,297.1499938964844,293.1499938964844,0.0037285645958036,-1406.0440673828125,296.266357421875,0.5508130788803101,0.050000000745058,0.2288055270910263,291.1716003417969,291.1499938964844,267.44000244140625,265.8767395019531,283.02606201171875,293.9200439453125,291.1715393066406,1.0,0.1963154077529907,0.8249600529670715,0.8249600529670715,1.0,1.0,-0.8941496014595032,0.3679595589637756,0.5261900424957275,0.1794477850198745,0.0,0.0,0.3318721354007721,27.65343475341797,25.0,-0.0975514277815818,-7337.8203125,82.63701629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437255859375,306.21063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.953125,18000.0,0.0,0.0,0.1310719549655914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424246072769165,0.242429107427597,-4.502253432292491e-06,0.0,0.0001662783615756,0.0,0.0,10.410966873168944,0.0,0.0,0.0,0.2956302165985107,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156162772327661,-766.4697875976562,304.1529235839844,0.5662916898727417,0.0531322956085205,0.0488255210220813,294.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5515008568763733,0.050000000745058,0.0482299029827117,293.2846069335937,297.1499938964844,293.1499938964844,0.1315135210752487,-2218.07763671875,304.1629333496094,0.883589506149292,0.2003894299268722,0.1411863267421722,293.2186889648437,297.1499938964844,293.1499938964844,0.2079873085021972,-4330.11376953125,304.1601867675781,0.9990000128746032,0.2947577834129333,0.2756816744804382,293.380859375,297.1499938964844,293.1499938964844,0.0036978442221879,-1394.8536376953125,296.226318359375,0.5515008568763733,0.050000000745058,0.2287818938493728,291.1714782714844,291.1499938964844,267.4583435058594,265.89166259765625,283.0333251953125,293.9153137207031,291.1714172363281,1.0,0.1957288682460785,0.8249804973602295,0.8249804973602295,1.0,1.0,-0.8913112878799438,0.3667053282260895,0.5246059894561768,0.178850919008255,0.0,0.0,0.3304546177387237,27.496192932128903,25.0,-0.2281655222177505,-7307.71923828125,81.88005828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.441650390625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.716796875,18000.0,0.0,0.0,0.130507618188858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411127984523773,0.2411172986030578,-4.498748694459209e-06,0.0,0.0001655624218983,0.0,0.0,10.341416358947754,0.0,0.0,0.0,0.295345664024353,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153759745880961,-760.0498046875,304.15283203125,0.5650073289871216,0.0526872090995311,0.0484162531793117,294.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5521417856216431,0.050000000745058,0.0482252947986125,293.2832946777344,297.1499938964844,293.1499938964844,0.1303169429302215,-2201.909912109375,304.1627502441406,0.8822562098503113,0.1989432871341705,0.1401572823524475,293.2180480957031,297.1499938964844,293.1499938964844,0.2072049081325531,-4317.28466796875,304.1597595214844,0.9990000128746032,0.2940191626548767,0.2748702764511108,293.3808288574219,297.1499938964844,293.1499938964844,0.0036672686692327,-1383.6986083984375,296.1863098144531,0.5521417856216431,0.050000000745058,0.2287600338459015,291.1713256835937,291.1499938964844,267.4766540527344,265.9065246582031,283.0408935546875,293.9101257324219,291.1712646484375,1.0,0.1951740384101867,0.8250078558921814,0.8250078558921814,1.0,1.0,-0.8885793685913086,0.3654748499393463,0.5231045484542847,0.1783387362957,0.0,0.0,0.3290472626686096,27.350860595703125,25.0,-0.3719931244850158,-7278.07421875,81.16429901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393920898437,306.18719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4921875,18000.0,0.0,0.0,0.1299492418766021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398162633180618,0.2398207485675811,-4.495303983276244e-06,0.0,0.0001648540783207,0.0,0.0,10.272887229919434,0.0,0.0,0.0,0.2950654625892639,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149243148043751,-747.7649536132812,304.1526184082031,0.5624300241470337,0.0518360845744609,0.0476317293941974,294.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5533052086830139,0.050000000745058,0.0482170097529888,293.2802124023437,297.1499938964844,293.1499938964844,0.1280519515275955,-2171.239990234375,304.16229248046875,0.8796133399009705,0.1961927562952041,0.1382025480270385,293.2169189453125,297.1499938964844,293.1499938964844,0.2057916969060897,-4294.12109375,304.15887451171875,0.9990000128746032,0.292523056268692,0.2733991146087646,293.3807373046875,297.1499938964844,293.1499938964844,0.0036065923050045,-1361.5281982421875,296.1062927246094,0.5533052086830139,0.050000000745058,0.2287207245826721,291.1706848144531,291.1499938964844,267.5133361816406,265.93621826171875,283.056640625,293.8974914550781,291.1705627441406,1.0,0.194156527519226,0.8250625729560852,0.8250625729560852,1.0,1.0,-0.8834688663482666,0.3630949258804321,0.5203739404678345,0.1775836050510406,0.0,0.0,0.3263263404369354,27.091691970825195,25.0,-0.9404935240745544,-7220.71630859375,79.8541030883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43414306640625,306.16290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.83984375,18000.0,0.0,0.0,0.1288545131683349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373049110174179,0.2373093962669372,-4.488631930144038e-06,0.0,0.000163465301739,0.0,0.0,10.140629768371582,0.0,0.0,0.0,0.2945249080657959,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149243148043751,-747.7649536132812,304.1526184082031,0.5624300241470337,0.0518360845744609,0.0476317293941974,294.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5533052086830139,0.050000000745058,0.0482170097529888,293.2802124023437,297.1499938964844,293.1499938964844,0.1280519515275955,-2171.239990234375,304.16229248046875,0.8796133399009705,0.1961927562952041,0.1382025480270385,293.2169189453125,297.1499938964844,293.1499938964844,0.2057916969060897,-4294.12109375,304.15887451171875,0.9990000128746032,0.292523056268692,0.2733991146087646,293.3807373046875,297.1499938964844,293.1499938964844,0.0036065923050045,-1361.5281982421875,296.1062927246094,0.5533052086830139,0.050000000745058,0.2287207245826721,291.1706848144531,291.1499938964844,267.5133361816406,265.93621826171875,283.056640625,293.8974914550781,291.1705627441406,1.0,0.194156527519226,0.8250625729560852,0.8250625729560852,1.0,1.0,-0.8834688663482666,0.3630949258804321,0.5203739404678345,0.1775836050510406,0.0,0.0,0.3263263404369354,27.091691970825195,25.0,-0.9404935240745544,-7220.71630859375,79.8541030883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43414306640625,306.16290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.83984375,18000.0,0.0,0.0,0.1288545131683349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373049110174179,0.2373093962669372,-4.488631930144038e-06,0.0,0.000163465301739,0.0,0.0,10.140629768371582,0.0,0.0,0.0,0.2945249080657959,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145060988143086,-736.1160888671875,304.1524658203125,0.5598363876342773,0.0510247386991977,0.0468877926468849,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5543193221092224,0.050000000745058,0.0482098683714866,293.2769775390625,297.1499938964844,293.1499938964844,0.1258985251188278,-2141.9736328125,304.1617736816406,0.8769198060035706,0.1935499012470245,0.1363375335931778,293.2160949707031,297.1499938964844,293.1499938964844,0.2045602053403854,-4273.93359375,304.157958984375,0.9990000128746032,0.2909959256649017,0.2721177041530609,293.3805236816406,297.1499938964844,293.1499938964844,0.0035464784596115,-1339.4957275390625,296.0265808105469,0.5543193221092224,0.050000000745058,0.2286868542432785,291.1700134277344,291.1499938964844,267.54998779296875,265.9658203125,283.0757141113281,293.88531494140625,291.1699523925781,1.0,0.1932487934827804,0.825117290019989,0.825117290019989,1.0,1.0,-0.8787504434585571,0.3607773780822754,0.5179730653762817,0.1771953403949737,0.0,0.0,0.3237124681472778,26.87158393859864,25.0,-0.7135583758354187,-7165.46337890625,78.68402862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427734375,306.13916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.14453125,18000.0,0.0,0.0,0.1277955323457718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349320501089096,0.2349365204572677,-4.482368240132928e-06,0.0,0.0001621218689251,0.0,0.0,10.01633071899414,0.0,0.0,0.0,0.2940165996551513,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145060988143086,-736.1160888671875,304.1524658203125,0.5598363876342773,0.0510247386991977,0.0468877926468849,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5543193221092224,0.050000000745058,0.0482098683714866,293.2769775390625,297.1499938964844,293.1499938964844,0.1258985251188278,-2141.9736328125,304.1617736816406,0.8769198060035706,0.1935499012470245,0.1363375335931778,293.2160949707031,297.1499938964844,293.1499938964844,0.2045602053403854,-4273.93359375,304.157958984375,0.9990000128746032,0.2909959256649017,0.2721177041530609,293.3805236816406,297.1499938964844,293.1499938964844,0.0035464784596115,-1339.4957275390625,296.0265808105469,0.5543193221092224,0.050000000745058,0.2286868542432785,291.1700134277344,291.1499938964844,267.54998779296875,265.9658203125,283.0757141113281,293.88531494140625,291.1699523925781,1.0,0.1932487934827804,0.825117290019989,0.825117290019989,1.0,1.0,-0.8787504434585571,0.3607773780822754,0.5179730653762817,0.1771953403949737,0.0,0.0,0.3237124681472778,26.87158393859864,25.0,-0.7135583758354187,-7165.46337890625,78.68402862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427734375,306.13916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.14453125,18000.0,0.0,0.0,0.1277955323457718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349320501089096,0.2349365204572677,-4.482368240132928e-06,0.0,0.0001621218689251,0.0,0.0,10.01633071899414,0.0,0.0,0.0,0.2940165996551513,4.0,0.0,1.0
396060,293.1888427734375,297.1499938964844,293.1499938964844,0.0141110233962535,-724.8450927734375,304.1522827148437,0.5571892857551575,0.0502396896481514,0.0461706332862377,294.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5552049875259399,0.050000000745058,0.0482036955654621,293.2738342285156,297.1499938964844,293.1499938964844,0.1238089129328727,-2113.453125,304.1613464355469,0.8741361498832703,0.1909743845462799,0.1345273107290268,293.2155456542969,297.1499938964844,293.1499938964844,0.2034719139337539,-4256.06884765625,304.1571350097656,0.9990000128746032,0.2894313335418701,0.2709988355636596,293.3802490234375,297.1499938964844,293.1499938964844,0.0034867129288613,-1317.49072265625,295.9476013183594,0.5552049875259399,0.050000000745058,0.2286575734615326,291.1700744628906,291.1499938964844,267.5882873535156,265.9967956542969,283.099365234375,293.8750305175781,291.1701354980469,1.0,0.1924307197332382,0.8251784443855286,0.8251784443855286,1.0,1.0,-0.8743317127227783,0.3584904372692108,0.5158412456512451,0.1771303564310073,0.0,0.0,0.3210390508174896,26.684415817260746,25.0,0.1811284273862838,-7110.00341796875,77.62567901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42041015625,306.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0546875,18000.0,0.0,0.0,0.126772940158844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325683683156967,0.2325728386640548,-4.4763219193555415e-06,0.0,0.0001608246093383,0.0,0.0,9.893473625183104,0.0,0.0,0.0,0.2935155630111694,4.0,0.0,1.0
396120,293.1888427734375,297.1499938964844,293.1499938964844,0.0141110233962535,-724.8450927734375,304.1522827148437,0.5571892857551575,0.0502396896481514,0.0461706332862377,294.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5552049875259399,0.050000000745058,0.0482036955654621,293.2738342285156,297.1499938964844,293.1499938964844,0.1238089129328727,-2113.453125,304.1613464355469,0.8741361498832703,0.1909743845462799,0.1345273107290268,293.2155456542969,297.1499938964844,293.1499938964844,0.2034719139337539,-4256.06884765625,304.1571350097656,0.9990000128746032,0.2894313335418701,0.2709988355636596,293.3802490234375,297.1499938964844,293.1499938964844,0.0034867129288613,-1317.49072265625,295.9476013183594,0.5552049875259399,0.050000000745058,0.2286575734615326,291.1700744628906,291.1499938964844,267.5882873535156,265.9967956542969,283.099365234375,293.8750305175781,291.1701354980469,1.0,0.1924307197332382,0.8251784443855286,0.8251784443855286,1.0,1.0,-0.8743317127227783,0.3584904372692108,0.5158412456512451,0.1771303564310073,0.0,0.0,0.3210390508174896,26.684415817260746,25.0,0.1811284273862838,-7110.00341796875,77.62567901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42041015625,306.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0546875,18000.0,0.0,0.0,0.126772940158844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325683683156967,0.2325728386640548,-4.4763219193555415e-06,0.0,0.0001608246093383,0.0,0.0,9.893473625183104,0.0,0.0,0.0,0.2935155630111694,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138634042814373,-717.8692016601562,304.14434814453125,0.5560401082038879,0.050000000745058,0.0457676872611045,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5560510158538818,0.050000000745058,0.0481978505849838,293.27105712890625,297.1499938964844,293.1499938964844,0.1217379868030548,-2085.060302734375,304.1610107421875,0.871295690536499,0.1884010434150695,0.1327308416366577,293.2152404785156,297.1499938964844,293.1499938964844,0.2024275660514831,-4238.84033203125,304.1565246582031,0.9990000128746032,0.2878317832946777,0.2699299156665802,293.37994384765625,297.1499938964844,293.1499938964844,0.0034271259792149,-1295.460205078125,295.8692626953125,0.5560510158538818,0.050000000745058,0.2286298424005508,291.1708374023437,291.1499938964844,267.6296691894531,266.030517578125,283.1282958984375,293.86798095703125,291.17095947265625,1.0,0.1916926801204681,0.8252395987510681,0.8252395987510681,1.0,1.0,-0.8703686594963074,0.3563259541988373,0.5140427350997925,0.1773600131273269,0.0,0.0,0.3182112574577331,26.51443672180176,25.0,0.9489662647247314,-7053.45068359375,76.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130554199219,306.08843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.453125,18000.0,0.0,0.0,0.1257799714803695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230111226439476,0.2301156967878341,-4.470206931728171e-06,0.0,0.0001595649227965,0.0,0.0,9.766690254211426,0.0,0.0,0.0,0.2930002212524414,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138634042814373,-717.8692016601562,304.14434814453125,0.5560401082038879,0.050000000745058,0.0457676872611045,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5560510158538818,0.050000000745058,0.0481978505849838,293.27105712890625,297.1499938964844,293.1499938964844,0.1217379868030548,-2085.060302734375,304.1610107421875,0.871295690536499,0.1884010434150695,0.1327308416366577,293.2152404785156,297.1499938964844,293.1499938964844,0.2024275660514831,-4238.84033203125,304.1565246582031,0.9990000128746032,0.2878317832946777,0.2699299156665802,293.37994384765625,297.1499938964844,293.1499938964844,0.0034271259792149,-1295.460205078125,295.8692626953125,0.5560510158538818,0.050000000745058,0.2286298424005508,291.1708374023437,291.1499938964844,267.6296691894531,266.030517578125,283.1282958984375,293.86798095703125,291.17095947265625,1.0,0.1916926801204681,0.8252395987510681,0.8252395987510681,1.0,1.0,-0.8703686594963074,0.3563259541988373,0.5140427350997925,0.1773600131273269,0.0,0.0,0.3182112574577331,26.51443672180176,25.0,0.9489662647247314,-7053.45068359375,76.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130554199219,306.08843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.453125,18000.0,0.0,0.0,0.1257799714803695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230111226439476,0.2301156967878341,-4.470206931728171e-06,0.0,0.0001595649227965,0.0,0.0,9.766690254211426,0.0,0.0,0.0,0.2930002212524414,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.013847311027348,-717.5147705078125,304.1376953125,0.5564759969711304,0.050000000745058,0.0457667633891105,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5564774870872498,0.050000000745058,0.0481949187815189,293.2698974609375,297.1499938964844,293.1499938964844,0.1206975653767585,-2070.749755859375,304.1609191894531,0.869849443435669,0.1870993226766586,0.1318244189023971,293.2151184082031,297.1499938964844,293.1499938964844,0.2019047290086746,-4230.1875,304.1562805175781,0.9990000128746032,0.2870295345783233,0.2693908214569092,293.3797912597656,297.1499938964844,293.1499938964844,0.0033974337857216,-1284.463134765625,295.8301086425781,0.5564774870872498,0.050000000745058,0.2286159396171569,291.1712341308594,291.1499938964844,267.6514892578125,266.0483703613281,283.14508056640625,293.8664855957031,291.1713256835937,1.0,0.1913545280694961,0.8252701759338379,0.8252701759338379,1.0,1.0,-0.8686125874519348,0.3553149104118347,0.5132976770401001,0.1775930672883987,0.0,0.0,0.3167552053928375,26.43312644958496,25.0,1.0050456523895264,-7024.86865234375,76.25525665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096374511719,306.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.630859375,18000.0,0.0,0.0,0.1252921521663665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288444489240646,0.2288489192724228,-4.467071448743809e-06,0.0,0.0001589460734976,0.0,0.0,9.701587677001951,0.0,0.0,0.0,0.2927360534667969,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138270948082208,-717.0645751953125,304.1307067871094,0.5568720698356628,0.050000000745058,0.0457644835114479,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5568721890449524,0.050000000745058,0.0481922179460525,293.2688293457031,297.1499938964844,293.1499938964844,0.1196518689393997,-2056.335205078125,304.16082763671875,0.8683394193649292,0.1857897192239761,0.1309116184711456,293.2150573730469,297.1499938964844,293.1499938964844,0.2014181017875671,-4222.1376953125,304.1560363769531,0.9990000128746032,0.2862218618392944,0.2688917815685272,293.379638671875,297.1499938964844,293.1499938964844,0.0033677825704216,-1273.4654541015625,295.7909851074219,0.5568721890449524,0.050000000745058,0.2286031395196914,291.1716613769531,291.1499938964844,267.6739807128906,266.0668029785156,283.1632995605469,293.8659973144531,291.1717834472656,1.0,0.1910335421562194,0.8253085613250732,0.8253085613250732,1.0,1.0,-0.8668968081474304,0.354301393032074,0.5125954151153564,0.1778869032859802,0.0,0.0,0.3152684569358825,26.359100341796875,25.0,1.247376561164856,-6995.93359375,75.84895324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4064636230469,306.0603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.763671875,18000.0,0.0,0.0,0.1248081997036933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275637984275818,0.2275682538747787,-4.46390686192899e-06,0.0,0.0001583321281941,0.0,0.0,9.635936737060549,0.0,0.0,0.0,0.2924695312976837,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.0137848267331719,-716.1076049804688,304.1161804199219,0.5575795769691467,0.050000000745058,0.0457599274814128,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5575795769691467,0.050000000745058,0.0481874048709869,293.2669982910156,297.1499938964844,293.1499938964844,0.1175455600023269,-2027.2021484375,304.1607360839844,0.8651579022407532,0.1831493973731994,0.1290713399648666,293.21502685546875,297.1499938964844,293.1499938964844,0.2005219906568527,-4207.30224609375,304.155517578125,0.9990000128746032,0.2845787405967712,0.2679855823516845,293.37939453125,297.1499938964844,293.1499938964844,0.0033085155300796,-1251.419921875,295.71307373046875,0.5575795769691467,0.050000000745058,0.2285803109407425,291.17303466796875,291.1499938964844,267.72100830078125,266.10546875,283.20367431640625,293.8671569824219,291.1732788085937,1.0,0.1904354095458984,0.8253852725028992,0.8253852725028992,1.0,1.0,-0.8635619878768921,0.3522558212280273,0.5113061666488647,0.1786472648382187,0.0,0.0,0.3121099770069122,26.229961395263672,25.0,2.045135259628296,-6936.162109375,75.08460235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013366699219,306.0317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3671875,18000.0,0.0,0.0,0.1238446831703186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248944640159607,0.2248989194631576,-4.4574367166205775e-06,0.0,0.0001571098109707,0.0,0.0,9.49985122680664,0.0,0.0,0.0,0.2919178307056427,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.0137848267331719,-716.1076049804688,304.1161804199219,0.5575795769691467,0.050000000745058,0.0457599274814128,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5575795769691467,0.050000000745058,0.0481874048709869,293.2669982910156,297.1499938964844,293.1499938964844,0.1175455600023269,-2027.2021484375,304.1607360839844,0.8651579022407532,0.1831493973731994,0.1290713399648666,293.21502685546875,297.1499938964844,293.1499938964844,0.2005219906568527,-4207.30224609375,304.155517578125,0.9990000128746032,0.2845787405967712,0.2679855823516845,293.37939453125,297.1499938964844,293.1499938964844,0.0033085155300796,-1251.419921875,295.71307373046875,0.5575795769691467,0.050000000745058,0.2285803109407425,291.17303466796875,291.1499938964844,267.72100830078125,266.10546875,283.20367431640625,293.8671569824219,291.1732788085937,1.0,0.1904354095458984,0.8253852725028992,0.8253852725028992,1.0,1.0,-0.8635619878768921,0.3522558212280273,0.5113061666488647,0.1786472648382187,0.0,0.0,0.3121099770069122,26.229961395263672,25.0,2.045135259628296,-6936.162109375,75.08460235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013366699219,306.0317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3671875,18000.0,0.0,0.0,0.1238446831703186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248944640159607,0.2248989194631576,-4.4574367166205775e-06,0.0,0.0001571098109707,0.0,0.0,9.49985122680664,0.0,0.0,0.0,0.2919178307056427,4.0,0.0,1.0
396540,293.1888122558594,297.1499938964844,293.1499938964844,0.0137416506186127,-715.1178588867188,304.1012268066406,0.5581764578819275,0.050000000745058,0.0457560941576957,294.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5581764578819275,0.050000000745058,0.0481833703815937,293.2655639648437,297.1499938964844,293.1499938964844,0.1154219061136245,-1997.702392578125,304.16070556640625,0.861763060092926,0.180480808019638,0.1272113174200058,293.2152099609375,297.1499938964844,293.1499938964844,0.1996902525424957,-4193.49951171875,304.1550598144531,0.9990000128746032,0.2828947305679321,0.2671531736850738,293.37921142578125,297.1499938964844,293.1499938964844,0.0032494037877768,-1229.3643798828125,295.6354675292969,0.5581764578819275,0.050000000745058,0.2285611629486084,291.1748962402344,291.1499938964844,267.7705383300781,266.1463623046875,283.2484436035156,293.8699645996094,291.1751708984375,1.0,0.1898880898952484,0.8254619836807251,0.8254619836807251,1.0,1.0,-0.860298216342926,0.3501622676849365,0.5101359486579895,0.1796188205480575,0.0,0.0,0.3086618483066559,26.12516593933105,25.0,2.570073127746582,-6873.08984375,74.37269592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3986511230469,306.0017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.275390625,18000.0,0.0,0.0,0.1228726580739021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220167815685272,0.222021222114563,-4.450597771210596e-06,0.0,0.0001558766962261,0.0,0.0,9.354159355163574,0.0,0.0,0.0,0.291328877210617,4.0,0.0,1.0
396600,293.1888122558594,297.1499938964844,293.1499938964844,0.0137416506186127,-715.1178588867188,304.1012268066406,0.5581764578819275,0.050000000745058,0.0457560941576957,294.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5581764578819275,0.050000000745058,0.0481833703815937,293.2655639648437,297.1499938964844,293.1499938964844,0.1154219061136245,-1997.702392578125,304.16070556640625,0.861763060092926,0.180480808019638,0.1272113174200058,293.2152099609375,297.1499938964844,293.1499938964844,0.1996902525424957,-4193.49951171875,304.1550598144531,0.9990000128746032,0.2828947305679321,0.2671531736850738,293.37921142578125,297.1499938964844,293.1499938964844,0.0032494037877768,-1229.3643798828125,295.6354675292969,0.5581764578819275,0.050000000745058,0.2285611629486084,291.1748962402344,291.1499938964844,267.7705383300781,266.1463623046875,283.2484436035156,293.8699645996094,291.1751708984375,1.0,0.1898880898952484,0.8254619836807251,0.8254619836807251,1.0,1.0,-0.860298216342926,0.3501622676849365,0.5101359486579895,0.1796188205480575,0.0,0.0,0.3086618483066559,26.12516593933105,25.0,2.570073127746582,-6873.08984375,74.37269592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3986511230469,306.0017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.275390625,18000.0,0.0,0.0,0.1228726580739021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220167815685272,0.222021222114563,-4.450597771210596e-06,0.0,0.0001558766962261,0.0,0.0,9.354159355163574,0.0,0.0,0.0,0.291328877210617,4.0,0.0,1.0
396660,293.18902587890625,297.1499938964844,293.1499938964844,0.0137024838477373,-714.2262573242188,304.0870056152344,0.5586572885513306,0.050000000745058,0.0457530207931995,294.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.5586572885513306,0.050000000745058,0.0481801331043243,293.2642517089844,297.1499938964844,293.1499938964844,0.1133074387907981,-1968.2205810546875,304.16064453125,0.8581891655921936,0.1778203845024109,0.1253473460674286,293.2153625488281,297.1499938964844,293.1499938964844,0.1988542377948761,-4179.5751953125,304.15478515625,0.9990000128746032,0.2812134623527527,0.2662993967533111,293.37890625,297.1499938964844,293.1499938964844,0.0031908194068819,-1207.4844970703125,295.5580139160156,0.5586572885513306,0.050000000745058,0.2285458147525787,291.1763916015625,291.1499938964844,267.8223876953125,266.1892395019531,283.2915344238281,293.8645324707031,291.1764831542969,1.0,0.1893803030252456,0.8255437612533569,0.8255437612533569,1.0,1.0,-0.8570108413696289,0.3479836285114288,0.5090271830558777,0.1807698309421539,0.0,0.0,0.3050249814987182,26.044050216674805,25.0,1.6393940448760986,-6808.58203125,73.69554138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990173339844,305.9700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.86328125,18000.0,0.0,0.0,0.1218745186924934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189749926328659,0.2189794480800628,-4.443370471562957e-06,0.0,0.0001546104467706,0.0,0.0,9.200987815856934,0.0,0.0,0.0,0.29071044921875,4.0,0.0,1.0
396720,293.18902587890625,297.1499938964844,293.1499938964844,0.0137024838477373,-714.2262573242188,304.0870056152344,0.5586572885513306,0.050000000745058,0.0457530207931995,294.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.5586572885513306,0.050000000745058,0.0481801331043243,293.2642517089844,297.1499938964844,293.1499938964844,0.1133074387907981,-1968.2205810546875,304.16064453125,0.8581891655921936,0.1778203845024109,0.1253473460674286,293.2153625488281,297.1499938964844,293.1499938964844,0.1988542377948761,-4179.5751953125,304.15478515625,0.9990000128746032,0.2812134623527527,0.2662993967533111,293.37890625,297.1499938964844,293.1499938964844,0.0031908194068819,-1207.4844970703125,295.5580139160156,0.5586572885513306,0.050000000745058,0.2285458147525787,291.1763916015625,291.1499938964844,267.8223876953125,266.1892395019531,283.2915344238281,293.8645324707031,291.1764831542969,1.0,0.1893803030252456,0.8255437612533569,0.8255437612533569,1.0,1.0,-0.8570108413696289,0.3479836285114288,0.5090271830558777,0.1807698309421539,0.0,0.0,0.3050249814987182,26.044050216674805,25.0,1.6393940448760986,-6808.58203125,73.69554138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990173339844,305.9700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.86328125,18000.0,0.0,0.0,0.1218745186924934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189749926328659,0.2189794480800628,-4.443370471562957e-06,0.0,0.0001546104467706,0.0,0.0,9.200987815856934,0.0,0.0,0.0,0.29071044921875,4.0,0.0,1.0
396780,293.1883850097656,297.1499938964844,293.1499938964844,0.0136719709262251,-713.558349609375,304.0751342773437,0.559016764163971,0.050000000745058,0.0457507334649562,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.559016764163971,0.050000000745058,0.0481777265667915,293.26275634765625,297.1499938964844,293.1499938964844,0.1112574711441993,-1939.552001953125,304.1605224609375,0.8545329570770264,0.1752264946699142,0.123522438108921,293.21502685546875,297.1499938964844,293.1499938964844,0.1979203522205352,-4163.95556640625,304.1547546386719,0.9988566040992736,0.2796234786510467,0.2653037011623382,293.3781433105469,297.1499938964844,293.1499938964844,0.0031337337568402,-1186.1859130859375,295.4809265136719,0.559016764163971,0.050000000745058,0.228534385561943,291.1764831542969,291.1499938964844,267.8763427734375,266.2340087890625,283.3319396972656,293.8492736816406,291.17645263671875,1.0,0.188900738954544,0.8256255984306335,0.8256255984306335,1.0,1.0,-0.8536063432693481,0.3456860184669494,0.5079203844070435,0.1820603162050247,0.0,0.0,0.3014777600765228,25.98584747314453,25.0,0.2806176245212555,-6745.48046875,73.03604125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4020080566406,305.940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.421875,18000.0,0.0,0.0,0.1208427920937538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159917950630188,0.2159962356090545,-4.436138169694459e-06,0.0,0.0001533016038592,0.0,0.0,9.051299095153809,0.0,0.0,0.0,0.2901047766208648,4.0,0.0,1.0
396840,293.1883850097656,297.1499938964844,293.1499938964844,0.0136719709262251,-713.558349609375,304.0751342773437,0.559016764163971,0.050000000745058,0.0457507334649562,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.559016764163971,0.050000000745058,0.0481777265667915,293.26275634765625,297.1499938964844,293.1499938964844,0.1112574711441993,-1939.552001953125,304.1605224609375,0.8545329570770264,0.1752264946699142,0.123522438108921,293.21502685546875,297.1499938964844,293.1499938964844,0.1979203522205352,-4163.95556640625,304.1547546386719,0.9988566040992736,0.2796234786510467,0.2653037011623382,293.3781433105469,297.1499938964844,293.1499938964844,0.0031337337568402,-1186.1859130859375,295.4809265136719,0.559016764163971,0.050000000745058,0.228534385561943,291.1764831542969,291.1499938964844,267.8763427734375,266.2340087890625,283.3319396972656,293.8492736816406,291.17645263671875,1.0,0.188900738954544,0.8256255984306335,0.8256255984306335,1.0,1.0,-0.8536063432693481,0.3456860184669494,0.5079203844070435,0.1820603162050247,0.0,0.0,0.3014777600765228,25.98584747314453,25.0,0.2806176245212555,-6745.48046875,73.03604125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4020080566406,305.940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.421875,18000.0,0.0,0.0,0.1208427920937538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159917950630188,0.2159962356090545,-4.436138169694459e-06,0.0,0.0001533016038592,0.0,0.0,9.051299095153809,0.0,0.0,0.0,0.2901047766208648,4.0,0.0,1.0
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136593589559197,-713.2835083007812,304.07012939453125,0.5591496825218201,0.050000000745058,0.0457498878240585,294.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5591496825218201,0.050000000745058,0.0481768362224102,293.2619323730469,297.1499938964844,293.1499938964844,0.1102586761116981,-1925.5465087890625,304.1604309082031,0.8526882529258728,0.173959344625473,0.1226306483149528,293.214599609375,297.1499938964844,293.1499938964844,0.1973840594291687,-4154.94384765625,304.1548767089844,0.9984798431396484,0.2788825631141662,0.264725387096405,293.3775939941406,297.1499938964844,293.1499938964844,0.0031057088635861,-1175.7183837890625,295.4429626464844,0.5591496825218201,0.050000000745058,0.2285301685333252,291.17645263671875,291.1499938964844,267.9040832519531,266.25701904296875,283.3520202636719,293.839599609375,291.1764221191406,1.0,0.1886684298515319,0.8256665468215942,0.8256665468215942,1.0,1.0,-0.8518354296684265,0.3444850146770477,0.5073503851890564,0.1827438026666641,0.0,0.0,0.299721211194992,25.965049743652344,25.0,0.1513543277978897,-6714.4140625,72.70826721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4041748046875,305.9264831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.15625,18000.0,0.0,0.0,0.1203147172927856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145416736602783,0.2145461142063141,-4.432641617313493e-06,0.0,0.0001526316918898,0.0,0.0,8.978865623474121,0.0,0.0,0.0,0.289811372756958,4.0,0.0,1.0
