time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.1869506835937,297.1499938964844,293.1499938964844,0.0136481262743473,-713.035400390625,304.0657043457031,0.5592584013938904,0.050000000745058,0.0457491986453533,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5592584013938904,0.050000000745058,0.048176109790802,293.2610778808594,297.1499938964844,293.1499938964844,0.1092753782868385,-1911.7313232421875,304.1603088378906,0.8508414030075073,0.172711044549942,0.1217522919178009,293.2139892578125,297.1499938964844,293.1499938964844,0.1968030333518982,-4145.16259765625,304.155029296875,0.9980313777923584,0.2781821489334106,0.2640997469425201,293.3768920898437,297.1499938964844,293.1499938964844,0.0030780530069023,-1165.374755859375,295.405517578125,0.5592584013938904,0.050000000745058,0.2285267263650894,291.176513671875,291.1499938964844,267.9322509765625,266.2803955078125,283.3721923828125,293.8290405273437,291.1765441894531,1.0,0.1884395033121109,0.8257205486297607,0.8257205486297607,1.0,1.0,-0.8500246405601501,0.3432555496692657,0.5067691206932068,0.1834474056959152,0.0,0.0,0.2979464530944824,25.94849395751953,25.0,0.2445462793111801,-6683.255859375,72.38104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4066162109375,305.9130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.021484375,18000.0,0.0,0.0,0.1197792738676071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130942493677139,0.2130986750125885,-4.429200544109335e-06,0.0,0.0001519524230388,0.0,0.0,8.906850814819336,0.0,0.0,0.0,0.2895201444625854,4.0,0.0,1.0
397020,293.1849365234375,297.1499938964844,293.1499938964844,0.0136294132098555,-712.6152954101562,304.05841064453125,0.5594693422317505,0.050000000745058,0.0457478612661361,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5594693422317505,0.050000000745058,0.0481747016310691,293.2593078613281,297.1499938964844,293.1499938964844,0.1073507219552993,-1884.6121826171875,304.1600952148437,0.8472102284431458,0.1702595949172973,0.1200298443436622,293.2123718261719,297.1499938964844,293.1499938964844,0.195638045668602,-4125.5537109375,304.1552734375,0.9971173405647278,0.2768893539905548,0.2628509402275085,293.37518310546875,297.1499938964844,293.1499938964844,0.0030236775055527,-1145.0069580078125,295.3319702148437,0.5594693422317505,0.050000000745058,0.2285200506448745,291.1768493652344,291.1499938964844,267.9898681640625,266.32830810546875,283.41290283203125,293.80645751953125,291.1769104003906,1.0,0.1879918873310089,0.8258285522460938,0.8258285522460938,1.0,1.0,-0.8464475870132446,0.3407941162586212,0.5056535005569458,0.184915006160736,0.0,0.0,0.2943412959575653,25.91802978515625,25.0,0.3805103600025177,-6620.7265625,71.74093627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4120483398437,305.8860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.943359375,18000.0,0.0,0.0,0.1186871901154518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101833224296569,0.2101877480745315,-4.422382517077494e-06,0.0,0.0001505669933976,0.0,0.0,8.762784957885742,0.0,0.0,0.0,0.2889388501644134,4.0,0.0,1.0
397080,293.1849365234375,297.1499938964844,293.1499938964844,0.0136294132098555,-712.6152954101562,304.05841064453125,0.5594693422317505,0.050000000745058,0.0457478612661361,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5594693422317505,0.050000000745058,0.0481747016310691,293.2593078613281,297.1499938964844,293.1499938964844,0.1073507219552993,-1884.6121826171875,304.1600952148437,0.8472102284431458,0.1702595949172973,0.1200298443436622,293.2123718261719,297.1499938964844,293.1499938964844,0.195638045668602,-4125.5537109375,304.1552734375,0.9971173405647278,0.2768893539905548,0.2628509402275085,293.37518310546875,297.1499938964844,293.1499938964844,0.0030236775055527,-1145.0069580078125,295.3319702148437,0.5594693422317505,0.050000000745058,0.2285200506448745,291.1768493652344,291.1499938964844,267.9898681640625,266.32830810546875,283.41290283203125,293.80645751953125,291.1769104003906,1.0,0.1879918873310089,0.8258285522460938,0.8258285522460938,1.0,1.0,-0.8464475870132446,0.3407941162586212,0.5056535005569458,0.184915006160736,0.0,0.0,0.2943412959575653,25.91802978515625,25.0,0.3805103600025177,-6620.7265625,71.74093627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4120483398437,305.8860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.943359375,18000.0,0.0,0.0,0.1186871901154518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101833224296569,0.2101877480745315,-4.422382517077494e-06,0.0,0.0001505669933976,0.0,0.0,8.762784957885742,0.0,0.0,0.0,0.2889388501644134,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.0136161940172314,-712.3229370117188,304.0531616210937,0.5597050189971924,0.050000000745058,0.0457463711500167,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5597050189971924,0.050000000745058,0.0481731295585632,293.25750732421875,297.1499938964844,293.1499938964844,0.1054757758975029,-1858.0975341796875,304.15985107421875,0.8436781764030457,0.1678539663553238,0.1183424666523933,293.2104187011719,297.1499938964844,293.1499938964844,0.1945743113756179,-4107.69140625,304.1553039550781,0.9963153600692748,0.2757065892219543,0.261711061000824,293.3730773925781,297.1499938964844,293.1499938964844,0.0029706754721701,-1125.1407470703125,295.2598876953125,0.5597050189971924,0.050000000745058,0.2285126000642776,291.1768798828125,291.1499938964844,268.0490417480469,266.3775329589844,283.4542541503906,293.7835388183594,291.1768493652344,1.0,0.1875602155923843,0.8259366154670715,0.8259366154670715,1.0,1.0,-0.8430420756340027,0.338398277759552,0.5046437978744507,0.1864377856254577,0.0,0.0,0.2907478213310241,25.885719299316406,25.0,-0.0248447116464376,-6558.61474609375,71.13053131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4179992675781,305.8588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.67578125,18000.0,0.0,0.0,0.1175670325756073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072937786579132,0.2072982043027877,-4.415648163558217e-06,0.0,0.0001491459552198,0.0,0.0,8.62058162689209,0.0,0.0,0.0,0.2883658707141876,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.0136161940172314,-712.3229370117188,304.0531616210937,0.5597050189971924,0.050000000745058,0.0457463711500167,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5597050189971924,0.050000000745058,0.0481731295585632,293.25750732421875,297.1499938964844,293.1499938964844,0.1054757758975029,-1858.0975341796875,304.15985107421875,0.8436781764030457,0.1678539663553238,0.1183424666523933,293.2104187011719,297.1499938964844,293.1499938964844,0.1945743113756179,-4107.69140625,304.1553039550781,0.9963153600692748,0.2757065892219543,0.261711061000824,293.3730773925781,297.1499938964844,293.1499938964844,0.0029706754721701,-1125.1407470703125,295.2598876953125,0.5597050189971924,0.050000000745058,0.2285126000642776,291.1768798828125,291.1499938964844,268.0490417480469,266.3775329589844,283.4542541503906,293.7835388183594,291.1768493652344,1.0,0.1875602155923843,0.8259366154670715,0.8259366154670715,1.0,1.0,-0.8430420756340027,0.338398277759552,0.5046437978744507,0.1864377856254577,0.0,0.0,0.2907478213310241,25.885719299316406,25.0,-0.0248447116464376,-6558.61474609375,71.13053131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4179992675781,305.8588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.67578125,18000.0,0.0,0.0,0.1175670325756073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072937786579132,0.2072982043027877,-4.415648163558217e-06,0.0,0.0001491459552198,0.0,0.0,8.62058162689209,0.0,0.0,0.0,0.2883658707141876,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.013605817221105,-712.0578002929688,304.0496826171875,0.5599417686462402,0.050000000745058,0.0457448773086071,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.5599417686462402,0.050000000745058,0.0481715574860572,293.2557678222656,297.1499938964844,293.1499938964844,0.1036256402730941,-1831.8143310546875,304.15966796875,0.840194046497345,0.1654838770627975,0.1166810542345047,293.20831298828125,297.1499938964844,293.1499938964844,0.1935616284608841,-4090.662841796875,304.1552124023437,0.995577871799469,0.2746043801307678,0.2606518268585205,293.3706970214844,297.1499938964844,293.1499938964844,0.0029187281616032,-1105.5919189453125,295.1900634765625,0.5599417686462402,0.050000000745058,0.2285051345825195,291.177978515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959411621094,293.7611389160156,291.17840576171875,1.0,0.1871438771486282,0.8260640501976013,0.8260640501976013,1.0,1.0,-0.8397644758224487,0.3360742628574371,0.5036901831626892,0.187947541475296,0.0,0.0,0.2869794368743896,25.85392570495605,25.0,2.494479417800904,-6504.509765625,70.5455551147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4228515625,305.8208312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.857421875,18000.0,0.0,0.0,0.1164357364177703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043956816196441,0.2044000923633575,-4.409072062117048e-06,0.0,0.0001477107871323,0.0,0.0,8.479019165039062,0.0,0.0,0.0,0.2877957820892334,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.013605817221105,-712.0578002929688,304.0496826171875,0.5599417686462402,0.050000000745058,0.0457448773086071,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.5599417686462402,0.050000000745058,0.0481715574860572,293.2557678222656,297.1499938964844,293.1499938964844,0.1036256402730941,-1831.8143310546875,304.15966796875,0.840194046497345,0.1654838770627975,0.1166810542345047,293.20831298828125,297.1499938964844,293.1499938964844,0.1935616284608841,-4090.662841796875,304.1552124023437,0.995577871799469,0.2746043801307678,0.2606518268585205,293.3706970214844,297.1499938964844,293.1499938964844,0.0029187281616032,-1105.5919189453125,295.1900634765625,0.5599417686462402,0.050000000745058,0.2285051345825195,291.177978515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959411621094,293.7611389160156,291.17840576171875,1.0,0.1871438771486282,0.8260640501976013,0.8260640501976013,1.0,1.0,-0.8397644758224487,0.3360742628574371,0.5036901831626892,0.187947541475296,0.0,0.0,0.2869794368743896,25.85392570495605,25.0,2.494479417800904,-6504.509765625,70.5455551147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4228515625,305.8208312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.857421875,18000.0,0.0,0.0,0.1164357364177703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043956816196441,0.2044000923633575,-4.409072062117048e-06,0.0,0.0001477107871323,0.0,0.0,8.479019165039062,0.0,0.0,0.0,0.2877957820892334,4.0,0.0,1.0
397380,293.17657470703125,297.1499938964844,293.1499938964844,0.0135974893346428,-711.7959594726562,304.0478820800781,0.5601651072502136,0.050000000745058,0.0457434691488742,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.5601651072502136,0.050000000745058,0.0481700748205184,293.25408935546875,297.1499938964844,293.1499938964844,0.1017938032746315,-1805.6705322265625,304.15948486328125,0.8367298245429993,0.163144439458847,0.1150418519973754,293.20611572265625,297.1499938964844,293.1499938964844,0.1925840377807617,-4074.188232421875,304.15509033203125,0.9948789477348328,0.2735706567764282,0.2596599757671356,293.3681030273437,297.1499938964844,293.1499938964844,0.0028675380162894,-1086.243408203125,295.1228942871094,0.5601651072502136,0.050000000745058,0.228498101234436,291.1808776855469,291.1499938964844,268.171142578125,266.47918701171875,283.53729248046875,293.7395935058594,291.1811218261719,1.0,0.1867422759532928,0.8261914849281311,0.8261914849281311,1.0,1.0,-0.8365951180458069,0.3338398337364197,0.5027552843093872,0.1893713176250457,0.0,0.0,0.2826520800590515,25.82352828979492,25.0,2.7123913764953613,-6443.1357421875,69.98365783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4253845214844,305.7721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3671875,18000.0,0.0,0.0,0.1153137162327766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011232823133468,0.201127678155899,-4.402033027872676e-06,0.0,0.0001462873915443,0.0,0.0,8.3207426071167,0.0,0.0,0.0,0.2871639728546142,4.0,0.0,1.0
397440,293.17657470703125,297.1499938964844,293.1499938964844,0.0135974893346428,-711.7959594726562,304.0478820800781,0.5601651072502136,0.050000000745058,0.0457434691488742,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.5601651072502136,0.050000000745058,0.0481700748205184,293.25408935546875,297.1499938964844,293.1499938964844,0.1017938032746315,-1805.6705322265625,304.15948486328125,0.8367298245429993,0.163144439458847,0.1150418519973754,293.20611572265625,297.1499938964844,293.1499938964844,0.1925840377807617,-4074.188232421875,304.15509033203125,0.9948789477348328,0.2735706567764282,0.2596599757671356,293.3681030273437,297.1499938964844,293.1499938964844,0.0028675380162894,-1086.243408203125,295.1228942871094,0.5601651072502136,0.050000000745058,0.228498101234436,291.1808776855469,291.1499938964844,268.171142578125,266.47918701171875,283.53729248046875,293.7395935058594,291.1811218261719,1.0,0.1867422759532928,0.8261914849281311,0.8261914849281311,1.0,1.0,-0.8365951180458069,0.3338398337364197,0.5027552843093872,0.1893713176250457,0.0,0.0,0.2826520800590515,25.82352828979492,25.0,2.7123913764953613,-6443.1357421875,69.98365783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4253845214844,305.7721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3671875,18000.0,0.0,0.0,0.1153137162327766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011232823133468,0.201127678155899,-4.402033027872676e-06,0.0,0.0001462873915443,0.0,0.0,8.3207426071167,0.0,0.0,0.0,0.2871639728546142,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.013597440905869,-711.809814453125,304.0475158691406,0.5602681636810303,0.050000000745058,0.0457428209483623,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18072509765625,0.5602681636810303,0.050000000745058,0.0481693930923938,293.2532958984375,297.1499938964844,293.1499938964844,0.1009071171283721,-1793.0072021484375,304.15936279296875,0.834998607635498,0.1619856208562851,0.1142299845814704,293.2050170898437,297.1499938964844,293.1499938964844,0.1921507269144058,-4066.93701171875,304.15496826171875,0.9945383071899414,0.2730772793292999,0.2591869235038757,293.36676025390625,297.1499938964844,293.1499938964844,0.0028423422481864,-1076.796142578125,295.0885925292969,0.5602681636810303,0.050000000745058,0.2284948676824569,291.1805725097656,291.1499938964844,268.20233154296875,266.5051574707031,283.5575866699219,293.7292785644531,291.17999267578125,1.0,0.1865468472242355,0.826255202293396,0.826255202293396,1.0,1.0,-0.8350476026535034,0.3327638804912567,0.5022837519645691,0.1900279223918914,0.0,0.0,0.2806299328804016,25.80896759033203,25.0,-1.581313133239746,-6403.79541015625,69.71086883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427001953125,305.7567749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.15625,18000.0,0.0,0.0,0.1147452071309089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994794309139251,0.1994838267564773,-4.398313194542425e-06,0.0,0.0001455661840736,0.0,0.0,8.241236686706543,0.0,0.0,0.0,0.2868466973304748,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0136014968156814,-711.9788208007812,304.0474548339844,0.5603640675544739,0.050000000745058,0.0457422211766243,294.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.5603640675544739,0.050000000745058,0.0481687597930431,293.2524719238281,297.1499938964844,293.1499938964844,0.1000488102436065,-1780.758544921875,304.15924072265625,0.8332653641700745,0.160834327340126,0.113423153758049,293.20391845703125,297.1499938964844,293.1499938964844,0.1917716562747955,-4060.65673828125,304.1547546386719,0.9942007064819336,0.2725982367992401,0.2587276399135589,293.3653869628906,297.1499938964844,293.1499938964844,0.0028178426437079,-1067.7039794921875,295.05279541015625,0.5603640675544739,0.050000000745058,0.2284918576478958,291.1777038574219,291.1499938964844,268.23370361328125,266.5312805175781,283.5775451660156,293.7193298339844,291.1766052246094,1.0,0.1863547563552856,0.8263239860534668,0.8263239860534668,1.0,1.0,-0.8335230946540833,0.3317197263240814,0.5018033385276794,0.1906357407569885,0.0,0.0,0.2790638506412506,25.794811248779297,25.0,-5.71259069442749,-6369.38671875,69.4431381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295959472656,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.306640625,18000.0,0.0,0.0,0.1141626313328743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980933398008346,0.1980977356433868,-4.394816642161459e-06,0.0,0.000144827121403,0.0,0.0,8.17372989654541,0.0,0.0,0.0,0.2865742146968841,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.0136107709258794,-712.3171997070312,304.0483093261719,0.5605307817459106,0.050000000745058,0.0457411743700504,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5605307817459106,0.050000000745058,0.048167660832405,293.2509155273437,297.1499938964844,293.1499938964844,0.0983461737632751,-1756.3787841796875,304.15899658203125,0.8297887444496155,0.1585551649332046,0.1118259131908416,293.2016906738281,297.1499938964844,293.1499938964844,0.1910360306501388,-4048.427978515625,304.1543884277344,0.9935291409492492,0.2716797888278961,0.2578483521938324,293.362548828125,297.1499938964844,293.1499938964844,0.0027697335463017,-1049.798095703125,294.9822082519531,0.5605307817459106,0.050000000745058,0.2284866422414779,291.172119140625,291.1499938964844,268.2970275878906,266.583984375,283.61602783203125,293.70068359375,291.1717224121094,1.0,0.185980424284935,0.8264614343643188,0.8264614343643188,1.0,1.0,-0.8305422067642212,0.3297391235828399,0.5008030533790588,0.1916721761226654,0.0,0.0,0.2765444815158844,25.76767349243164,25.0,-5.287085056304932,-6316.46533203125,68.92253875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43426513671875,305.7354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.478515625,18000.0,0.0,0.0,0.1129869520664215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960600763559341,0.1960644721984863,-4.389467449072981e-06,0.0,0.0001433356519555,0.0,0.0,8.07461929321289,0.0,0.0,0.0,0.2861658334732055,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.0136107709258794,-712.3171997070312,304.0483093261719,0.5605307817459106,0.050000000745058,0.0457411743700504,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5605307817459106,0.050000000745058,0.048167660832405,293.2509155273437,297.1499938964844,293.1499938964844,0.0983461737632751,-1756.3787841796875,304.15899658203125,0.8297887444496155,0.1585551649332046,0.1118259131908416,293.2016906738281,297.1499938964844,293.1499938964844,0.1910360306501388,-4048.427978515625,304.1543884277344,0.9935291409492492,0.2716797888278961,0.2578483521938324,293.362548828125,297.1499938964844,293.1499938964844,0.0027697335463017,-1049.798095703125,294.9822082519531,0.5605307817459106,0.050000000745058,0.2284866422414779,291.172119140625,291.1499938964844,268.2970275878906,266.583984375,283.61602783203125,293.70068359375,291.1717224121094,1.0,0.185980424284935,0.8264614343643188,0.8264614343643188,1.0,1.0,-0.8305422067642212,0.3297391235828399,0.5008030533790588,0.1916721761226654,0.0,0.0,0.2765444815158844,25.76767349243164,25.0,-5.287085056304932,-6316.46533203125,68.92253875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43426513671875,305.7354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.478515625,18000.0,0.0,0.0,0.1129869520664215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960600763559341,0.1960644721984863,-4.389467449072981e-06,0.0,0.0001433356519555,0.0,0.0,8.07461929321289,0.0,0.0,0.0,0.2861658334732055,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136167705059051,-712.4658813476562,304.0502014160156,0.5606566667556763,0.050000000745058,0.0457403883337974,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.5606566667556763,0.050000000745058,0.0481668338179588,293.2494201660156,297.1499938964844,293.1499938964844,0.0966335833072662,-1731.7213134765625,304.1588439941406,0.826282262802124,0.1563055217266082,0.1102498918771743,293.1995544433594,297.1499938964844,293.1499938964844,0.190268263220787,-4035.52587890625,304.1542053222656,0.9928463697433472,0.2708048224449157,0.2570131421089172,293.35968017578125,297.1499938964844,293.1499938964844,0.00272186123766,-1031.7861328125,294.91583251953125,0.5606566667556763,0.050000000745058,0.2284827232360839,291.171142578125,291.1499938964844,268.3608703613281,266.6371154785156,283.6519775390625,293.6837463378906,291.171142578125,1.0,0.1856185644865036,0.8265989422798157,0.8265989422798157,1.0,1.0,-0.8276417851448059,0.3279150426387787,0.4997267723083496,0.1924254745244979,0.0,0.0,0.2738208174705505,25.74236869812012,25.0,-1.6661980152130127,-6268.5029296875,68.42027282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43426513671875,305.71630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.294921875,18000.0,0.0,0.0,0.1118484809994697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940707564353943,0.1940751522779464,-4.385072770674015e-06,0.0,0.000141891388921,0.0,0.0,7.979489803314209,0.0,0.0,0.0,0.2857830822467804,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136167705059051,-712.4658813476562,304.0502014160156,0.5606566667556763,0.050000000745058,0.0457403883337974,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.5606566667556763,0.050000000745058,0.0481668338179588,293.2494201660156,297.1499938964844,293.1499938964844,0.0966335833072662,-1731.7213134765625,304.1588439941406,0.826282262802124,0.1563055217266082,0.1102498918771743,293.1995544433594,297.1499938964844,293.1499938964844,0.190268263220787,-4035.52587890625,304.1542053222656,0.9928463697433472,0.2708048224449157,0.2570131421089172,293.35968017578125,297.1499938964844,293.1499938964844,0.00272186123766,-1031.7861328125,294.91583251953125,0.5606566667556763,0.050000000745058,0.2284827232360839,291.171142578125,291.1499938964844,268.3608703613281,266.6371154785156,283.6519775390625,293.6837463378906,291.171142578125,1.0,0.1856185644865036,0.8265989422798157,0.8265989422798157,1.0,1.0,-0.8276417851448059,0.3279150426387787,0.4997267723083496,0.1924254745244979,0.0,0.0,0.2738208174705505,25.74236869812012,25.0,-1.6661980152130127,-6268.5029296875,68.42027282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43426513671875,305.71630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.294921875,18000.0,0.0,0.0,0.1118484809994697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940707564353943,0.1940751522779464,-4.385072770674015e-06,0.0,0.000141891388921,0.0,0.0,7.979489803314209,0.0,0.0,0.0,0.2857830822467804,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136235272511839,-712.60986328125,304.0528259277344,0.5607364177703857,0.050000000745058,0.045739896595478,294.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5607364177703857,0.050000000745058,0.048166312277317,293.2479553222656,297.1499938964844,293.1499938964844,0.0949389040470123,-1707.255615234375,304.1587219238281,0.8227258324623108,0.154083251953125,0.1086932271718978,293.1975402832031,297.1499938964844,293.1499938964844,0.1895181834697723,-4022.88916015625,304.154052734375,0.9921358227729796,0.269962340593338,0.2562111318111419,293.3569030761719,297.1499938964844,293.1499938964844,0.002674370072782,-1013.8711547851562,294.8510131835937,0.5607364177703857,0.050000000745058,0.2284802496433258,291.17120361328125,291.1499938964844,268.4250793457031,266.69049072265625,283.6850891113281,293.6686096191406,291.171142578125,1.0,0.1852679550647735,0.8267414569854736,0.8267414569854736,1.0,1.0,-0.8248069286346436,0.3262511193752289,0.4985558092594147,0.1928698271512985,0.0,0.0,0.2709822356700897,25.719118118286133,25.0,-0.619499146938324,-6219.45068359375,67.9339828491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296569824219,305.6882629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.546875,18000.0,0.0,0.0,0.1107655763626098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919700652360916,0.1919744461774826,-4.380570317152888e-06,0.0,0.0001405176153639,0.0,0.0,7.879628658294678,0.0,0.0,0.0,0.2853851020336151,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136235272511839,-712.60986328125,304.0528259277344,0.5607364177703857,0.050000000745058,0.045739896595478,294.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5607364177703857,0.050000000745058,0.048166312277317,293.2479553222656,297.1499938964844,293.1499938964844,0.0949389040470123,-1707.255615234375,304.1587219238281,0.8227258324623108,0.154083251953125,0.1086932271718978,293.1975402832031,297.1499938964844,293.1499938964844,0.1895181834697723,-4022.88916015625,304.154052734375,0.9921358227729796,0.269962340593338,0.2562111318111419,293.3569030761719,297.1499938964844,293.1499938964844,0.002674370072782,-1013.8711547851562,294.8510131835937,0.5607364177703857,0.050000000745058,0.2284802496433258,291.17120361328125,291.1499938964844,268.4250793457031,266.69049072265625,283.6850891113281,293.6686096191406,291.171142578125,1.0,0.1852679550647735,0.8267414569854736,0.8267414569854736,1.0,1.0,-0.8248069286346436,0.3262511193752289,0.4985558092594147,0.1928698271512985,0.0,0.0,0.2709822356700897,25.719118118286133,25.0,-0.619499146938324,-6219.45068359375,67.9339828491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296569824219,305.6882629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.546875,18000.0,0.0,0.0,0.1107655763626098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919700652360916,0.1919744461774826,-4.380570317152888e-06,0.0,0.0001405176153639,0.0,0.0,7.879628658294678,0.0,0.0,0.0,0.2853851020336151,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.013632952235639,-712.8400268554688,304.0559387207031,0.5607724785804749,0.050000000745058,0.0457396768033504,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5607724785804749,0.050000000745058,0.0481660813093185,293.2465209960937,297.1499938964844,293.1499938964844,0.0932777374982833,-1683.2491455078125,304.1585998535156,0.8191117644309998,0.1518915295600891,0.107157401740551,293.19561767578125,297.1499938964844,293.1499938964844,0.1888099461793899,-4010.970947265625,304.1539001464844,0.9913924336433412,0.2691452205181122,0.2554349601268768,293.354248046875,297.1499938964844,293.1499938964844,0.002627590438351,-996.2505493164062,294.7861633300781,0.5607724785804749,0.050000000745058,0.2284791618585586,291.1703186035156,291.1499938964844,268.4894104003906,266.7439880371094,283.7154541015625,293.6552124023437,291.17010498046875,1.0,0.1849277764558792,0.8268840312957764,0.8268840312957764,1.0,1.0,-0.8220303654670715,0.3247348368167877,0.4972954988479614,0.1930272132158279,0.0,0.0,0.268328309059143,25.69790267944336,25.0,-1.317714810371399,-6171.56591796875,67.46231842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42169189453125,305.6588439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.978515625,18000.0,0.0,0.0,0.1097422540187835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899716556072235,0.1899760216474533,-4.37613925896585e-06,0.0,0.0001392194244544,0.0,0.0,7.78470516204834,0.0,0.0,0.0,0.2850054204463959,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.013632952235639,-712.8400268554688,304.0559387207031,0.5607724785804749,0.050000000745058,0.0457396768033504,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5607724785804749,0.050000000745058,0.0481660813093185,293.2465209960937,297.1499938964844,293.1499938964844,0.0932777374982833,-1683.2491455078125,304.1585998535156,0.8191117644309998,0.1518915295600891,0.107157401740551,293.19561767578125,297.1499938964844,293.1499938964844,0.1888099461793899,-4010.970947265625,304.1539001464844,0.9913924336433412,0.2691452205181122,0.2554349601268768,293.354248046875,297.1499938964844,293.1499938964844,0.002627590438351,-996.2505493164062,294.7861633300781,0.5607724785804749,0.050000000745058,0.2284791618585586,291.1703186035156,291.1499938964844,268.4894104003906,266.7439880371094,283.7154541015625,293.6552124023437,291.17010498046875,1.0,0.1849277764558792,0.8268840312957764,0.8268840312957764,1.0,1.0,-0.8220303654670715,0.3247348368167877,0.4972954988479614,0.1930272132158279,0.0,0.0,0.268328309059143,25.69790267944336,25.0,-1.317714810371399,-6171.56591796875,67.46231842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42169189453125,305.6588439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.978515625,18000.0,0.0,0.0,0.1097422540187835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899716556072235,0.1899760216474533,-4.37613925896585e-06,0.0,0.0001392194244544,0.0,0.0,7.78470516204834,0.0,0.0,0.0,0.2850054204463959,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136382905766367,-712.9735107421875,304.0576477050781,0.5607773661613464,0.050000000745058,0.0457396507263183,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.5607773661613464,0.050000000745058,0.0481660552322864,293.2458190917969,297.1499938964844,293.1499938964844,0.0924587398767471,-1671.40625,304.15850830078125,0.8172837495803833,0.1508085578680038,0.1063983514904975,293.1947326660156,297.1499938964844,293.1499938964844,0.1884667426347732,-4005.194580078125,304.15380859375,0.9910104870796204,0.2687447369098663,0.2550550103187561,293.3529663085937,297.1499938964844,293.1499938964844,0.0026043020188808,-987.480224609375,294.7537841796875,0.5607773661613464,0.050000000745058,0.2284790277481079,291.1696472167969,291.1499938964844,268.5215759277344,266.77069091796875,283.7298278808594,293.6490783691406,291.16943359375,1.0,0.1847614198923111,0.826955258846283,0.826955258846283,1.0,1.0,-0.8206632137298584,0.3240218162536621,0.4966413676738739,0.1930227130651474,0.0,0.0,0.267087459564209,25.68800544738769,25.0,-1.550068736076355,-6148.7568359375,67.2317123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4165954589844,305.6443786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5703125,18000.0,0.0,0.0,0.1092560067772865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890450567007064,0.1890494227409362,-4.374062882561702e-06,0.0,0.0001386025687679,0.0,0.0,7.740766048431396,0.0,0.0,0.0,0.2848291099071502,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136438468471169,-713.1116333007812,304.0594177246094,0.5607765316963196,0.050000000745058,0.0457396619021892,294.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5607765316963196,0.050000000745058,0.0481660664081573,293.2451171875,297.1499938964844,293.1499938964844,0.0916459262371063,-1659.649169921875,304.158447265625,0.8154411911964417,0.1497338116168975,0.1056448966264724,293.19384765625,297.1499938964844,293.1499938964844,0.1881277859210968,-3999.48583984375,304.1537170410156,0.990624189376831,0.2683488726615906,0.2546794712543487,293.3517150878906,297.1499938964844,293.1499938964844,0.0025811623781919,-978.7627563476562,294.7215270996094,0.5607765316963196,0.050000000745058,0.2284790724515915,291.16900634765625,291.1499938964844,268.5537109375,266.79736328125,283.7438659667969,293.6431884765625,291.1687927246094,1.0,0.1845971792936325,0.8270283937454224,0.8270283937454224,1.0,1.0,-0.8193082809448242,0.3233287334442138,0.4959795475006103,0.1929856836795807,0.0,0.0,0.2658876776695251,25.67849540710449,25.0,-1.6564985513687134,-6126.51123046875,67.00416564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41082763671875,305.6300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.18359375,18000.0,0.0,0.0,0.1087865084409713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881556212902069,0.1881599873304367,-4.372078365122434e-06,0.0,0.0001380069588776,0.0,0.0,7.698670387268066,0.0,0.0,0.0,0.2846603095531463,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136556066572666,-713.3984985351562,304.0632629394531,0.5607649683952332,0.050000000745058,0.0457397401332855,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5607649683952332,0.050000000745058,0.0481661520898342,293.24365234375,297.1499938964844,293.1499938964844,0.0900417417287826,-1636.439453125,304.1582946777344,0.8117182850837708,0.1476178616285324,0.1041586622595787,293.19219970703125,297.1499938964844,293.1499938964844,0.1874616742134094,-3988.25439453125,304.1535949707031,0.9898477792739868,0.2675724923610687,0.2539425492286682,293.3493347167969,297.1499938964844,293.1499938964844,0.002535170642659,-961.4234619140624,294.6575012207031,0.5607649683952332,0.050000000745058,0.2284794747829437,291.1678161621094,291.1499938964844,268.6177673339844,266.8504638671875,283.77117919921875,293.6317749023437,291.1676330566406,1.0,0.1842752397060394,0.8271745443344116,0.8271745443344116,1.0,1.0,-0.8166407942771912,0.3219863772392273,0.4946544468402862,0.1928594261407852,0.0,0.0,0.2635965943336487,25.660404205322266,25.0,-1.5750075578689575,-6083.49853515625,66.55867004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3975524902344,305.6015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.544921875,18000.0,0.0,0.0,0.1079030781984329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864740252494812,0.186478391289711,-4.368365353002446e-06,0.0,0.0001368862285744,0.0,0.0,7.619325160980225,0.0,0.0,0.0,0.2843424677848816,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136556066572666,-713.3984985351562,304.0632629394531,0.5607649683952332,0.050000000745058,0.0457397401332855,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5607649683952332,0.050000000745058,0.0481661520898342,293.24365234375,297.1499938964844,293.1499938964844,0.0900417417287826,-1636.439453125,304.1582946777344,0.8117182850837708,0.1476178616285324,0.1041586622595787,293.19219970703125,297.1499938964844,293.1499938964844,0.1874616742134094,-3988.25439453125,304.1535949707031,0.9898477792739868,0.2675724923610687,0.2539425492286682,293.3493347167969,297.1499938964844,293.1499938964844,0.002535170642659,-961.4234619140624,294.6575012207031,0.5607649683952332,0.050000000745058,0.2284794747829437,291.1678161621094,291.1499938964844,268.6177673339844,266.8504638671875,283.77117919921875,293.6317749023437,291.1676330566406,1.0,0.1842752397060394,0.8271745443344116,0.8271745443344116,1.0,1.0,-0.8166407942771912,0.3219863772392273,0.4946544468402862,0.1928594261407852,0.0,0.0,0.2635965943336487,25.660404205322266,25.0,-1.5750075578689575,-6083.49853515625,66.55867004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3975524902344,305.6015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.544921875,18000.0,0.0,0.0,0.1079030781984329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864740252494812,0.186478391289711,-4.368365353002446e-06,0.0,0.0001368862285744,0.0,0.0,7.619325160980225,0.0,0.0,0.0,0.2843424677848816,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.0136690279468894,-713.7191162109375,304.0677490234375,0.5607624650001526,0.050000000745058,0.0457397662103176,294.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5607624650001526,0.050000000745058,0.0481661781668663,293.2417907714844,297.1499938964844,293.1499938964844,0.0885079130530357,-1614.2601318359375,304.1580810546875,0.808053731918335,0.1456261426210403,0.10273939371109,293.19061279296875,297.1499938964844,293.1499938964844,0.1868182122707367,-3977.395751953125,304.1534729003906,0.9890994429588318,0.2668264508247375,0.2532306611537933,293.3470458984375,297.1499938964844,293.1499938964844,0.0024895819369703,-944.2239990234376,294.59405517578125,0.5607624650001526,0.050000000745058,0.2284796088933944,291.1667175292969,291.1499938964844,268.681396484375,266.90313720703125,283.79620361328125,293.6185913085937,291.16650390625,1.0,0.1839626282453537,0.8273207545280457,0.8273207545280457,1.0,1.0,-0.8140832185745239,0.3207194209098816,0.4933637976646423,0.1926908791065216,0.0,0.0,0.2614408433437347,25.64072036743164,25.0,-1.6630713939666748,-6042.70654296875,66.13031768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38250732421875,305.5727844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.00390625,18000.0,0.0,0.0,0.1070936247706413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184901937842369,0.1849063038825988,-4.364927463029744e-06,0.0,0.0001358593581244,0.0,0.0,7.545411586761475,0.0,0.0,0.0,0.2840469479560852,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.0136690279468894,-713.7191162109375,304.0677490234375,0.5607624650001526,0.050000000745058,0.0457397662103176,294.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5607624650001526,0.050000000745058,0.0481661781668663,293.2417907714844,297.1499938964844,293.1499938964844,0.0885079130530357,-1614.2601318359375,304.1580810546875,0.808053731918335,0.1456261426210403,0.10273939371109,293.19061279296875,297.1499938964844,293.1499938964844,0.1868182122707367,-3977.395751953125,304.1534729003906,0.9890994429588318,0.2668264508247375,0.2532306611537933,293.3470458984375,297.1499938964844,293.1499938964844,0.0024895819369703,-944.2239990234376,294.59405517578125,0.5607624650001526,0.050000000745058,0.2284796088933944,291.1667175292969,291.1499938964844,268.681396484375,266.90313720703125,283.79620361328125,293.6185913085937,291.16650390625,1.0,0.1839626282453537,0.8273207545280457,0.8273207545280457,1.0,1.0,-0.8140832185745239,0.3207194209098816,0.4933637976646423,0.1926908791065216,0.0,0.0,0.2614408433437347,25.64072036743164,25.0,-1.6630713939666748,-6042.70654296875,66.13031768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38250732421875,305.5727844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.00390625,18000.0,0.0,0.0,0.1070936247706413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184901937842369,0.1849063038825988,-4.364927463029744e-06,0.0,0.0001358593581244,0.0,0.0,7.545411586761475,0.0,0.0,0.0,0.2840469479560852,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136853419244289,-714.1110229492188,304.0731506347656,0.5607896447181702,0.050000000745058,0.0457396060228347,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5607896447181702,0.050000000745058,0.0481660068035125,293.2394104003906,297.1499938964844,293.1499938964844,0.0870939642190933,-1593.8447265625,304.1577453613281,0.8045823574066162,0.1437844336032867,0.101430557668209,293.18902587890625,297.1499938964844,293.1499938964844,0.186214804649353,-3967.220947265625,304.1533203125,0.9884173274040222,0.2661203742027282,0.2525554597377777,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446086026728,-927.2614135742188,294.5310363769531,0.5607896447181702,0.050000000745058,0.22847880423069,291.1652526855469,291.1499938964844,268.744384765625,266.9552001953125,283.81866455078125,293.6029663085937,291.1650085449219,1.0,0.1836618036031723,0.8274701833724976,0.8274701833724976,1.0,1.0,-0.8117006421089172,0.319549947977066,0.4921506941318512,0.1925105154514312,0.0,0.0,0.2595060467720032,25.61703872680664,25.0,-2.041602373123169,-6005.130859375,65.7256851196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3661804199219,305.5447082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.283203125,18000.0,0.0,0.0,0.1063605993986129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834816932678222,0.183486059308052,-4.361786977824522e-06,0.0,0.0001349294470855,0.0,0.0,7.478749275207519,0.0,0.0,0.0,0.2837801575660705,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136853419244289,-714.1110229492188,304.0731506347656,0.5607896447181702,0.050000000745058,0.0457396060228347,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5607896447181702,0.050000000745058,0.0481660068035125,293.2394104003906,297.1499938964844,293.1499938964844,0.0870939642190933,-1593.8447265625,304.1577453613281,0.8045823574066162,0.1437844336032867,0.101430557668209,293.18902587890625,297.1499938964844,293.1499938964844,0.186214804649353,-3967.220947265625,304.1533203125,0.9884173274040222,0.2661203742027282,0.2525554597377777,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446086026728,-927.2614135742188,294.5310363769531,0.5607896447181702,0.050000000745058,0.22847880423069,291.1652526855469,291.1499938964844,268.744384765625,266.9552001953125,283.81866455078125,293.6029663085937,291.1650085449219,1.0,0.1836618036031723,0.8274701833724976,0.8274701833724976,1.0,1.0,-0.8117006421089172,0.319549947977066,0.4921506941318512,0.1925105154514312,0.0,0.0,0.2595060467720032,25.61703872680664,25.0,-2.041602373123169,-6005.130859375,65.7256851196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3661804199219,305.5447082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.283203125,18000.0,0.0,0.0,0.1063605993986129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834816932678222,0.183486059308052,-4.361786977824522e-06,0.0,0.0001349294470855,0.0,0.0,7.478749275207519,0.0,0.0,0.0,0.2837801575660705,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137039432302117,-714.5494384765625,304.0794982910156,0.5608293414115906,0.050000000745058,0.0457393676042556,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5608293414115906,0.050000000745058,0.0481657572090625,293.2367858886719,297.1499938964844,293.1499938964844,0.0857627764344215,-1574.6466064453125,304.1573791503906,0.8012757897377014,0.1420494616031646,0.1002000868320465,293.1874694824219,297.1499938964844,293.1499938964844,0.1856426745653152,-3957.56787109375,304.1531677246094,0.9877805709838868,0.2654500007629394,0.251914918422699,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002206046134,-910.509521484375,294.46881103515625,0.5608293414115906,0.050000000745058,0.2284776121377945,291.163818359375,291.1499938964844,268.8065185546875,267.0064697265625,283.83990478515625,293.5868835449219,291.1636047363281,1.0,0.1833733469247818,0.8276196718215942,0.8276196718215942,1.0,1.0,-0.8094530701637268,0.3184539377689361,0.490999162197113,0.1923249959945678,0.0,0.0,0.2577707171440124,25.59207344055176,25.0,-1.8874602317810056,-5970.658203125,65.34197235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34893798828125,305.5185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.58203125,18000.0,0.0,0.0,0.1057048961520195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822243630886078,0.1822287142276764,-4.359006197773852e-06,0.0,0.0001340976159553,0.0,0.0,7.419869899749756,0.0,0.0,0.0,0.2835442423820495,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137039432302117,-714.5494384765625,304.0794982910156,0.5608293414115906,0.050000000745058,0.0457393676042556,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5608293414115906,0.050000000745058,0.0481657572090625,293.2367858886719,297.1499938964844,293.1499938964844,0.0857627764344215,-1574.6466064453125,304.1573791503906,0.8012757897377014,0.1420494616031646,0.1002000868320465,293.1874694824219,297.1499938964844,293.1499938964844,0.1856426745653152,-3957.56787109375,304.1531677246094,0.9877805709838868,0.2654500007629394,0.251914918422699,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002206046134,-910.509521484375,294.46881103515625,0.5608293414115906,0.050000000745058,0.2284776121377945,291.163818359375,291.1499938964844,268.8065185546875,267.0064697265625,283.83990478515625,293.5868835449219,291.1636047363281,1.0,0.1833733469247818,0.8276196718215942,0.8276196718215942,1.0,1.0,-0.8094530701637268,0.3184539377689361,0.490999162197113,0.1923249959945678,0.0,0.0,0.2577707171440124,25.59207344055176,25.0,-1.8874602317810056,-5970.658203125,65.34197235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34893798828125,305.5185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.58203125,18000.0,0.0,0.0,0.1057048961520195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822243630886078,0.1822287142276764,-4.359006197773852e-06,0.0,0.0001340976159553,0.0,0.0,7.419869899749756,0.0,0.0,0.0,0.2835442423820495,4.0,0.0,1.0
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137139037251472,-714.778564453125,304.0830078125,0.5608534812927246,0.050000000745058,0.0457392185926437,294.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5608534812927246,0.050000000745058,0.04816560074687,293.2353820800781,297.1499938964844,293.1499938964844,0.0851274728775024,-1565.4925537109375,304.1571960449219,0.799696683883667,0.1412262320518493,0.0996143966913223,293.18670654296875,297.1499938964844,293.1499938964844,0.1853654831647873,-3952.8857421875,304.1531066894531,0.9874780178070068,0.2651272118091583,0.2516066133975982,293.34136962890625,297.1499938964844,293.1499938964844,0.0023782150819897,-902.1970825195312,294.4381103515625,0.5608534812927246,0.050000000745058,0.2284768670797348,291.1632385253906,291.1499938964844,268.83721923828125,267.03173828125,283.85015869140625,293.5787658691406,291.1630554199219,1.0,0.1832339316606521,0.8276944160461426,0.8276944160461426,1.0,1.0,-0.8083789348602295,0.3179309368133545,0.4904479682445526,0.192235067486763,0.0,0.0,0.2569509148597717,25.57925796508789,25.0,-1.6868715286254885,-5954.29638671875,65.1579360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340087890625,305.5058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.326171875,18000.0,0.0,0.0,0.1054058521986007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816381812095642,0.1816425323486328,-4.357730176707264e-06,0.0,0.0001337182475253,0.0,0.0,7.392496585845947,0.0,0.0,0.0,0.2834347784519195,4.0,0.0,1.0
