time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137243159115314,-715.0150756835938,304.0867614746094,0.5608815550804138,0.050000000745058,0.04573904722929,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5608815550804138,0.050000000745058,0.0481654219329357,293.2339172363281,297.1499938964844,293.1499938964844,0.0845151394605636,-1556.6761474609375,304.1570129394531,0.7981763482093811,0.140436515212059,0.0990509018301963,293.1859436035156,297.1499938964844,293.1499938964844,0.1850940287113189,-3948.297607421875,304.15301513671875,0.9871869087219238,0.2648123204708099,0.2513057887554168,293.3402404785156,297.1499938964844,293.1499938964844,0.0023563662543892,-893.9397583007812,294.4076538085937,0.5608815550804138,0.050000000745058,0.2284760177135467,291.1627197265625,291.1499938964844,268.8676452636719,267.0567626953125,283.8601379394531,293.5705871582031,291.1625671386719,1.0,0.1830977797508239,0.827769935131073,0.827769935131073,1.0,1.0,-0.8073400855064392,0.3174245059490204,0.4899156093597412,0.1921504437923431,0.0,0.0,0.2561559379100799,25.566133499145508,25.0,-1.4906362295150757,-5938.42236328125,64.97929382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33123779296875,305.49346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.115234375,18000.0,0.0,0.0,0.1051249429583549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810725331306457,0.1810768842697143,-4.356509634817485e-06,0.0,0.0001333618856733,0.0,0.0,7.36612606048584,0.0,0.0,0.0,0.2833294570446014,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.0137465139850974,-715.5125732421875,304.0948181152344,0.5609526634216309,0.050000000745058,0.045738611370325,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.5609526634216309,0.050000000745058,0.0481649599969387,293.2306823730469,297.1499938964844,293.1499938964844,0.0833677127957344,-1540.177734375,304.1565856933594,0.7953391671180725,0.1389679312705993,0.0979974791407585,293.1844482421875,297.1499938964844,293.1499938964844,0.1845685988664627,-3939.41015625,304.15289306640625,0.986642062664032,0.2642047107219696,0.2507251799106598,293.3379821777344,297.1499938964844,293.1499938964844,0.002313032047823,-877.5535888671875,294.347412109375,0.5609526634216309,0.050000000745058,0.2284738421440124,291.1618957519531,291.1499938964844,268.9275207519531,267.10595703125,283.8794250488281,293.5538635253906,291.1617431640625,1.0,0.1828354448080063,0.8279209733009338,0.8279209733009338,1.0,1.0,-0.8053752779960632,0.3164606392383575,0.4889146387577057,0.1920065879821777,0.0,0.0,0.254633754491806,25.53864479064941,25.0,-1.1949704885482788,-5908.0830078125,64.63870239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31378173828125,305.4693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.755859375,18000.0,0.0,0.0,0.1046121641993522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799948066473007,0.1799991726875305,-4.354200882517034e-06,0.0,0.0001327113714069,0.0,0.0,7.315980911254883,0.0,0.0,0.0,0.2831295132637024,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.0137465139850974,-715.5125732421875,304.0948181152344,0.5609526634216309,0.050000000745058,0.045738611370325,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.5609526634216309,0.050000000745058,0.0481649599969387,293.2306823730469,297.1499938964844,293.1499938964844,0.0833677127957344,-1540.177734375,304.1565856933594,0.7953391671180725,0.1389679312705993,0.0979974791407585,293.1844482421875,297.1499938964844,293.1499938964844,0.1845685988664627,-3939.41015625,304.15289306640625,0.986642062664032,0.2642047107219696,0.2507251799106598,293.3379821777344,297.1499938964844,293.1499938964844,0.002313032047823,-877.5535888671875,294.347412109375,0.5609526634216309,0.050000000745058,0.2284738421440124,291.1618957519531,291.1499938964844,268.9275207519531,267.10595703125,283.8794250488281,293.5538635253906,291.1617431640625,1.0,0.1828354448080063,0.8279209733009338,0.8279209733009338,1.0,1.0,-0.8053752779960632,0.3164606392383575,0.4889146387577057,0.1920065879821777,0.0,0.0,0.254633754491806,25.53864479064941,25.0,-1.1949704885482788,-5908.0830078125,64.63870239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31378173828125,305.4693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.755859375,18000.0,0.0,0.0,0.1046121641993522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799948066473007,0.1799991726875305,-4.354200882517034e-06,0.0,0.0001327113714069,0.0,0.0,7.315980911254883,0.0,0.0,0.0,0.2831295132637024,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137706557288765,-716.04736328125,304.10369873046875,0.5610499382019043,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5610499382019043,0.050000000745058,0.0481643304228782,293.2269897460937,297.1499938964844,293.1499938964844,0.0823426321148872,-1525.4705810546875,304.1560974121094,0.7928348183631897,0.1376723945140838,0.097059279680252,293.1830139160156,297.1499938964844,293.1499938964844,0.1840672940015792,-3930.92529296875,304.1527709960937,0.9861547350883484,0.2636260986328125,0.2501719295978546,293.3357238769531,297.1499938964844,293.1499938964844,0.0022702384740114,-861.3638916015625,294.2879638671875,0.5610499382019043,0.050000000745058,0.2284708470106125,291.1611328125,291.1499938964844,268.9859924316406,267.1538391113281,283.897705078125,293.5365295410156,291.1610107421875,1.0,0.1825873702764511,0.8280719518661499,0.8280719518661499,1.0,1.0,-0.8035802245140076,0.3155651390552521,0.4880150556564331,0.1919140368700027,0.0,0.0,0.2532021105289459,25.508941650390625,25.0,-1.0523219108581543,-5879.7177734375,64.32234191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29705810546875,305.4462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1041591763496398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789858788251876,0.1789902299642563,-4.352050837042043e-06,0.0,0.0001321367017226,0.0,0.0,7.269137382507324,0.0,0.0,0.0,0.2829428911209106,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137706557288765,-716.04736328125,304.10369873046875,0.5610499382019043,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5610499382019043,0.050000000745058,0.0481643304228782,293.2269897460937,297.1499938964844,293.1499938964844,0.0823426321148872,-1525.4705810546875,304.1560974121094,0.7928348183631897,0.1376723945140838,0.097059279680252,293.1830139160156,297.1499938964844,293.1499938964844,0.1840672940015792,-3930.92529296875,304.1527709960937,0.9861547350883484,0.2636260986328125,0.2501719295978546,293.3357238769531,297.1499938964844,293.1499938964844,0.0022702384740114,-861.3638916015625,294.2879638671875,0.5610499382019043,0.050000000745058,0.2284708470106125,291.1611328125,291.1499938964844,268.9859924316406,267.1538391113281,283.897705078125,293.5365295410156,291.1610107421875,1.0,0.1825873702764511,0.8280719518661499,0.8280719518661499,1.0,1.0,-0.8035802245140076,0.3155651390552521,0.4880150556564331,0.1919140368700027,0.0,0.0,0.2532021105289459,25.508941650390625,25.0,-1.0523219108581543,-5879.7177734375,64.32234191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29705810546875,305.4462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1041591763496398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789858788251876,0.1789902299642563,-4.352050837042043e-06,0.0,0.0001321367017226,0.0,0.0,7.269137382507324,0.0,0.0,0.0,0.2829428911209106,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137968584895133,-716.623779296875,304.1134033203125,0.5611801743507385,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5611801743507385,0.050000000745058,0.0481634847819805,293.2227783203125,297.1499938964844,293.1499938964844,0.0814637690782547,-1512.8944091796875,304.1555480957031,0.7907376289367676,0.1365796327590942,0.0962573438882827,293.1815795898437,297.1499938964844,293.1499938964844,0.1835909485816955,-3922.859619140625,304.15264892578125,0.9857338070869446,0.2630759179592132,0.2496454566717147,293.33349609375,297.1499938964844,293.1499938964844,0.0022280018310993,-845.3805541992188,294.22930908203125,0.5611801743507385,0.050000000745058,0.2284668236970901,291.160400390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9149780273437,293.5184326171875,291.1602783203125,1.0,0.182354986667633,0.8282259702682495,0.8282259702682495,1.0,1.0,-0.8019790649414062,0.3147427439689636,0.4872362911701202,0.1918924748897552,0.0,0.0,0.2518672943115234,25.47642707824707,25.0,-1.0376917123794556,-5853.49169921875,64.03282928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2814636230469,305.4244689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.103515625,18000.0,0.0,0.0,0.103758729994297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780475378036499,0.1780518889427185,-4.350052677182248e-06,0.0,0.000131628694362,0.0,0.0,7.225644588470459,0.0,0.0,0.0,0.2827696800231933,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137968584895133,-716.623779296875,304.1134033203125,0.5611801743507385,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5611801743507385,0.050000000745058,0.0481634847819805,293.2227783203125,297.1499938964844,293.1499938964844,0.0814637690782547,-1512.8944091796875,304.1555480957031,0.7907376289367676,0.1365796327590942,0.0962573438882827,293.1815795898437,297.1499938964844,293.1499938964844,0.1835909485816955,-3922.859619140625,304.15264892578125,0.9857338070869446,0.2630759179592132,0.2496454566717147,293.33349609375,297.1499938964844,293.1499938964844,0.0022280018310993,-845.3805541992188,294.22930908203125,0.5611801743507385,0.050000000745058,0.2284668236970901,291.160400390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9149780273437,293.5184326171875,291.1602783203125,1.0,0.182354986667633,0.8282259702682495,0.8282259702682495,1.0,1.0,-0.8019790649414062,0.3147427439689636,0.4872362911701202,0.1918924748897552,0.0,0.0,0.2518672943115234,25.47642707824707,25.0,-1.0376917123794556,-5853.49169921875,64.03282928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2814636230469,305.4244689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.103515625,18000.0,0.0,0.0,0.103758729994297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780475378036499,0.1780518889427185,-4.350052677182248e-06,0.0,0.000131628694362,0.0,0.0,7.225644588470459,0.0,0.0,0.0,0.2827696800231933,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138252396136522,-717.2451171875,304.1239318847656,0.5613489747047424,0.050000000745058,0.045736163854599,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5613489747047424,0.050000000745058,0.0481623820960521,293.2179260253906,297.1499938964844,293.1499938964844,0.0807555094361305,-1502.7926025390625,304.1548767089844,0.7891215682029724,0.1357195824384689,0.0956132113933563,293.18023681640625,297.1499938964844,293.1499938964844,0.1831403523683548,-3915.22802734375,304.1524963378906,0.9853872060775756,0.2625543475151062,0.2491457760334015,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863293368369,-829.6083984375,294.1713562011719,0.5613489747047424,0.050000000745058,0.2284616082906723,291.1596069335937,291.1499938964844,269.09783935546875,267.2450256347656,283.9312438964844,293.49957275390625,291.1594543457031,1.0,0.1821402162313461,0.8283799886703491,0.8283799886703491,1.0,1.0,-0.8005974292755127,0.3139998912811279,0.4865975081920624,0.1919582337141037,0.0,0.0,0.2506414651870727,25.440677642822266,25.0,-1.0975289344787598,-5829.6181640625,63.773231506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.4042358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7578125,18000.0,0.0,0.0,0.1034051105380058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177186518907547,0.1771908551454544,-4.348214588389965e-06,0.0,0.0001311801024712,0.0,0.0,7.185790061950684,0.0,0.0,0.0,0.2826108932495117,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138252396136522,-717.2451171875,304.1239318847656,0.5613489747047424,0.050000000745058,0.045736163854599,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5613489747047424,0.050000000745058,0.0481623820960521,293.2179260253906,297.1499938964844,293.1499938964844,0.0807555094361305,-1502.7926025390625,304.1548767089844,0.7891215682029724,0.1357195824384689,0.0956132113933563,293.18023681640625,297.1499938964844,293.1499938964844,0.1831403523683548,-3915.22802734375,304.1524963378906,0.9853872060775756,0.2625543475151062,0.2491457760334015,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863293368369,-829.6083984375,294.1713562011719,0.5613489747047424,0.050000000745058,0.2284616082906723,291.1596069335937,291.1499938964844,269.09783935546875,267.2450256347656,283.9312438964844,293.49957275390625,291.1594543457031,1.0,0.1821402162313461,0.8283799886703491,0.8283799886703491,1.0,1.0,-0.8005974292755127,0.3139998912811279,0.4865975081920624,0.1919582337141037,0.0,0.0,0.2506414651870727,25.440677642822266,25.0,-1.0975289344787598,-5829.6181640625,63.773231506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.4042358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7578125,18000.0,0.0,0.0,0.1034051105380058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177186518907547,0.1771908551454544,-4.348214588389965e-06,0.0,0.0001311801024712,0.0,0.0,7.185790061950684,0.0,0.0,0.0,0.2826108932495117,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.0138402571901679,-717.5728759765625,304.1295166015625,0.5614491701126099,0.050000000745058,0.0457355454564094,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5614491701126099,0.050000000745058,0.0481617301702499,293.2152404785156,297.1499938964844,293.1499938964844,0.0804720446467399,-1498.7628173828125,304.1545104980469,0.7885139584541321,0.1353850960731506,0.095356211066246,293.1795349121094,297.1499938964844,293.1499938964844,0.1829247176647186,-3911.57568359375,304.1524353027344,0.985243558883667,0.2623041570186615,0.2489058822393417,293.3301086425781,297.1499938964844,293.1499938964844,0.0021657096222043,-821.8037719726562,294.1426696777344,0.5614491701126099,0.050000000745058,0.2284585088491439,291.1591796875,291.1499938964844,269.1246032714844,267.2667236328125,283.9389953613281,293.4898376464844,291.1590576171875,1.0,0.1820400059223175,0.8284569978713989,0.8284569978713989,1.0,1.0,-0.7999957799911499,0.3136603534221649,0.486335426568985,0.1920275539159774,0.0,0.0,0.2500726878643036,25.4215030670166,25.0,-1.14148211479187,-5818.61279296875,63.65549850463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606201171875,305.39471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1032439768314361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767869293689727,0.1767912656068802,-4.347359208622947e-06,0.0,0.000130975691718,0.0,0.0,7.167309761047363,0.0,0.0,0.0,0.2825372517108917,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.0138558419421315,-717.9122314453125,304.13531494140625,0.5615601539611816,0.050000000745058,0.0457348562777042,294.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5615601539611816,0.050000000745058,0.048161007463932,293.21240234375,297.1499938964844,293.1499938964844,0.0802387371659278,-1495.4561767578125,304.15411376953125,0.7880487442016602,0.1351178586483001,0.0951452553272247,293.17889404296875,297.1499938964844,293.1499938964844,0.1827154606580734,-3908.03125,304.1523742675781,0.985120177268982,0.2620609998703003,0.248672530055046,293.3290100097656,297.1499938964844,293.1499938964844,0.002145237987861,-814.0548706054688,294.1141662597656,0.5615601539611816,0.050000000745058,0.2284550815820694,291.15875244140625,291.1499938964844,269.1508483886719,267.2879638671875,283.9465026855469,293.4799499511719,291.1585998535156,1.0,0.1819448620080948,0.8285343647003174,0.8285343647003174,1.0,1.0,-0.7994567155838013,0.3133433163166046,0.4861133992671966,0.1921222060918808,0.0,0.0,0.2495352774858474,25.401456832885746,25.0,-1.190137267112732,-5808.2509765625,63.54621887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543640136719,305.3856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.38671875,18000.0,0.0,0.0,0.1030924692749977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176409050822258,0.1764134019613266,-4.346547484601615e-06,0.0,0.0001307834754697,0.0,0.0,7.14984130859375,0.0,0.0,0.0,0.2824676036834717,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.0138886226341128,-718.6239013671875,304.1474914550781,0.5618135929107666,0.050000000745058,0.0457332916557788,294.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5618135929107666,0.050000000745058,0.0481593571603298,293.2062683105469,297.1499938964844,293.1499938964844,0.0799234807491302,-1491.0203857421875,304.1532592773437,0.7875478267669678,0.1347857117652893,0.0948619544506073,293.1775817871094,297.1499938964844,293.1499938964844,0.1823151409626007,-3901.250732421875,304.1522521972656,0.984932005405426,0.2615944445133209,0.2482244372367859,293.3267517089844,297.1499938964844,293.1499938964844,0.0021047163754701,-798.7161865234375,294.05767822265625,0.5618135929107666,0.050000000745058,0.2284472584724426,291.1578063964844,291.1499938964844,269.2016296386719,267.3289489746094,283.9608154296875,293.4598693847656,291.1576538085937,1.0,0.1817700117826461,0.8286890983581543,0.8286890983581543,1.0,1.0,-0.798565685749054,0.3127772212028503,0.4857884347438812,0.1923851668834686,0.0,0.0,0.2485555112361908,25.358871459960938,25.0,-1.2959885597229004,-5789.42626953125,63.352989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427673339844,305.3686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9921875,18000.0,0.0,0.0,0.1028154119849205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175718680024147,0.1757230162620544,-4.345055913290707e-06,0.0,0.0001304320030612,0.0,0.0,7.117941379547119,0.0,0.0,0.0,0.2823403477668762,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.0138886226341128,-718.6239013671875,304.1474914550781,0.5618135929107666,0.050000000745058,0.0457332916557788,294.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5618135929107666,0.050000000745058,0.0481593571603298,293.2062683105469,297.1499938964844,293.1499938964844,0.0799234807491302,-1491.0203857421875,304.1532592773437,0.7875478267669678,0.1347857117652893,0.0948619544506073,293.1775817871094,297.1499938964844,293.1499938964844,0.1823151409626007,-3901.250732421875,304.1522521972656,0.984932005405426,0.2615944445133209,0.2482244372367859,293.3267517089844,297.1499938964844,293.1499938964844,0.0021047163754701,-798.7161865234375,294.05767822265625,0.5618135929107666,0.050000000745058,0.2284472584724426,291.1578063964844,291.1499938964844,269.2016296386719,267.3289489746094,283.9608154296875,293.4598693847656,291.1576538085937,1.0,0.1817700117826461,0.8286890983581543,0.8286890983581543,1.0,1.0,-0.798565685749054,0.3127772212028503,0.4857884347438812,0.1923851668834686,0.0,0.0,0.2485555112361908,25.358871459960938,25.0,-1.2959885597229004,-5789.42626953125,63.352989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427673339844,305.3686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9921875,18000.0,0.0,0.0,0.1028154119849205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175718680024147,0.1757230162620544,-4.345055913290707e-06,0.0,0.0001304320030612,0.0,0.0,7.117941379547119,0.0,0.0,0.0,0.2823403477668762,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141300251707434,-725.6691284179688,304.14947509765625,0.564567506313324,0.0507168844342231,0.0461798459291458,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.5622965097427368,0.050000000745058,0.0481562204658985,293.19952392578125,297.1499938964844,293.1499938964844,0.0798195749521255,-1489.622314453125,304.15234375,0.7878657579421997,0.1347248554229736,0.0947700887918472,293.1763000488281,297.1499938964844,293.1499938964844,0.1819413304328918,-3894.925048828125,304.1521301269531,0.985052227973938,0.2611532211303711,0.247799277305603,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646669436246,-783.5629272460938,294.00177001953125,0.5622965097427368,0.050000000745058,0.2284323871135711,291.1566162109375,291.1499938964844,269.25,267.3677673339844,283.9743347167969,293.4405822753906,291.1563415527344,1.0,0.1816275268793106,0.8288438320159912,0.8288438320159912,1.0,1.0,-0.7984592318534851,0.3125324845314026,0.4859267473220825,0.1928702443838119,0.0,0.0,0.2477447986602783,25.28812599182129,25.0,-2.0835120677948,-5774.705078125,63.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320861816406,305.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51171875,18000.0,0.0,0.0,0.1025728210806846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751302033662796,0.1751345545053482,-4.343754881119821e-06,0.0,0.000130124259158,0.0,0.0,7.090732097625732,0.0,0.0,0.0,0.2822315990924835,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141300251707434,-725.6691284179688,304.14947509765625,0.564567506313324,0.0507168844342231,0.0461798459291458,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.5622965097427368,0.050000000745058,0.0481562204658985,293.19952392578125,297.1499938964844,293.1499938964844,0.0798195749521255,-1489.622314453125,304.15234375,0.7878657579421997,0.1347248554229736,0.0947700887918472,293.1763000488281,297.1499938964844,293.1499938964844,0.1819413304328918,-3894.925048828125,304.1521301269531,0.985052227973938,0.2611532211303711,0.247799277305603,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646669436246,-783.5629272460938,294.00177001953125,0.5622965097427368,0.050000000745058,0.2284323871135711,291.1566162109375,291.1499938964844,269.25,267.3677673339844,283.9743347167969,293.4405822753906,291.1563415527344,1.0,0.1816275268793106,0.8288438320159912,0.8288438320159912,1.0,1.0,-0.7984592318534851,0.3125324845314026,0.4859267473220825,0.1928702443838119,0.0,0.0,0.2477447986602783,25.28812599182129,25.0,-2.0835120677948,-5774.705078125,63.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320861816406,305.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51171875,18000.0,0.0,0.0,0.1025728210806846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751302033662796,0.1751345545053482,-4.343754881119821e-06,0.0,0.000130124259158,0.0,0.0,7.090732097625732,0.0,0.0,0.0,0.2822315990924835,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145134832710027,-736.633056640625,304.1490173339844,0.5686019659042358,0.0514542311429977,0.0468684770166873,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.562872588634491,0.050000000745058,0.0481524951756,293.1923217773437,297.1499938964844,293.1499938964844,0.0799246430397033,-1491.231201171875,304.1513977050781,0.7888216972351074,0.1349348574876785,0.0948626846075058,293.1750793457031,297.1499938964844,293.1499938964844,0.1816038787364959,-3889.237548828125,304.1519775390625,0.9853113293647766,0.2607359886169433,0.2473964840173721,293.322265625,297.1499938964844,293.1499938964844,0.0020252771209925,-768.6846313476562,293.9457397460937,0.562872588634491,0.050000000745058,0.2284147143363952,291.1544189453125,291.1499938964844,269.29656982421875,267.4049987792969,283.98846435546875,293.4238586425781,291.15411376953125,1.0,0.1815265715122223,0.8289948105812073,0.8289948105812073,1.0,1.0,-0.7988877892494202,0.3124993741512298,0.4863884150981903,0.1935243755578994,0.0,0.0,0.2473074793815612,25.209306716918945,25.0,-2.719085693359375,-5764.9423828125,63.19850540161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215270996094,305.33758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.1023719757795333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747647523880005,0.1747691035270691,-4.342791271483293e-06,0.0,0.0001298694551223,0.0,0.0,7.073602676391602,0.0,0.0,0.0,0.2821614444255829,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145134832710027,-736.633056640625,304.1490173339844,0.5686019659042358,0.0514542311429977,0.0468684770166873,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.562872588634491,0.050000000745058,0.0481524951756,293.1923217773437,297.1499938964844,293.1499938964844,0.0799246430397033,-1491.231201171875,304.1513977050781,0.7888216972351074,0.1349348574876785,0.0948626846075058,293.1750793457031,297.1499938964844,293.1499938964844,0.1816038787364959,-3889.237548828125,304.1519775390625,0.9853113293647766,0.2607359886169433,0.2473964840173721,293.322265625,297.1499938964844,293.1499938964844,0.0020252771209925,-768.6846313476562,293.9457397460937,0.562872588634491,0.050000000745058,0.2284147143363952,291.1544189453125,291.1499938964844,269.29656982421875,267.4049987792969,283.98846435546875,293.4238586425781,291.15411376953125,1.0,0.1815265715122223,0.8289948105812073,0.8289948105812073,1.0,1.0,-0.7988877892494202,0.3124993741512298,0.4863884150981903,0.1935243755578994,0.0,0.0,0.2473074793815612,25.209306716918945,25.0,-2.719085693359375,-5764.9423828125,63.19850540161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215270996094,305.33758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.1023719757795333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747647523880005,0.1747691035270691,-4.342791271483293e-06,0.0,0.0001298694551223,0.0,0.0,7.073602676391602,0.0,0.0,0.0,0.2821614444255829,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.0148719800636172,-746.6730346679688,304.14874267578125,0.5722993016242981,0.0521605685353279,0.0475024916231632,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5634299516677856,0.050000000745058,0.0481489114463329,293.1844482421875,297.1499938964844,293.1499938964844,0.0802568048238754,-1496.092529296875,304.150390625,0.790362536907196,0.1354556232690811,0.0951679870486259,293.1739196777344,297.1499938964844,293.1499938964844,0.1812744736671447,-3883.663330078125,304.1518859863281,0.9855689406394958,0.2603399157524109,0.2470143884420395,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862162880599,-753.90673828125,293.890869140625,0.5634299516677856,0.050000000745058,0.2283976972103119,291.1528625488281,291.1499938964844,269.3420715332031,267.4412536621094,284.0022888183594,293.40740966796875,291.1526794433594,1.0,0.1814605444669723,0.8291457891464233,0.8291457891464233,1.0,1.0,-0.799531877040863,0.3125526905059814,0.4869791865348816,0.1942441910505294,0.0,0.0,0.2470407634973526,25.13673591613769,25.0,-2.05734658241272,-5758.41064453125,63.197383880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103881835937,305.326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.896484375,18000.0,0.0,0.0,0.1022199764847755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745631396770477,0.1745674759149551,-4.342243300925475e-06,0.0,0.0001296766276936,0.0,0.0,7.064130783081055,0.0,0.0,0.0,0.2821218371391296,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148719800636172,-746.6730346679688,304.14874267578125,0.5722993016242981,0.0521605685353279,0.0475024916231632,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5634299516677856,0.050000000745058,0.0481489114463329,293.1844482421875,297.1499938964844,293.1499938964844,0.0802568048238754,-1496.092529296875,304.150390625,0.790362536907196,0.1354556232690811,0.0951679870486259,293.1739196777344,297.1499938964844,293.1499938964844,0.1812744736671447,-3883.663330078125,304.1518859863281,0.9855689406394958,0.2603399157524109,0.2470143884420395,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862162880599,-753.90673828125,293.890869140625,0.5634299516677856,0.050000000745058,0.2283976972103119,291.1528625488281,291.1499938964844,269.3420715332031,267.4412536621094,284.0022888183594,293.40740966796875,291.1526794433594,1.0,0.1814605444669723,0.8291457891464233,0.8291457891464233,1.0,1.0,-0.799531877040863,0.3125526905059814,0.4869791865348816,0.1942441910505294,0.0,0.0,0.2470407634973526,25.13673591613769,25.0,-2.05734658241272,-5758.41064453125,63.197383880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103881835937,305.326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.896484375,18000.0,0.0,0.0,0.1022199764847755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745631396770477,0.1745674759149551,-4.342243300925475e-06,0.0,0.0001296766276936,0.0,0.0,7.064130783081055,0.0,0.0,0.0,0.2821218371391296,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150531474500894,-751.6685180664062,304.1486511230469,0.5741261839866638,0.0525145269930362,0.047818373888731,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5637096166610718,0.050000000745058,0.048147115856409,293.18035888671875,297.1499938964844,293.1499938964844,0.0805116072297096,-1499.79638671875,304.1498718261719,0.7913686633110046,0.1358298063278198,0.0954029485583305,293.17333984375,297.1499938964844,293.1499938964844,0.1811142861843109,-3880.947998046875,304.1518249511719,0.985706865787506,0.2601499557495117,0.2468309849500656,293.3190002441406,297.1499938964844,293.1499938964844,0.0019669646862894,-746.617919921875,293.86383056640625,0.5637096166610718,0.050000000745058,0.2283891886472702,291.1522827148437,291.1499938964844,269.3643798828125,267.458984375,284.0088806152344,293.3992919921875,291.152099609375,1.0,0.1814410090446472,0.8292213082313538,0.8292213082313538,1.0,1.0,-0.7999604940414429,0.3126284480094909,0.4873320460319519,0.1946213394403457,0.0,0.0,0.2469513118267059,25.10152053833008,25.0,-1.8479273319244385,-5755.9208984375,63.21442413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2046203613281,305.3205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.712890625,18000.0,0.0,0.0,0.1021641045808792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174491211771965,0.1744955480098724,-4.34205639976426e-06,0.0,0.0001296057453146,0.0,0.0,7.060766220092773,0.0,0.0,0.0,0.2821080386638641,4.0,0.0,1.0
399960,293.1270446777344,297.1499938964844,293.1499938964844,0.0152368890121579,-756.6852416992188,304.1485595703125,0.5759467482566833,0.052870288491249,0.0481355898082256,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5639883875846863,0.050000000745058,0.0481453351676464,293.1762084960937,297.1499938964844,293.1499938964844,0.0808161571621894,-1504.2159423828125,304.1493530273437,0.7925029397010803,0.1362664401531219,0.0956834182143211,293.1727600097656,297.1499938964844,293.1499938964844,0.1809584647417068,-3878.306640625,304.1517639160156,0.9858485460281372,0.2599650919437408,0.2466523200273513,293.31793212890625,297.1499938964844,293.1499938964844,0.0019477581372484,-739.3455200195312,293.83697509765625,0.5639883875846863,0.050000000745058,0.2283807396888733,291.1517028808594,291.1499938964844,269.3863830566406,267.4764709472656,284.0152587890625,293.3913879394531,291.1515197753906,1.0,0.1814295202493667,0.8292904496192932,0.8292904496192932,1.0,1.0,-0.8004510998725891,0.3127351403236389,0.4877159595489502,0.1950016468763351,0.0,0.0,0.246898666024208,25.06703758239746,25.0,-1.7255395650863647,-5753.9853515625,63.24186325073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,305.31500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.515625,18000.0,0.0,0.0,0.1021205335855484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174441784620285,0.1744461208581924,-4.341911790106678e-06,0.0,0.0001295504771405,0.0,0.0,7.058428764343262,0.0,0.0,0.0,0.2820982933044433,4.0,0.0,1.0
400020,293.1263732910156,297.1499938964844,293.1499938964844,0.0156129458919167,-766.7994995117188,304.1484069824219,0.5795686841011047,0.0535874627530574,0.0487750768661499,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5645403861999512,0.050000000745058,0.0481418184936046,293.1677551269531,297.1499938964844,293.1499938964844,0.0815617889165878,-1515.023193359375,304.1483154296875,0.7951176762580872,0.1373142451047897,0.0963695868849754,293.17169189453125,297.1499938964844,293.1499938964844,0.1806595474481582,-3873.238525390625,304.15167236328125,0.9861400723457336,0.2596103847026825,0.2463093101978302,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097420154139,-724.9489135742188,293.7837829589844,0.5645403861999512,0.050000000745058,0.2283640503883361,291.15057373046875,291.1499938964844,269.429443359375,267.5106201171875,284.0274658203125,293.3764038085937,291.1504211425781,1.0,0.181429848074913,0.8294287323951721,0.8294287323951721,1.0,1.0,-0.8016062378883362,0.313040018081665,0.4885662198066711,0.1957631409168243,0.0,0.0,0.2469001859426498,25.00048065185547,25.0,-1.5591803789138794,-5751.84423828125,63.32646179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,305.3046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08984375,18000.0,0.0,0.0,0.1020700186491012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174415647983551,0.1744199991226196,-4.3417630877229385e-06,0.0,0.0001294863905059,0.0,0.0,7.057079315185547,0.0,0.0,0.0,0.2820917963981628,4.0,0.0,1.0
400080,293.1263732910156,297.1499938964844,293.1499938964844,0.0156129458919167,-766.7994995117188,304.1484069824219,0.5795686841011047,0.0535874627530574,0.0487750768661499,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5645403861999512,0.050000000745058,0.0481418184936046,293.1677551269531,297.1499938964844,293.1499938964844,0.0815617889165878,-1515.023193359375,304.1483154296875,0.7951176762580872,0.1373142451047897,0.0963695868849754,293.17169189453125,297.1499938964844,293.1499938964844,0.1806595474481582,-3873.238525390625,304.15167236328125,0.9861400723457336,0.2596103847026825,0.2463093101978302,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097420154139,-724.9489135742188,293.7837829589844,0.5645403861999512,0.050000000745058,0.2283640503883361,291.15057373046875,291.1499938964844,269.429443359375,267.5106201171875,284.0274658203125,293.3764038085937,291.1504211425781,1.0,0.181429848074913,0.8294287323951721,0.8294287323951721,1.0,1.0,-0.8016062378883362,0.313040018081665,0.4885662198066711,0.1957631409168243,0.0,0.0,0.2469001859426498,25.00048065185547,25.0,-1.5591803789138794,-5751.84423828125,63.32646179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,305.3046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08984375,18000.0,0.0,0.0,0.1020700186491012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174415647983551,0.1744199991226196,-4.3417630877229385e-06,0.0,0.0001294863905059,0.0,0.0,7.057079315185547,0.0,0.0,0.0,0.2820917963981628,4.0,0.0,1.0
400140,293.1257629394531,297.1499938964844,293.1499938964844,0.016000585630536,-777.0178833007812,304.1483154296875,0.5831651091575623,0.0543119683861732,0.0494213588535785,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5650880932807922,0.050000000745058,0.0481383465230464,293.1592102050781,297.1499938964844,293.1499938964844,0.0824880748987197,-1528.442138671875,304.1473388671875,0.798190712928772,0.1386020928621292,0.0972223505377769,293.1706237792969,297.1499938964844,293.1499938964844,0.1803768724203109,-3868.443603515625,304.1515808105469,0.9864461421966552,0.259275883436203,0.2459855079650879,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722176318988,-710.7344360351562,293.7313537597656,0.5650880932807922,0.050000000745058,0.2283475846052169,291.1495361328125,291.1499938964844,269.4711608886719,267.5435791015625,284.0390319824219,293.362548828125,291.1493835449219,1.0,0.1814610213041305,0.8295670747756958,0.8295670747756958,1.0,1.0,-0.8029928207397461,0.3134596645832062,0.4895331561565399,0.1965430229902267,0.0,0.0,0.2470328956842422,24.93698501586914,25.0,-1.402573585510254,-5751.90234375,63.4505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745910644531,305.2953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.697265625,18000.0,0.0,0.0,0.1020692512392997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744813024997711,0.1744856387376785,-4.341806743468624e-06,0.0,0.0001294854155275,0.0,0.0,7.059948444366455,0.0,0.0,0.0,0.2821020483970642,4.0,0.0,1.0
400200,293.1257629394531,297.1499938964844,293.1499938964844,0.016000585630536,-777.0178833007812,304.1483154296875,0.5831651091575623,0.0543119683861732,0.0494213588535785,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5650880932807922,0.050000000745058,0.0481383465230464,293.1592102050781,297.1499938964844,293.1499938964844,0.0824880748987197,-1528.442138671875,304.1473388671875,0.798190712928772,0.1386020928621292,0.0972223505377769,293.1706237792969,297.1499938964844,293.1499938964844,0.1803768724203109,-3868.443603515625,304.1515808105469,0.9864461421966552,0.259275883436203,0.2459855079650879,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722176318988,-710.7344360351562,293.7313537597656,0.5650880932807922,0.050000000745058,0.2283475846052169,291.1495361328125,291.1499938964844,269.4711608886719,267.5435791015625,284.0390319824219,293.362548828125,291.1493835449219,1.0,0.1814610213041305,0.8295670747756958,0.8295670747756958,1.0,1.0,-0.8029928207397461,0.3134596645832062,0.4895331561565399,0.1965430229902267,0.0,0.0,0.2470328956842422,24.93698501586914,25.0,-1.402573585510254,-5751.90234375,63.4505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745910644531,305.2953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.697265625,18000.0,0.0,0.0,0.1020692512392997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744813024997711,0.1744856387376785,-4.341806743468624e-06,0.0,0.0001294854155275,0.0,0.0,7.059948444366455,0.0,0.0,0.0,0.2821020483970642,4.0,0.0,1.0
400260,293.12518310546875,297.1499938964844,293.1499938964844,0.016399560496211,-787.3258666992188,304.148193359375,0.5867360830307007,0.0550427213311195,0.0500735193490982,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5656392574310303,0.050000000745058,0.048134870827198,293.15045166015625,297.1499938964844,293.1499938964844,0.0836031660437583,-1544.603515625,304.1463623046875,0.8017455339431763,0.1401432603597641,0.0982501581311225,293.1695861816406,297.1499938964844,293.1499938964844,0.1801098734140396,-3863.912353515625,304.1515197753906,0.9867753386497498,0.2589607536792755,0.2456801682710647,293.31158447265625,297.1499938964844,293.1499938964844,0.0018351795151829,-696.7005004882812,293.6796875,0.5656392574310303,0.050000000745058,0.2283310890197754,291.1485900878906,291.1499938964844,269.511474609375,267.5753173828125,284.0500183105469,293.3497314453125,291.1484680175781,1.0,0.1815220266580581,0.8296956419944763,0.8296956419944763,1.0,1.0,-0.8046186566352844,0.3139947354793548,0.4906239509582519,0.197348341345787,0.0,0.0,0.2472832947969436,24.87549018859864,25.0,-1.3000457286834717,-5754.04150390625,63.61410903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625061035156,305.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.10211643576622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746280193328857,0.1746323555707931,-4.342022748460295e-06,0.0,0.0001295452675549,0.0,0.0,7.066549777984619,0.0,0.0,0.0,0.282127171754837,4.0,0.0,1.0
400320,293.12518310546875,297.1499938964844,293.1499938964844,0.016399560496211,-787.3258666992188,304.148193359375,0.5867360830307007,0.0550427213311195,0.0500735193490982,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5656392574310303,0.050000000745058,0.048134870827198,293.15045166015625,297.1499938964844,293.1499938964844,0.0836031660437583,-1544.603515625,304.1463623046875,0.8017455339431763,0.1401432603597641,0.0982501581311225,293.1695861816406,297.1499938964844,293.1499938964844,0.1801098734140396,-3863.912353515625,304.1515197753906,0.9867753386497498,0.2589607536792755,0.2456801682710647,293.31158447265625,297.1499938964844,293.1499938964844,0.0018351795151829,-696.7005004882812,293.6796875,0.5656392574310303,0.050000000745058,0.2283310890197754,291.1485900878906,291.1499938964844,269.511474609375,267.5753173828125,284.0500183105469,293.3497314453125,291.1484680175781,1.0,0.1815220266580581,0.8296956419944763,0.8296956419944763,1.0,1.0,-0.8046186566352844,0.3139947354793548,0.4906239509582519,0.197348341345787,0.0,0.0,0.2472832947969436,24.87549018859864,25.0,-1.3000457286834717,-5754.04150390625,63.61410903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625061035156,305.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.10211643576622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746280193328857,0.1746323555707931,-4.342022748460295e-06,0.0,0.0001295452675549,0.0,0.0,7.066549777984619,0.0,0.0,0.0,0.282127171754837,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168097615242004,-797.7149047851562,304.14813232421875,0.5902743339538574,0.0557790212333202,0.0507307052612304,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5661939382553101,0.050000000745058,0.0481313876807689,293.1415710449219,297.1499938964844,293.1499938964844,0.0849113017320633,-1563.5799560546875,304.1454162597656,0.805779218673706,0.1419386863708496,0.0994569659233093,293.1686096191406,297.1499938964844,293.1499938964844,0.179859772324562,-3859.66845703125,304.15142822265625,0.9871273636817932,0.2586651742458343,0.2453932166099548,293.3095092773437,297.1499938964844,293.1499938964844,0.0017986663151532,-682.8641967773438,293.6286926269531,0.5661939382553101,0.050000000745058,0.2283145785331726,291.1476745605469,291.1499938964844,269.55029296875,267.6058044433594,284.06024169921875,293.33807373046875,291.14752197265625,1.0,0.1816129088401794,0.8298242688179016,0.8298242688179016,1.0,1.0,-0.8064873814582825,0.3146534264087677,0.4918339550495147,0.1981658339500427,0.0,0.0,0.2476596981287002,24.81577491760254,25.0,-1.2952942848205566,-5758.380859375,63.81761932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1506042480469,305.2793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.982421875,18000.0,0.0,0.0,0.1022106930613517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748583167791366,0.174862653017044,-4.342406555224443e-06,0.0,0.0001296648551942,0.0,0.0,7.076985836029053,0.0,0.0,0.0,0.2821674942970276,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168097615242004,-797.7149047851562,304.14813232421875,0.5902743339538574,0.0557790212333202,0.0507307052612304,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5661939382553101,0.050000000745058,0.0481313876807689,293.1415710449219,297.1499938964844,293.1499938964844,0.0849113017320633,-1563.5799560546875,304.1454162597656,0.805779218673706,0.1419386863708496,0.0994569659233093,293.1686096191406,297.1499938964844,293.1499938964844,0.179859772324562,-3859.66845703125,304.15142822265625,0.9871273636817932,0.2586651742458343,0.2453932166099548,293.3095092773437,297.1499938964844,293.1499938964844,0.0017986663151532,-682.8641967773438,293.6286926269531,0.5661939382553101,0.050000000745058,0.2283145785331726,291.1476745605469,291.1499938964844,269.55029296875,267.6058044433594,284.06024169921875,293.33807373046875,291.14752197265625,1.0,0.1816129088401794,0.8298242688179016,0.8298242688179016,1.0,1.0,-0.8064873814582825,0.3146534264087677,0.4918339550495147,0.1981658339500427,0.0,0.0,0.2476596981287002,24.81577491760254,25.0,-1.2952942848205566,-5758.380859375,63.81761932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1506042480469,305.2793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.982421875,18000.0,0.0,0.0,0.1022106930613517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748583167791366,0.174862653017044,-4.342406555224443e-06,0.0,0.0001296648551942,0.0,0.0,7.076985836029053,0.0,0.0,0.0,0.2821674942970276,4.0,0.0,1.0
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.0170198157429695,-802.9566650390625,304.1480712890625,0.5920377969741821,0.0561515465378761,0.0510621704161167,294.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5664756298065186,0.050000000745058,0.0481296256184577,293.13702392578125,297.1499938964844,293.1499938964844,0.0856404528021812,-1574.1666259765625,304.1449279785156,0.8079572319984436,0.1429439932107925,0.1001301109790802,293.1681213378906,297.1499938964844,293.1499938964844,0.1797422170639038,-3857.67529296875,304.1513671875,0.9873166084289552,0.2585266828536987,0.2452575266361236,293.3084716796875,297.1499938964844,293.1499938964844,0.0017805929528549,-676.0156860351562,293.6034545898437,0.5664756298065186,0.050000000745058,0.2283062189817428,291.1471862792969,291.1499938964844,269.5691223144531,267.6205139160156,284.0648498535156,293.3323974609375,291.14703369140625,1.0,0.1816692501306533,0.8298885822296143,0.8298885822296143,1.0,1.0,-0.8075181245803833,0.3150332868099212,0.492484837770462,0.1985759884119033,0.0,0.0,0.2478983849287033,24.786075592041016,25.0,-1.3529928922653198,-5761.47021484375,63.934566497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1448059082031,305.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.1022744178771972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750065237283706,0.175010859966278,-4.342663032730343e-06,0.0,0.0001297456910833,0.0,0.0,7.083718776702881,0.0,0.0,0.0,0.2821936309337616,4.0,0.0,1.0
