time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172345545142889,-808.2630615234375,304.1480407714844,0.5938111543655396,0.0565295219421386,0.0513974912464618,294.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5667660236358643,0.050000000745058,0.0481278151273727,293.13232421875,297.1499938964844,293.1499938964844,0.086427167057991,-1585.59765625,304.1444091796875,0.8102413415908813,0.1440301984548568,0.1008566692471504,293.1676025390625,297.1499938964844,293.1499938964844,0.1796316355466842,-3855.80322265625,304.1513366699219,0.9875231981277466,0.2583961486816406,0.2451285272836685,293.30743408203125,297.1499938964844,293.1499938964844,0.001762653933838,-669.2193603515625,293.57830810546875,0.5667660236358643,0.050000000745058,0.2282976359128952,291.1466369628906,291.1499938964844,269.5875549316406,267.6349182128906,284.0689697265625,293.32666015625,291.146484375,1.0,0.1817326843738556,0.8299474120140076,0.8299474120140076,1.0,1.0,-0.8086252212524414,0.3154524862766266,0.4931727349758148,0.1989880204200744,0.0,0.0,0.2481764107942581,24.75567626953125,25.0,-1.509423017501831,-5765.26220703125,64.06246185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1390380859375,305.272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.578125,18000.0,0.0,0.0,0.1023484095931053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751786172389984,0.1751829534769058,-4.342963165981928e-06,0.0,0.0001298395654885,0.0,0.0,7.09154224395752,0.0,0.0,0.0,0.282224029302597,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176804866641759,-819.1211547851562,304.14794921875,0.5973919034004211,0.0573001466691494,0.0520824939012527,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.56736820936203,0.050000000745058,0.048124074935913,293.1228332519531,297.1499938964844,293.1499938964844,0.0881727412343025,-1610.9835205078125,304.14337158203125,0.8151109218597412,0.1464077830314636,0.1024681627750396,293.1665954589844,297.1499938964844,293.1499938964844,0.1794354319572448,-3852.49462890625,304.1512145996094,0.9879850149154664,0.2581577897071838,0.2448929995298385,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272445838898,-655.8106079101562,293.5284423828125,0.56736820936203,0.050000000745058,0.2282798886299133,291.145263671875,291.1499938964844,269.6231384277344,267.6626281738281,284.0760803222656,293.3155822753906,291.1450500488281,1.0,0.1818827688694,0.8300650119781494,0.8300650119781494,1.0,1.0,-0.8110730051994324,0.316413938999176,0.4946590363979339,0.1998140662908554,0.0,0.0,0.2488986551761627,24.69353675842285,25.0,-1.9135149717330933,-5775.375,64.35301971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,305.26739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.005859375,18000.0,0.0,0.0,0.1025299653410911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756258755922317,0.1756302267313003,-4.343739874457242e-06,0.0,0.0001300698786508,0.0,0.0,7.111879825592041,0.0,0.0,0.0,0.2823030948638916,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176804866641759,-819.1211547851562,304.14794921875,0.5973919034004211,0.0573001466691494,0.0520824939012527,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.56736820936203,0.050000000745058,0.048124074935913,293.1228332519531,297.1499938964844,293.1499938964844,0.0881727412343025,-1610.9835205078125,304.14337158203125,0.8151109218597412,0.1464077830314636,0.1024681627750396,293.1665954589844,297.1499938964844,293.1499938964844,0.1794354319572448,-3852.49462890625,304.1512145996094,0.9879850149154664,0.2581577897071838,0.2448929995298385,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272445838898,-655.8106079101562,293.5284423828125,0.56736820936203,0.050000000745058,0.2282798886299133,291.145263671875,291.1499938964844,269.6231384277344,267.6626281738281,284.0760803222656,293.3155822753906,291.1450500488281,1.0,0.1818827688694,0.8300650119781494,0.8300650119781494,1.0,1.0,-0.8110730051994324,0.316413938999176,0.4946590363979339,0.1998140662908554,0.0,0.0,0.2488986551761627,24.69353675842285,25.0,-1.9135149717330933,-5775.375,64.35301971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,305.26739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.005859375,18000.0,0.0,0.0,0.1025299653410911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756258755922317,0.1756302267313003,-4.343739874457242e-06,0.0,0.0001300698786508,0.0,0.0,7.111879825592041,0.0,0.0,0.0,0.2823030948638916,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.018142869696021,-830.15380859375,304.1478576660156,0.6009421944618225,0.05807975679636,0.0527783893048763,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5679630637168884,0.050000000745058,0.0481203980743885,293.11358642578125,297.1499938964844,293.1499938964844,0.0900817587971687,-1638.7576904296875,304.1424255371094,0.8201978206634521,0.1489811837673187,0.1042306497693061,293.16558837890625,297.1499938964844,293.1499938964844,0.1792612075805664,-3849.560791015625,304.1510925292969,0.9884613752365112,0.2579421699047088,0.2446810156106948,293.30322265625,297.1499938964844,293.1499938964844,0.0016924156807363,-642.6210327148438,293.4792785644531,0.5679630637168884,0.050000000745058,0.2282624542713165,291.14385986328125,291.1499938964844,269.6570129394531,267.6888427734375,284.0822448730469,293.30621337890625,291.1436462402344,1.0,0.1820624619722366,0.830182671546936,0.830182671546936,1.0,1.0,-0.8137437105178833,0.3175066113471985,0.4962370693683624,0.2006097137928009,0.0,0.0,0.2498228549957275,24.63398170471192,25.0,-1.8724040985107424,-5788.61328125,64.68276977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161499023437,305.26422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.400390625,18000.0,0.0,0.0,0.1027586087584495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762188524007797,0.1762232035398483,-4.344806711742422e-06,0.0,0.000130359941977,0.0,0.0,7.138924598693848,0.0,0.0,0.0,0.2824084460735321,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.018142869696021,-830.15380859375,304.1478576660156,0.6009421944618225,0.05807975679636,0.0527783893048763,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5679630637168884,0.050000000745058,0.0481203980743885,293.11358642578125,297.1499938964844,293.1499938964844,0.0900817587971687,-1638.7576904296875,304.1424255371094,0.8201978206634521,0.1489811837673187,0.1042306497693061,293.16558837890625,297.1499938964844,293.1499938964844,0.1792612075805664,-3849.560791015625,304.1510925292969,0.9884613752365112,0.2579421699047088,0.2446810156106948,293.30322265625,297.1499938964844,293.1499938964844,0.0016924156807363,-642.6210327148438,293.4792785644531,0.5679630637168884,0.050000000745058,0.2282624542713165,291.14385986328125,291.1499938964844,269.6570129394531,267.6888427734375,284.0822448730469,293.30621337890625,291.1436462402344,1.0,0.1820624619722366,0.830182671546936,0.830182671546936,1.0,1.0,-0.8137437105178833,0.3175066113471985,0.4962370693683624,0.2006097137928009,0.0,0.0,0.2498228549957275,24.63398170471192,25.0,-1.8724040985107424,-5788.61328125,64.68276977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161499023437,305.26422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.400390625,18000.0,0.0,0.0,0.1027586087584495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762188524007797,0.1762232035398483,-4.344806711742422e-06,0.0,0.000130359941977,0.0,0.0,7.138924598693848,0.0,0.0,0.0,0.2824084460735321,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186190102249383,-841.2811889648438,304.1477966308594,0.6044296026229858,0.0588721968233585,0.0534818023443222,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5685355067253113,0.050000000745058,0.0481168776750564,293.10467529296875,297.1499938964844,293.1499938964844,0.0921107307076454,-1668.26611328125,304.1415710449219,0.8254231810569763,0.1517119109630584,0.1061056777834892,293.16461181640625,297.1499938964844,293.1499938964844,0.1790982633829116,-3846.807861328125,304.1510009765625,0.9889289140701294,0.2577474415302276,0.2444878667593002,293.3011474609375,297.1499938964844,293.1499938964844,0.0016580501105636,-629.596435546875,293.4310607910156,0.5685355067253113,0.050000000745058,0.2282457500696182,291.1427917480469,291.1499938964844,269.6890869140625,267.71356201171875,284.08917236328125,293.30126953125,291.1427001953125,1.0,0.1822686642408371,0.8302843570709229,0.8302843570709229,1.0,1.0,-0.816582202911377,0.3187110126018524,0.4978711903095245,0.2013487070798874,0.0,0.0,0.2508625984191894,24.57847213745117,25.0,-1.2356679439544678,-5803.6796875,65.0456314086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,305.2628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98046875,18000.0,0.0,0.0,0.1030336990952491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769099831581115,0.1769143342971801,-4.346118203102378e-06,0.0,0.000130708926008,0.0,0.0,7.170587539672852,0.0,0.0,0.0,0.2825325131416321,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186190102249383,-841.2811889648438,304.1477966308594,0.6044296026229858,0.0588721968233585,0.0534818023443222,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5685355067253113,0.050000000745058,0.0481168776750564,293.10467529296875,297.1499938964844,293.1499938964844,0.0921107307076454,-1668.26611328125,304.1415710449219,0.8254231810569763,0.1517119109630584,0.1061056777834892,293.16461181640625,297.1499938964844,293.1499938964844,0.1790982633829116,-3846.807861328125,304.1510009765625,0.9889289140701294,0.2577474415302276,0.2444878667593002,293.3011474609375,297.1499938964844,293.1499938964844,0.0016580501105636,-629.596435546875,293.4310607910156,0.5685355067253113,0.050000000745058,0.2282457500696182,291.1427917480469,291.1499938964844,269.6890869140625,267.71356201171875,284.08917236328125,293.30126953125,291.1427001953125,1.0,0.1822686642408371,0.8302843570709229,0.8302843570709229,1.0,1.0,-0.816582202911377,0.3187110126018524,0.4978711903095245,0.2013487070798874,0.0,0.0,0.2508625984191894,24.57847213745117,25.0,-1.2356679439544678,-5803.6796875,65.0456314086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,305.2628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98046875,18000.0,0.0,0.0,0.1030336990952491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769099831581115,0.1769143342971801,-4.346118203102378e-06,0.0,0.000130708926008,0.0,0.0,7.170587539672852,0.0,0.0,0.0,0.2825325131416321,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191202200949192,-852.7496337890625,304.1476745605469,0.6079294085502625,0.0596881061792373,0.0542095266282558,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5690954327583313,0.050000000745058,0.0481134541332721,293.0961608886719,297.1499938964844,293.1499938964844,0.0942539274692535,-1699.3978271484375,304.14080810546875,0.8308244943618774,0.15458944439888,0.1080885082483291,293.1636047363281,297.1499938964844,293.1499938964844,0.1789477318525314,-3844.25390625,304.1509094238281,0.9894059896469116,0.2575775682926178,0.2443193048238754,293.2991027832031,297.1499938964844,293.1499938964844,0.0016239880351349,-616.6712036132812,293.38397216796875,0.5690954327583313,0.050000000745058,0.2282295078039169,291.1424255371094,291.1499938964844,269.7192687988281,267.73663330078125,284.0956420898437,293.2992858886719,291.1423645019531,1.0,0.1825009137392044,0.8303859829902649,0.8303859829902649,1.0,1.0,-0.8196094632148743,0.3200403749942779,0.4995690882205963,0.202028751373291,0.0,0.0,0.2519028484821319,24.52548599243164,25.0,-0.7297906875610352,-5819.7587890625,65.44317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09326171875,305.26141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.892578125,18000.0,0.0,0.0,0.1033525541424751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776215732097625,0.1776259094476699,-4.347550657257671e-06,0.0,0.0001311134255956,0.0,0.0,7.2033562660217285,0.0,0.0,0.0,0.2826619148254394,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191202200949192,-852.7496337890625,304.1476745605469,0.6079294085502625,0.0596881061792373,0.0542095266282558,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5690954327583313,0.050000000745058,0.0481134541332721,293.0961608886719,297.1499938964844,293.1499938964844,0.0942539274692535,-1699.3978271484375,304.14080810546875,0.8308244943618774,0.15458944439888,0.1080885082483291,293.1636047363281,297.1499938964844,293.1499938964844,0.1789477318525314,-3844.25390625,304.1509094238281,0.9894059896469116,0.2575775682926178,0.2443193048238754,293.2991027832031,297.1499938964844,293.1499938964844,0.0016239880351349,-616.6712036132812,293.38397216796875,0.5690954327583313,0.050000000745058,0.2282295078039169,291.1424255371094,291.1499938964844,269.7192687988281,267.73663330078125,284.0956420898437,293.2992858886719,291.1423645019531,1.0,0.1825009137392044,0.8303859829902649,0.8303859829902649,1.0,1.0,-0.8196094632148743,0.3200403749942779,0.4995690882205963,0.202028751373291,0.0,0.0,0.2519028484821319,24.52548599243164,25.0,-0.7297906875610352,-5819.7587890625,65.44317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09326171875,305.26141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.892578125,18000.0,0.0,0.0,0.1033525541424751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776215732097625,0.1776259094476699,-4.347550657257671e-06,0.0,0.0001311134255956,0.0,0.0,7.2033562660217285,0.0,0.0,0.0,0.2826619148254394,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193740725517272,-858.4725952148438,304.14764404296875,0.6096301078796387,0.0600906200706958,0.0545721091330051,294.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5693598389625549,0.050000000745058,0.0481118410825729,293.0921325683594,297.1499938964844,293.1499938964844,0.0953615978360176,-1715.467041015625,304.1404724121094,0.8335657715797424,0.1560671627521515,0.1091105937957763,293.16314697265625,297.1499938964844,293.1499938964844,0.1788793802261352,-3843.09716796875,304.15087890625,0.9896309971809388,0.2574965059757232,0.2442403733730316,293.2981262207031,297.1499938964844,293.1499938964844,0.0016071423888206,-610.2816162109375,293.3605651855469,0.5693598389625549,0.050000000745058,0.2282218635082245,291.1421203613281,291.1499938964844,269.733642578125,267.74755859375,284.0980529785156,293.2982788085937,291.1420288085937,1.0,0.1826260834932327,0.8304368257522583,0.8304368257522583,1.0,1.0,-0.8211654424667358,0.3207410871982574,0.5004243850708008,0.2023364901542663,0.0,0.0,0.2524580955505371,24.50120735168457,25.0,-0.8501109480857849,-5828.3291015625,65.65242767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,305.2606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.79296875,18000.0,0.0,0.0,0.10352673381567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779905706644058,0.1779949069023132,-4.348282345745247e-06,0.0,0.0001313343818765,0.0,0.0,7.220346450805664,0.0,0.0,0.0,0.2827291190624237,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196270868182182,-864.1217651367188,304.1476135253906,0.61127769947052,0.0604865439236164,0.0549295507371425,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5696099400520325,0.050000000745058,0.0481103211641311,293.0882873535156,297.1499938964844,293.1499938964844,0.0964878499507904,-1731.7855224609375,304.1401672363281,0.8363209366798401,0.157564103603363,0.1101475358009338,293.1627197265625,297.1499938964844,293.1499938964844,0.1788138151168823,-3841.989501953125,304.1508483886719,0.9898400902748108,0.257416307926178,0.244162768125534,293.2971496582031,297.1499938964844,293.1499938964844,0.0015903575113043,-603.9169921875,293.337158203125,0.5696099400520325,0.050000000745058,0.2282146513462066,291.1417236328125,291.1499938964844,269.7474975585937,267.7580871582031,284.09991455078125,293.2973022460937,291.1416320800781,1.0,0.1827564388513565,0.8304799795150757,0.8304799795150757,1.0,1.0,-0.8227353096008301,0.321459949016571,0.5012754201889038,0.2026171535253524,0.0,0.0,0.2530502080917358,24.478797912597656,25.0,-0.9909562468528748,-5837.47216796875,65.86702728271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08258056640625,305.2603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6171875,18000.0,0.0,0.0,0.1037097200751304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783837974071502,0.1783881485462188,-4.34904814028414e-06,0.0,0.0001315665285801,0.0,0.0,7.23844051361084,0.0,0.0,0.0,0.2828004658222198,4.0,0.0,1.0
401220,293.1212463378906,297.1499938964844,293.1499938964844,0.0201271064579486,-875.1282958984375,304.1475830078125,0.6143574118614197,0.0612554885447025,0.0556254163384437,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5700643062591553,0.050000000745058,0.0481075644493103,293.0810241699219,297.1499938964844,293.1499938964844,0.0987836793065071,-1764.9654541015625,304.1396179199219,0.8418523669242859,0.160599797964096,0.1122545972466468,293.16192626953125,297.1499938964844,293.1499938964844,0.1786852478981018,-3839.814697265625,304.1507873535156,0.990204393863678,0.257255494594574,0.2440085411071777,293.2953186035156,297.1499938964844,293.1499938964844,0.0015569945098832,-591.2672119140625,293.29052734375,0.5700643062591553,0.050000000745058,0.2282015830278396,291.140869140625,291.1499938964844,269.773681640625,267.7778015136719,284.10205078125,293.2954406738281,291.1407470703125,1.0,0.1830304265022277,0.8305662274360657,0.8305662274360657,1.0,1.0,-0.8258952498435974,0.3229454159736633,0.5029498338699341,0.2030894011259079,0.0,0.0,0.2543282806873321,24.43961524963379,25.0,-1.161453127861023,-5857.37548828125,66.30904388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07257080078125,305.2611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.208984375,18000.0,0.0,0.0,0.1041005328297615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792404651641845,0.1792448163032531,-4.3507147893251386e-06,0.0,0.0001320623123319,0.0,0.0,7.277897357940674,0.0,0.0,0.0,0.2829558849334717,4.0,0.0,1.0
401280,293.1212463378906,297.1499938964844,293.1499938964844,0.0201271064579486,-875.1282958984375,304.1475830078125,0.6143574118614197,0.0612554885447025,0.0556254163384437,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5700643062591553,0.050000000745058,0.0481075644493103,293.0810241699219,297.1499938964844,293.1499938964844,0.0987836793065071,-1764.9654541015625,304.1396179199219,0.8418523669242859,0.160599797964096,0.1122545972466468,293.16192626953125,297.1499938964844,293.1499938964844,0.1786852478981018,-3839.814697265625,304.1507873535156,0.990204393863678,0.257255494594574,0.2440085411071777,293.2953186035156,297.1499938964844,293.1499938964844,0.0015569945098832,-591.2672119140625,293.29052734375,0.5700643062591553,0.050000000745058,0.2282015830278396,291.140869140625,291.1499938964844,269.773681640625,267.7778015136719,284.10205078125,293.2954406738281,291.1407470703125,1.0,0.1830304265022277,0.8305662274360657,0.8305662274360657,1.0,1.0,-0.8258952498435974,0.3229454159736633,0.5029498338699341,0.2030894011259079,0.0,0.0,0.2543282806873321,24.43961524963379,25.0,-1.161453127861023,-5857.37548828125,66.30904388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07257080078125,305.2611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.208984375,18000.0,0.0,0.0,0.1041005328297615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792404651641845,0.1792448163032531,-4.3507147893251386e-06,0.0,0.0001320623123319,0.0,0.0,7.277897357940674,0.0,0.0,0.0,0.2829558849334717,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206145979464054,-885.6661987304688,304.1475830078125,0.617145836353302,0.0619892254471778,0.0562912076711654,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5704527497291565,0.050000000745058,0.0481052175164222,293.07452392578125,297.1499938964844,293.1499938964844,0.1011235564947128,-1798.6300048828125,304.1391906738281,0.8473814725875854,0.1636707931756973,0.1143913492560386,293.1612548828125,297.1499938964844,293.1499938964844,0.178555428981781,-3837.61328125,304.1507263183594,0.9904879927635192,0.25709068775177,0.2438519895076751,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238303458318,-578.6923828125,293.244140625,0.5704527497291565,0.050000000745058,0.2281904369592666,291.1399841308594,291.1499938964844,269.7977294921875,267.79571533203125,284.1019592285156,293.2937316894531,291.1398620605469,1.0,0.1833195090293884,0.8306524753570557,0.8306524753570557,1.0,1.0,-0.8290547132492065,0.3244850933551788,0.5045695900917053,0.2034307122230529,0.0,0.0,0.2557249367237091,24.40816307067871,25.0,-1.20977783203125,-5879.26953125,66.76428985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0631408691406,305.2635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.810546875,18000.0,0.0,0.0,0.1045238301157951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801851987838745,0.1801895499229431,-4.352570613264106e-06,0.0,0.0001325993071077,0.0,0.0,7.321503639221191,0.0,0.0,0.0,0.2831278443336487,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206145979464054,-885.6661987304688,304.1475830078125,0.617145836353302,0.0619892254471778,0.0562912076711654,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5704527497291565,0.050000000745058,0.0481052175164222,293.07452392578125,297.1499938964844,293.1499938964844,0.1011235564947128,-1798.6300048828125,304.1391906738281,0.8473814725875854,0.1636707931756973,0.1143913492560386,293.1612548828125,297.1499938964844,293.1499938964844,0.178555428981781,-3837.61328125,304.1507263183594,0.9904879927635192,0.25709068775177,0.2438519895076751,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238303458318,-578.6923828125,293.244140625,0.5704527497291565,0.050000000745058,0.2281904369592666,291.1399841308594,291.1499938964844,269.7977294921875,267.79571533203125,284.1019592285156,293.2937316894531,291.1398620605469,1.0,0.1833195090293884,0.8306524753570557,0.8306524753570557,1.0,1.0,-0.8290547132492065,0.3244850933551788,0.5045695900917053,0.2034307122230529,0.0,0.0,0.2557249367237091,24.40816307067871,25.0,-1.20977783203125,-5879.26953125,66.76428985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0631408691406,305.2635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.810546875,18000.0,0.0,0.0,0.1045238301157951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801851987838745,0.1801895499229431,-4.352570613264106e-06,0.0,0.0001325993071077,0.0,0.0,7.321503639221191,0.0,0.0,0.0,0.2831278443336487,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.0210842937231063,-895.648681640625,304.1476135253906,0.6196644902229309,0.0626823157072067,0.0569217540323734,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5707707405090332,0.050000000745058,0.0481032989919185,293.0687561035156,297.1499938964844,293.1499938964844,0.1034899279475212,-1832.4979248046875,304.13885498046875,0.8528656363487244,0.166753351688385,0.1165404990315437,293.16070556640625,297.1499938964844,293.1499938964844,0.1784197092056274,-3835.303466796875,304.1507263183594,0.9906823635101318,0.2569180428981781,0.2436893135309219,293.2920227050781,297.1499938964844,293.1499938964844,0.0014907877193763,-566.1615600585938,293.1979675292969,0.5707707405090332,0.050000000745058,0.2281813472509384,291.1391296386719,291.1499938964844,269.819580078125,267.811767578125,284.0996398925781,293.2921447753906,291.1390380859375,1.0,0.1836203187704086,0.8307241797447205,0.8307241797447205,1.0,1.0,-0.8321823477745056,0.3260667324066162,0.5061156153678894,0.2036271542310714,0.0,0.0,0.2572319507598877,24.38452911376953,25.0,-1.1347383260726929,-5903.01416015625,67.22802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05426025390625,305.2675476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.435546875,18000.0,0.0,0.0,0.104978896677494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181214764714241,0.1812191307544708,-4.354615157353692e-06,0.0,0.0001331766106886,0.0,0.0,7.369139194488525,0.0,0.0,0.0,0.2833159565925598,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.0210842937231063,-895.648681640625,304.1476135253906,0.6196644902229309,0.0626823157072067,0.0569217540323734,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5707707405090332,0.050000000745058,0.0481032989919185,293.0687561035156,297.1499938964844,293.1499938964844,0.1034899279475212,-1832.4979248046875,304.13885498046875,0.8528656363487244,0.166753351688385,0.1165404990315437,293.16070556640625,297.1499938964844,293.1499938964844,0.1784197092056274,-3835.303466796875,304.1507263183594,0.9906823635101318,0.2569180428981781,0.2436893135309219,293.2920227050781,297.1499938964844,293.1499938964844,0.0014907877193763,-566.1615600585938,293.1979675292969,0.5707707405090332,0.050000000745058,0.2281813472509384,291.1391296386719,291.1499938964844,269.819580078125,267.811767578125,284.0996398925781,293.2921447753906,291.1390380859375,1.0,0.1836203187704086,0.8307241797447205,0.8307241797447205,1.0,1.0,-0.8321823477745056,0.3260667324066162,0.5061156153678894,0.2036271542310714,0.0,0.0,0.2572319507598877,24.38452911376953,25.0,-1.1347383260726929,-5903.01416015625,67.22802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05426025390625,305.2675476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.435546875,18000.0,0.0,0.0,0.104978896677494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181214764714241,0.1812191307544708,-4.354615157353692e-06,0.0,0.0001331766106886,0.0,0.0,7.369139194488525,0.0,0.0,0.0,0.2833159565925598,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.0215331483632326,-905.0396118164062,304.14764404296875,0.6219382882118225,0.0633327960968017,0.0575149320065975,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5710195302963257,0.050000000745058,0.0481018014252185,293.06378173828125,297.1499938964844,293.1499938964844,0.1058661565184593,-1866.3309326171875,304.1386108398437,0.8582682609558105,0.1698278039693832,0.1186872795224189,293.1602783203125,297.1499938964844,293.1499938964844,0.1782750785350799,-3832.83447265625,304.1507263183594,0.990786612033844,0.2567351758480072,0.2435179501771927,293.2906494140625,297.1499938964844,293.1499938964844,0.0014577892143279,-553.6447143554688,293.15191650390625,0.5710195302963257,0.050000000745058,0.2281742393970489,291.1383972167969,291.1499938964844,269.8391418457031,267.825927734375,284.0950927734375,293.2907409667969,291.1383056640625,1.0,0.1839290112257003,0.8307958841323853,0.8307958841323853,1.0,1.0,-0.8352547883987427,0.3276824951171875,0.5075722932815552,0.2036696076393127,0.0,0.0,0.2588304579257965,24.36807632446289,25.0,-1.0244961977005005,-5928.3515625,67.6956558227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0459289550781,305.2729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1015625,18000.0,0.0,0.0,0.1054630577564239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823169887065887,0.1823213547468185,-4.356828412710456e-06,0.0,0.0001337908179266,0.0,0.0,7.420266151428223,0.0,0.0,0.0,0.2835181951522827,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.0215331483632326,-905.0396118164062,304.14764404296875,0.6219382882118225,0.0633327960968017,0.0575149320065975,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5710195302963257,0.050000000745058,0.0481018014252185,293.06378173828125,297.1499938964844,293.1499938964844,0.1058661565184593,-1866.3309326171875,304.1386108398437,0.8582682609558105,0.1698278039693832,0.1186872795224189,293.1602783203125,297.1499938964844,293.1499938964844,0.1782750785350799,-3832.83447265625,304.1507263183594,0.990786612033844,0.2567351758480072,0.2435179501771927,293.2906494140625,297.1499938964844,293.1499938964844,0.0014577892143279,-553.6447143554688,293.15191650390625,0.5710195302963257,0.050000000745058,0.2281742393970489,291.1383972167969,291.1499938964844,269.8391418457031,267.825927734375,284.0950927734375,293.2907409667969,291.1383056640625,1.0,0.1839290112257003,0.8307958841323853,0.8307958841323853,1.0,1.0,-0.8352547883987427,0.3276824951171875,0.5075722932815552,0.2036696076393127,0.0,0.0,0.2588304579257965,24.36807632446289,25.0,-1.0244961977005005,-5928.3515625,67.6956558227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0459289550781,305.2729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1015625,18000.0,0.0,0.0,0.1054630577564239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823169887065887,0.1823213547468185,-4.356828412710456e-06,0.0,0.0001337908179266,0.0,0.0,7.420266151428223,0.0,0.0,0.0,0.2835181951522827,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.0217488817870616,-909.5039672851562,304.1476745605469,0.6229886412620544,0.0636417493224144,0.0577969066798687,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5711184144020081,0.050000000745058,0.0481012091040611,293.0615539550781,297.1499938964844,293.1499938964844,0.1070541515946388,-1883.1812744140625,304.1385192871094,0.8609294295310974,0.1713576763868332,0.1197563782334327,293.1600952148437,297.1499938964844,293.1499938964844,0.1781989336013794,-3831.532470703125,304.1507263183594,0.9908049702644348,0.2566394209861755,0.24342842400074,293.2900085449219,297.1499938964844,293.1499938964844,0.0014412904856726,-547.3856201171875,293.12890625,0.5711184144020081,0.050000000745058,0.2281714230775833,291.1380615234375,291.1499938964844,269.8480529785156,267.832275390625,284.0920104980469,293.2902526855469,291.1379699707031,1.0,0.1840853542089462,0.8308317065238953,0.8308317065238953,1.0,1.0,-0.8367646932601929,0.3285010755062103,0.5082636475563049,0.2036307901144027,0.0,0.0,0.259661853313446,24.362361907958984,25.0,-0.9621665477752686,-5941.5791015625,67.92977905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419311523437,305.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.943359375,18000.0,0.0,0.0,0.1057154759764671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828937530517578,0.1828981041908264,-4.35799483966548e-06,0.0,0.0001341110328212,0.0,0.0,7.447069644927978,0.0,0.0,0.0,0.2836243212223053,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219609923660755,-913.8623046875,304.1477355957031,0.6239991188049316,0.0639481022953987,0.0580725409090518,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5712043642997742,0.050000000745058,0.0481006912887096,293.0594787597656,297.1499938964844,293.1499938964844,0.1082419902086258,-1899.9866943359373,304.1384582519531,0.8635693192481995,0.1728872954845428,0.1208232715725898,293.1599426269531,297.1499938964844,293.1499938964844,0.1781201213598251,-3830.18212890625,304.1507263183594,0.9908068180084229,0.2565437853336334,0.243337482213974,293.2894287109375,297.1499938964844,293.1499938964844,0.0014247905928641,-541.1241455078125,293.10595703125,0.5712043642997742,0.050000000745058,0.2281689792871475,291.1377868652344,291.1499938964844,269.8563537597656,267.8381042480469,284.0895080566406,293.29156494140625,291.13775634765625,1.0,0.1842426508665084,0.8308589458465576,0.8308589458465576,1.0,1.0,-0.838263213634491,0.3293290138244629,0.5089341998100281,0.2035527378320694,0.0,0.0,0.260503888130188,24.357755661010746,25.0,-0.6812090277671814,-5954.84033203125,68.16426086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0381164550781,305.280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.80859375,18000.0,0.0,0.0,0.1059741601347923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834843456745147,0.1834886968135833,-4.359197646408575e-06,0.0,0.0001344392076134,0.0,0.0,7.474557399749756,0.0,0.0,0.0,0.2837332189083099,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223858598619699,-922.50048828125,304.14776611328125,0.6259742975234985,0.0645565390586853,0.0586209073662757,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.571354329586029,0.050000000745058,0.0480997897684574,293.05572509765625,297.1499938964844,293.1499938964844,0.1106223165988922,-1933.5369873046875,304.1383361816406,0.8688181638717651,0.1759442538022995,0.1229571774601936,293.1596069335937,297.1499938964844,293.1499938964844,0.1779576539993286,-3827.39013671875,304.1507568359375,0.9907878041267396,0.2563552856445312,0.2431582510471344,293.2884216308594,297.1499938964844,293.1499938964844,0.0013916923198848,-528.5545654296875,293.0603942871094,0.571354329586029,0.050000000745058,0.2281647026538849,291.1377258300781,291.1499938964844,269.8711242675781,267.8482666015625,284.0834350585937,293.295654296875,291.13775634765625,1.0,0.184560015797615,0.8309133052825928,0.8309133052825928,1.0,1.0,-0.8412610292434692,0.3310290277004242,0.5102319717407227,0.2032892256975174,0.0,0.0,0.2621476352214813,24.349748611450195,25.0,-0.1787246316671371,-5981.68896484375,68.63694763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03106689453125,305.2876892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.78125,18000.0,0.0,0.0,0.1065071672201156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846587061882019,0.1846630722284317,-4.36165237260866e-06,0.0,0.0001351153769064,0.0,0.0,7.529401779174805,0.0,0.0,0.0,0.2839511632919311,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223858598619699,-922.50048828125,304.14776611328125,0.6259742975234985,0.0645565390586853,0.0586209073662757,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.571354329586029,0.050000000745058,0.0480997897684574,293.05572509765625,297.1499938964844,293.1499938964844,0.1106223165988922,-1933.5369873046875,304.1383361816406,0.8688181638717651,0.1759442538022995,0.1229571774601936,293.1596069335937,297.1499938964844,293.1499938964844,0.1779576539993286,-3827.39013671875,304.1507568359375,0.9907878041267396,0.2563552856445312,0.2431582510471344,293.2884216308594,297.1499938964844,293.1499938964844,0.0013916923198848,-528.5545654296875,293.0603942871094,0.571354329586029,0.050000000745058,0.2281647026538849,291.1377258300781,291.1499938964844,269.8711242675781,267.8482666015625,284.0834350585937,293.295654296875,291.13775634765625,1.0,0.184560015797615,0.8309133052825928,0.8309133052825928,1.0,1.0,-0.8412610292434692,0.3310290277004242,0.5102319717407227,0.2032892256975174,0.0,0.0,0.2621476352214813,24.349748611450195,25.0,-0.1787246316671371,-5981.68896484375,68.63694763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03106689453125,305.2876892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.78125,18000.0,0.0,0.0,0.1065071672201156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846587061882019,0.1846630722284317,-4.36165237260866e-06,0.0,0.0001351153769064,0.0,0.0,7.529401779174805,0.0,0.0,0.0,0.2839511632919311,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0228021778166294,-930.8612060546876,304.1478271484375,0.62782883644104,0.0651390999555587,0.0591508224606514,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5714563131332397,0.050000000745058,0.0480991788208484,293.0525817871094,297.1499938964844,293.1499938964844,0.1130000576376915,-1966.89404296875,304.1382751464844,0.8739608526229858,0.1789738684892654,0.1250766664743423,293.15936279296875,297.1499938964844,293.1499938964844,0.1777967661619186,-3824.630615234375,304.1507873535156,0.9907119870185852,0.2561635673046112,0.2429780066013336,293.2875366210937,297.1499938964844,293.1499938964844,0.001358529087156,-515.9636840820312,293.0146179199219,0.5714563131332397,0.050000000745058,0.2281617969274521,291.1375427246094,291.1499938964844,269.88336181640625,267.8562927246094,284.0751037597656,293.300537109375,291.1374816894531,1.0,0.1848797053098678,0.8309677243232727,0.8309677243232727,1.0,1.0,-0.8442201018333435,0.3327832520008087,0.5114368200302124,0.2028417438268661,0.0,0.0,0.2638189196586609,24.34503936767578,25.0,-0.3897163569927215,-6009.2001953125,69.11058807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0250244140625,305.29547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.68359375,18000.0,0.0,0.0,0.1070565059781074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858394891023636,0.1858438551425933,-4.364116193755763e-06,0.0,0.0001358122681267,0.0,0.0,7.584647178649902,0.0,0.0,0.0,0.2841710746288299,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0228021778166294,-930.8612060546876,304.1478271484375,0.62782883644104,0.0651390999555587,0.0591508224606514,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5714563131332397,0.050000000745058,0.0480991788208484,293.0525817871094,297.1499938964844,293.1499938964844,0.1130000576376915,-1966.89404296875,304.1382751464844,0.8739608526229858,0.1789738684892654,0.1250766664743423,293.15936279296875,297.1499938964844,293.1499938964844,0.1777967661619186,-3824.630615234375,304.1507873535156,0.9907119870185852,0.2561635673046112,0.2429780066013336,293.2875366210937,297.1499938964844,293.1499938964844,0.001358529087156,-515.9636840820312,293.0146179199219,0.5714563131332397,0.050000000745058,0.2281617969274521,291.1375427246094,291.1499938964844,269.88336181640625,267.8562927246094,284.0751037597656,293.300537109375,291.1374816894531,1.0,0.1848797053098678,0.8309677243232727,0.8309677243232727,1.0,1.0,-0.8442201018333435,0.3327832520008087,0.5114368200302124,0.2028417438268661,0.0,0.0,0.2638189196586609,24.34503936767578,25.0,-0.3897163569927215,-6009.2001953125,69.11058807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0250244140625,305.29547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.68359375,18000.0,0.0,0.0,0.1070565059781074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858394891023636,0.1858438551425933,-4.364116193755763e-06,0.0,0.0001358122681267,0.0,0.0,7.584647178649902,0.0,0.0,0.0,0.2841710746288299,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0232007652521133,-938.7778930664062,304.1478881835937,0.6295064687728882,0.0656853169202804,0.0596505142748355,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5714839696884155,0.050000000745058,0.048099011182785,293.050048828125,297.1499938964844,293.1499938964844,0.1153624653816223,-1999.8863525390625,304.13824462890625,0.8789222836494446,0.1819598525762558,0.1271683275699615,293.1591796875,297.1499938964844,293.1499938964844,0.1776370555162429,-3821.899658203125,304.1507873535156,0.9905431866645812,0.2559640109539032,0.2427918314933776,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252286007627,-503.3283386230469,292.96832275390625,0.5714839696884155,0.050000000745058,0.2281610071659088,291.1369323730469,291.1499938964844,269.8930358886719,267.8621826171875,284.063232421875,293.3063659667969,291.1368103027344,1.0,0.1851995885372162,0.8310102820396423,0.8310102820396423,1.0,1.0,-0.8471054434776306,0.334628164768219,0.5124772787094116,0.2020719349384308,0.0,0.0,0.2656021416187286,24.34458351135254,25.0,-0.9117263555526732,-6038.63134765625,69.58079528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01983642578125,305.3044738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.33203125,18000.0,0.0,0.0,0.1076193004846572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870945245027542,0.187098890542984,-4.366691428003833e-06,0.0,0.0001365262432955,0.0,0.0,7.643413543701172,0.0,0.0,0.0,0.2844045162200928,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0232007652521133,-938.7778930664062,304.1478881835937,0.6295064687728882,0.0656853169202804,0.0596505142748355,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5714839696884155,0.050000000745058,0.048099011182785,293.050048828125,297.1499938964844,293.1499938964844,0.1153624653816223,-1999.8863525390625,304.13824462890625,0.8789222836494446,0.1819598525762558,0.1271683275699615,293.1591796875,297.1499938964844,293.1499938964844,0.1776370555162429,-3821.899658203125,304.1507873535156,0.9905431866645812,0.2559640109539032,0.2427918314933776,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252286007627,-503.3283386230469,292.96832275390625,0.5714839696884155,0.050000000745058,0.2281610071659088,291.1369323730469,291.1499938964844,269.8930358886719,267.8621826171875,284.063232421875,293.3063659667969,291.1368103027344,1.0,0.1851995885372162,0.8310102820396423,0.8310102820396423,1.0,1.0,-0.8471054434776306,0.334628164768219,0.5124772787094116,0.2020719349384308,0.0,0.0,0.2656021416187286,24.34458351135254,25.0,-0.9117263555526732,-6038.63134765625,69.58079528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01983642578125,305.3044738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.33203125,18000.0,0.0,0.0,0.1076193004846572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870945245027542,0.187098890542984,-4.366691428003833e-06,0.0,0.0001365262432955,0.0,0.0,7.643413543701172,0.0,0.0,0.0,0.2844045162200928,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235742609947919,-946.1234130859376,304.1479797363281,0.6309695243835449,0.0661849677562713,0.0601115897297859,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5714209079742432,0.050000000745058,0.0480993874371051,293.048095703125,297.1499938964844,293.1499938964844,0.1176988407969474,-2032.3719482421875,304.1382751464844,0.8836494088172913,0.1848869621753692,0.1292223930358886,293.1590881347656,297.1499938964844,293.1499938964844,0.177475243806839,-3819.140380859375,304.1507873535156,0.9902568459510804,0.2557510733604431,0.2425951510667801,293.2863464355469,297.1499938964844,293.1499938964844,0.0012917584972456,-490.6365661621094,292.9212951660156,0.5714209079742432,0.050000000745058,0.228162795305252,291.1358337402344,291.1499938964844,269.8999938964844,267.8658142089844,284.0470275878906,293.3134765625,291.1356506347656,1.0,0.1855173856019973,0.831052839756012,0.831052839756012,1.0,1.0,-0.849890410900116,0.3365868031978607,0.5133035778999329,0.2008886933326721,0.0,0.0,0.2675620019435882,24.348796844482425,25.0,-1.5453239679336548,-6070.73876953125,70.043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150756835937,305.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.74609375,18000.0,0.0,0.0,0.1081973388791084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884719431400299,0.1884763091802597,-4.3694876694644336e-06,0.0,0.0001372595434077,0.0,0.0,7.708002090454102,0.0,0.0,0.0,0.2846607565879822,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235742609947919,-946.1234130859376,304.1479797363281,0.6309695243835449,0.0661849677562713,0.0601115897297859,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5714209079742432,0.050000000745058,0.0480993874371051,293.048095703125,297.1499938964844,293.1499938964844,0.1176988407969474,-2032.3719482421875,304.1382751464844,0.8836494088172913,0.1848869621753692,0.1292223930358886,293.1590881347656,297.1499938964844,293.1499938964844,0.177475243806839,-3819.140380859375,304.1507873535156,0.9902568459510804,0.2557510733604431,0.2425951510667801,293.2863464355469,297.1499938964844,293.1499938964844,0.0012917584972456,-490.6365661621094,292.9212951660156,0.5714209079742432,0.050000000745058,0.228162795305252,291.1358337402344,291.1499938964844,269.8999938964844,267.8658142089844,284.0470275878906,293.3134765625,291.1356506347656,1.0,0.1855173856019973,0.831052839756012,0.831052839756012,1.0,1.0,-0.849890410900116,0.3365868031978607,0.5133035778999329,0.2008886933326721,0.0,0.0,0.2675620019435882,24.348796844482425,25.0,-1.5453239679336548,-6070.73876953125,70.043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150756835937,305.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.74609375,18000.0,0.0,0.0,0.1081973388791084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884719431400299,0.1884763091802597,-4.3694876694644336e-06,0.0,0.0001372595434077,0.0,0.0,7.708002090454102,0.0,0.0,0.0,0.2846607565879822,4.0,0.0,1.0
402300,293.12518310546875,297.1499938964844,293.1499938964844,0.023747332394123,-949.5039672851562,304.14801025390625,0.6316015720367432,0.0664118751883506,0.0603228285908699,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5713508129119873,0.050000000745058,0.0480998083949089,293.0473937988281,297.1499938964844,293.1499938964844,0.1188506558537483,-2048.333984375,304.1383056640625,0.8859038352966309,0.1863204091787338,0.1302298009395599,293.1590881347656,297.1499938964844,293.1499938964844,0.1773907840251922,-3817.70068359375,304.1507873535156,0.9900612831115724,0.2556368112564087,0.2424903959035873,293.28619384765625,297.1499938964844,293.1499938964844,0.0012749275192618,-484.25628662109375,292.8974914550781,0.5713508129119873,0.050000000745058,0.2281647771596908,291.1351318359375,291.1499938964844,269.9024658203125,267.8667907714844,284.03729248046875,293.31768798828125,291.13494873046875,1.0,0.1856745332479477,0.8310741186141968,0.8310741186141968,1.0,1.0,-0.8512300848960876,0.3376043736934662,0.5136256814002991,0.2001324743032455,0.0,0.0,0.2686272859573364,24.35305976867676,25.0,-1.7625200748443604,-6087.986328125,70.27044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126647949219,305.321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.384765625,18000.0,0.0,0.0,0.1084944456815719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892243027687072,0.189228668808937,-4.371012437331956e-06,0.0,0.0001376364380121,0.0,0.0,7.743339061737059,0.0,0.0,0.0,0.2848008275032043,4.0,0.0,1.0
