time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.1257019042969,297.1499938964844,293.1499938964844,0.0239107832312583,-952.6829833984376,304.1480712890625,0.6321700215339661,0.0666239187121391,0.0605212114751338,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5712577104568481,0.050000000745058,0.0481003671884536,293.0468139648437,297.1499938964844,293.1499938964844,0.1199900805950164,-2064.090576171875,304.13836669921875,0.8880876302719116,0.1877337992191314,0.1312239021062851,293.1591186523437,297.1499938964844,293.1499938964844,0.1773021519184112,-3816.188232421875,304.1508178710937,0.9898329973220824,0.2555169761180877,0.2423808276653289,293.2860717773437,297.1499938964844,293.1499938964844,0.0012579417089,-477.8169860839844,292.87353515625,0.5712577104568481,0.050000000745058,0.2281674295663833,291.1344299316406,291.1499938964844,269.9042358398437,267.8671875,284.0267028808594,293.3222351074219,291.1342468261719,1.0,0.1858301907777786,0.8310853838920593,0.8310853838920593,1.0,1.0,-0.8525334000587463,0.3386399149894714,0.5138934850692749,0.1992812752723693,0.0,0.0,0.269738495349884,24.35866928100586,25.0,-1.8593157529830933,-6105.90869140625,70.49370574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101318359375,305.3283386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0078125,18000.0,0.0,0.0,0.1087974533438682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900151371955871,0.1900195032358169,-4.372620878712041e-06,0.0,0.0001380208414047,0.0,0.0,7.780540466308594,0.0,0.0,0.0,0.2849484384059906,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242046974599361,-958.3646240234376,304.1482238769531,0.6331032514572144,0.066999077796936,0.0608752258121967,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5710025429725647,0.050000000745058,0.0481018982827663,293.0461120605469,297.1499938964844,293.1499938964844,0.1222216337919235,-2094.84765625,304.1385192871094,0.8922228217124939,0.190487340092659,0.1331639885902404,293.15924072265625,297.1499938964844,293.1499938964844,0.1771081835031509,-3812.869873046875,304.15087890625,0.9892743825912476,0.2552576661109924,0.2421444058418274,293.2860717773437,297.1499938964844,293.1499938964844,0.0012237046612426,-464.8349914550781,292.8251953125,0.5710025429725647,0.050000000745058,0.2281747013330459,291.13311767578125,291.1499938964844,269.9056091308594,267.8661804199219,284.0029602050781,293.33258056640625,291.1329345703125,1.0,0.1861354708671569,0.8311079144477844,0.8311079144477844,1.0,1.0,-0.8550132513046265,0.3407502472400665,0.5142629742622375,0.1973115354776382,0.0,0.0,0.2720838189125061,24.37418365478516,25.0,-1.8015676736831665,-6143.47412109375,70.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00445556640625,305.34326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.314453125,18000.0,0.0,0.0,0.1094251573085784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917031556367874,0.1917075216770172,-4.3760965127148665e-06,0.0,0.0001388171513099,0.0,0.0,7.860185146331787,0.0,0.0,0.0,0.285264790058136,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242046974599361,-958.3646240234376,304.1482238769531,0.6331032514572144,0.066999077796936,0.0608752258121967,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5710025429725647,0.050000000745058,0.0481018982827663,293.0461120605469,297.1499938964844,293.1499938964844,0.1222216337919235,-2094.84765625,304.1385192871094,0.8922228217124939,0.190487340092659,0.1331639885902404,293.15924072265625,297.1499938964844,293.1499938964844,0.1771081835031509,-3812.869873046875,304.15087890625,0.9892743825912476,0.2552576661109924,0.2421444058418274,293.2860717773437,297.1499938964844,293.1499938964844,0.0012237046612426,-464.8349914550781,292.8251953125,0.5710025429725647,0.050000000745058,0.2281747013330459,291.13311767578125,291.1499938964844,269.9056091308594,267.8661804199219,284.0029602050781,293.33258056640625,291.1329345703125,1.0,0.1861354708671569,0.8311079144477844,0.8311079144477844,1.0,1.0,-0.8550132513046265,0.3407502472400665,0.5142629742622375,0.1973115354776382,0.0,0.0,0.2720838189125061,24.37418365478516,25.0,-1.8015676736831665,-6143.47412109375,70.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00445556640625,305.34326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.314453125,18000.0,0.0,0.0,0.1094251573085784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917031556367874,0.1917075216770172,-4.3760965127148665e-06,0.0,0.0001388171513099,0.0,0.0,7.860185146331787,0.0,0.0,0.0,0.285264790058136,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244507379829883,-963.0848999023438,304.1484069824219,0.6337684392929077,0.0673073530197143,0.0611694417893886,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.570668637752533,0.050000000745058,0.0481039099395275,293.0460510253906,297.1499938964844,293.1499938964844,0.12437554448843,-2124.4052734375,304.1387634277344,0.8960416913032532,0.1931319236755371,0.1350298970937729,293.1595153808594,297.1499938964844,293.1499938964844,0.1768861263990402,-3809.05615234375,304.15093994140625,0.988589644432068,0.2549696564674377,0.241881862282753,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889117304235,-451.6354064941406,292.7763671875,0.570668637752533,0.050000000745058,0.22818423807621,291.132080078125,291.1499938964844,269.9040832519531,267.8627624511719,283.9768371582031,293.3443298339844,291.1319885253906,1.0,0.1864303201436996,0.8311304450035095,0.8311304450035095,1.0,1.0,-0.8573041558265686,0.3428623974323272,0.514441728591919,0.1950833648443222,0.0,0.0,0.2745497226715088,24.395381927490234,25.0,-1.362109899520874,-6182.6318359375,71.33905792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979553222656,305.3597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1100860089063644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935087144374847,0.1935130953788757,-4.3798841034004e-06,0.0,0.0001396555016981,0.0,0.0,7.945748805999756,0.0,0.0,0.0,0.2856054008007049,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244507379829883,-963.0848999023438,304.1484069824219,0.6337684392929077,0.0673073530197143,0.0611694417893886,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.570668637752533,0.050000000745058,0.0481039099395275,293.0460510253906,297.1499938964844,293.1499938964844,0.12437554448843,-2124.4052734375,304.1387634277344,0.8960416913032532,0.1931319236755371,0.1350298970937729,293.1595153808594,297.1499938964844,293.1499938964844,0.1768861263990402,-3809.05615234375,304.15093994140625,0.988589644432068,0.2549696564674377,0.241881862282753,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889117304235,-451.6354064941406,292.7763671875,0.570668637752533,0.050000000745058,0.22818423807621,291.132080078125,291.1499938964844,269.9040832519531,267.8627624511719,283.9768371582031,293.3443298339844,291.1319885253906,1.0,0.1864303201436996,0.8311304450035095,0.8311304450035095,1.0,1.0,-0.8573041558265686,0.3428623974323272,0.514441728591919,0.1950833648443222,0.0,0.0,0.2745497226715088,24.395381927490234,25.0,-1.362109899520874,-6182.6318359375,71.33905792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979553222656,305.3597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1100860089063644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935087144374847,0.1935130953788757,-4.3798841034004e-06,0.0,0.0001396555016981,0.0,0.0,7.945748805999756,0.0,0.0,0.0,0.2856054008007049,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.024650577455759,-966.89111328125,304.1485900878906,0.6342043876647949,0.0675555542111396,0.061407882720232,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5702838897705078,0.050000000745058,0.0481062307953834,293.0465087890625,297.1499938964844,293.1499938964844,0.1264488399028778,-2152.737548828125,304.1390380859375,0.8995845913887024,0.1956738978624344,0.1368223428726196,293.1598815917969,297.1499938964844,293.1499938964844,0.1766330748796463,-3804.695556640625,304.15106201171875,0.9878100156784058,0.254654973745346,0.2415936440229416,293.2868347167969,297.1499938964844,293.1499938964844,0.0011535136727616,-438.19671630859375,292.7271728515625,0.5702838897705078,0.050000000745058,0.2281952500343322,291.1315612792969,291.1499938964844,269.8995666503906,267.8568725585937,283.9493713378906,293.3568420410156,291.13153076171875,1.0,0.1867126077413559,0.8311366438865662,0.8311366438865662,1.0,1.0,-0.8594112992286682,0.3449244499206543,0.5144868493080139,0.1927282661199569,0.0,0.0,0.2770520746707916,24.420833587646484,25.0,-0.6984981298446655,-6222.2978515625,71.72830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,305.3768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.458984375,18000.0,0.0,0.0,0.1107809692621231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953753978013992,0.1953797787427902,-4.383889972814359e-06,0.0,0.0001405371440341,0.0,0.0,8.034642219543457,0.0,0.0,0.0,0.2859602868556976,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.024650577455759,-966.89111328125,304.1485900878906,0.6342043876647949,0.0675555542111396,0.061407882720232,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5702838897705078,0.050000000745058,0.0481062307953834,293.0465087890625,297.1499938964844,293.1499938964844,0.1264488399028778,-2152.737548828125,304.1390380859375,0.8995845913887024,0.1956738978624344,0.1368223428726196,293.1598815917969,297.1499938964844,293.1499938964844,0.1766330748796463,-3804.695556640625,304.15106201171875,0.9878100156784058,0.254654973745346,0.2415936440229416,293.2868347167969,297.1499938964844,293.1499938964844,0.0011535136727616,-438.19671630859375,292.7271728515625,0.5702838897705078,0.050000000745058,0.2281952500343322,291.1315612792969,291.1499938964844,269.8995666503906,267.8568725585937,283.9493713378906,293.3568420410156,291.13153076171875,1.0,0.1867126077413559,0.8311366438865662,0.8311366438865662,1.0,1.0,-0.8594112992286682,0.3449244499206543,0.5144868493080139,0.1927282661199569,0.0,0.0,0.2770520746707916,24.420833587646484,25.0,-0.6984981298446655,-6222.2978515625,71.72830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,305.3768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.458984375,18000.0,0.0,0.0,0.1107809692621231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953753978013992,0.1953797787427902,-4.383889972814359e-06,0.0,0.0001405371440341,0.0,0.0,8.034642219543457,0.0,0.0,0.0,0.2859602868556976,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248117893934249,-969.9409790039062,304.1488037109375,0.6344746947288513,0.0677563473582267,0.0616006217896938,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5698819756507874,0.050000000745058,0.0481086671352386,293.04736328125,297.1499938964844,293.1499938964844,0.1284486651420593,-2179.958984375,304.1393737792969,0.9029170870780944,0.1981235295534134,0.1385489851236343,293.1603088378906,297.1499938964844,293.1499938964844,0.1763531416654586,-3799.86181640625,304.1511535644531,0.9869789481163024,0.2543196380138397,0.2412843853235244,293.2875366210937,297.1499938964844,293.1499938964844,0.001117535517551,-424.5294189453125,292.6776123046875,0.5698819756507874,0.050000000745058,0.2282068133354187,291.1315002441406,291.1499938964844,269.8919982910156,267.84844970703125,283.9215087890625,293.36944580078125,291.1315612792969,1.0,0.1869812756776809,0.8311428427696228,0.8311428427696228,1.0,1.0,-0.8613601326942444,0.3468943834304809,0.5144657492637634,0.1903872042894363,0.0,0.0,0.2795239388942718,24.448457717895508,25.0,-0.0214725788682699,-6261.59521484375,72.09563446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9834899902344,305.3943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.388671875,18000.0,0.0,0.0,0.1115061715245246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972496509552002,0.1972540318965912,-4.387994977150811e-06,0.0,0.0001414571306668,0.0,0.0,8.124330520629883,0.0,0.0,0.0,0.2863193154335022,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248117893934249,-969.9409790039062,304.1488037109375,0.6344746947288513,0.0677563473582267,0.0616006217896938,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5698819756507874,0.050000000745058,0.0481086671352386,293.04736328125,297.1499938964844,293.1499938964844,0.1284486651420593,-2179.958984375,304.1393737792969,0.9029170870780944,0.1981235295534134,0.1385489851236343,293.1603088378906,297.1499938964844,293.1499938964844,0.1763531416654586,-3799.86181640625,304.1511535644531,0.9869789481163024,0.2543196380138397,0.2412843853235244,293.2875366210937,297.1499938964844,293.1499938964844,0.001117535517551,-424.5294189453125,292.6776123046875,0.5698819756507874,0.050000000745058,0.2282068133354187,291.1315002441406,291.1499938964844,269.8919982910156,267.84844970703125,283.9215087890625,293.36944580078125,291.1315612792969,1.0,0.1869812756776809,0.8311428427696228,0.8311428427696228,1.0,1.0,-0.8613601326942444,0.3468943834304809,0.5144657492637634,0.1903872042894363,0.0,0.0,0.2795239388942718,24.448457717895508,25.0,-0.0214725788682699,-6261.59521484375,72.09563446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9834899902344,305.3943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.388671875,18000.0,0.0,0.0,0.1115061715245246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972496509552002,0.1972540318965912,-4.387994977150811e-06,0.0,0.0001414571306668,0.0,0.0,8.124330520629883,0.0,0.0,0.0,0.2863193154335022,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248809680342674,-971.2432861328124,304.1488952636719,0.6345686912536621,0.0678435415029525,0.061683714389801,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.569683849811554,0.050000000745058,0.048109870404005,293.04791259765625,297.1499938964844,293.1499938964844,0.1294206976890564,-2193.152587890625,304.1395263671875,0.9045382142066956,0.1993126571178436,0.1393875926733017,293.1605224609375,297.1499938964844,293.1499938964844,0.1762050688266754,-3797.302490234375,304.1512145996094,0.9865574240684508,0.2541467249393463,0.2411239892244339,293.2879638671875,297.1499938964844,293.1499938964844,0.0010993428295478,-417.61572265625,292.6527404785156,0.569683849811554,0.050000000745058,0.2282125204801559,291.1316833496094,291.1499938964844,269.88702392578125,267.8432312011719,283.9077453613281,293.3755798339844,291.1317443847656,1.0,0.1871102899312973,0.8311460018157959,0.8311460018157959,1.0,1.0,-0.8622819185256958,0.347831517457962,0.5144503712654114,0.1892642229795456,0.0,0.0,0.2807294130325317,24.462560653686523,25.0,0.3033949732780456,-6280.87451171875,72.27134704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98004150390625,305.40313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4375,18000.0,0.0,0.0,0.111877866089344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981748044490814,0.1981792002916336,-4.39005179941887e-06,0.0,0.0001419286709278,0.0,0.0,8.168764114379883,0.0,0.0,0.0,0.2864975035190582,4.0,0.0,1.0
402960,293.1327819824219,297.1499938964844,293.1499938964844,0.024944731965661,-972.4400634765624,304.14898681640625,0.6346479654312134,0.0679249465465545,0.0617606528103351,294.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.569491982460022,0.050000000745058,0.0481110401451587,293.048583984375,297.1499938964844,293.1499938964844,0.1303739994764328,-2206.068603515625,304.1396789550781,0.906152844429016,0.2004778236150741,0.140209674835205,293.16070556640625,297.1499938964844,293.1499938964844,0.1760530769824981,-3794.673828125,304.1512756347656,0.986138880252838,0.2539719641208648,0.240961268544197,293.2884216308594,297.1499938964844,293.1499938964844,0.0010810424573719,-410.6595458984375,292.6278076171875,0.569491982460022,0.050000000745058,0.2282180488109588,291.1319274902344,291.1499938964844,269.8812561035156,267.8373718261719,283.89422607421875,293.38153076171875,291.1320495605469,1.0,0.1872358620166778,0.8311417698860168,0.8311417698860168,1.0,1.0,-0.8631734848022461,0.3487307131290436,0.5144428014755249,0.1881931871175766,0.0,0.0,0.2819052934646606,24.47663116455078,25.0,0.6184900403022766,-6299.79638671875,72.44221496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,305.4118957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.537109375,18000.0,0.0,0.0,0.112253613770008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199084535241127,0.1990889310836792,-4.392093160277e-06,0.0,0.0001424053334631,0.0,0.0,8.212559700012207,0.0,0.0,0.0,0.2866733372211456,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250620786100626,-974.6331787109376,304.14910888671875,0.6347952485084534,0.0680786520242691,0.0619033947587013,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5691370964050293,0.050000000745058,0.0481132045388221,293.05010986328125,297.1499938964844,293.1499938964844,0.1322221755981445,-2231.042236328125,304.1400451660156,0.9093567132949828,0.2027332484722137,0.141802504658699,293.1611022949219,297.1499938964844,293.1499938964844,0.1757415533065796,-3789.2841796875,304.1513671875,0.9853286147117616,0.2536218762397766,0.240633338689804,293.28936767578125,297.1499938964844,293.1499938964844,0.0010442179627716,-396.6581115722656,292.5778503417969,0.5691370964050293,0.050000000745058,0.2282283157110214,291.1327819824219,291.1499938964844,269.8672790527344,267.8236694335937,283.868408203125,293.3927001953125,291.1329345703125,1.0,0.1874771267175674,0.8311333060264587,0.8311333060264587,1.0,1.0,-0.864877462387085,0.3504012525081634,0.5144762396812439,0.1862619370222091,0.0,0.0,0.2841435670852661,24.504196166992188,25.0,1.2155841588974,-6336.28564453125,72.7705307006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715881347656,305.4293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.884765625,18000.0,0.0,0.0,0.1130106970667839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008370906114578,0.20084148645401,-4.396080839796923e-06,0.0,0.00014336577442,0.0,0.0,8.29722785949707,0.0,0.0,0.0,0.2870139181613922,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250620786100626,-974.6331787109376,304.14910888671875,0.6347952485084534,0.0680786520242691,0.0619033947587013,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5691370964050293,0.050000000745058,0.0481132045388221,293.05010986328125,297.1499938964844,293.1499938964844,0.1322221755981445,-2231.042236328125,304.1400451660156,0.9093567132949828,0.2027332484722137,0.141802504658699,293.1611022949219,297.1499938964844,293.1499938964844,0.1757415533065796,-3789.2841796875,304.1513671875,0.9853286147117616,0.2536218762397766,0.240633338689804,293.28936767578125,297.1499938964844,293.1499938964844,0.0010442179627716,-396.6581115722656,292.5778503417969,0.5691370964050293,0.050000000745058,0.2282283157110214,291.1327819824219,291.1499938964844,269.8672790527344,267.8236694335937,283.868408203125,293.3927001953125,291.1329345703125,1.0,0.1874771267175674,0.8311333060264587,0.8311333060264587,1.0,1.0,-0.864877462387085,0.3504012525081634,0.5144762396812439,0.1862619370222091,0.0,0.0,0.2841435670852661,24.504196166992188,25.0,1.2155841588974,-6336.28564453125,72.7705307006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715881347656,305.4293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.884765625,18000.0,0.0,0.0,0.1130106970667839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008370906114578,0.20084148645401,-4.396080839796923e-06,0.0,0.00014336577442,0.0,0.0,8.29722785949707,0.0,0.0,0.0,0.2870139181613922,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251756384968757,-976.7454223632812,304.14923095703125,0.6349794864654541,0.0682336390018463,0.0620430521667003,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5688362717628479,0.050000000745058,0.0481150411069393,293.052001953125,297.1499938964844,293.1499938964844,0.1339865922927856,-2254.80078125,304.1404113769531,0.9125168919563292,0.2048825472593307,0.1433222293853759,293.1614074707031,297.1499938964844,293.1499938964844,0.175427109003067,-3783.841796875,304.15142822265625,0.9845829010009766,0.2532793283462524,0.2403095960617065,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071004508063,-382.5408020019531,292.5279235839844,0.5688362717628479,0.050000000745058,0.228237047791481,291.1340026855469,291.1499938964844,269.8500061035156,267.80718994140625,283.8447570800781,293.402587890625,291.1342163085937,1.0,0.1877057999372482,0.8311249017715454,0.8311249017715454,1.0,1.0,-0.8664928674697876,0.3518776297569275,0.5146152377128601,0.1846952438354492,0.0,0.0,0.2861912548542022,24.530292510986328,25.0,1.7570205926895142,-6370.50732421875,73.08262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684143066406,305.4466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.43359375,18000.0,0.0,0.0,0.113763689994812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024669349193573,0.2024713456630706,-4.399865247251e-06,0.0,0.0001443210203433,0.0,0.0,8.376340866088867,0.0,0.0,0.0,0.2873329520225525,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251756384968757,-976.7454223632812,304.14923095703125,0.6349794864654541,0.0682336390018463,0.0620430521667003,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5688362717628479,0.050000000745058,0.0481150411069393,293.052001953125,297.1499938964844,293.1499938964844,0.1339865922927856,-2254.80078125,304.1404113769531,0.9125168919563292,0.2048825472593307,0.1433222293853759,293.1614074707031,297.1499938964844,293.1499938964844,0.175427109003067,-3783.841796875,304.15142822265625,0.9845829010009766,0.2532793283462524,0.2403095960617065,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071004508063,-382.5408020019531,292.5279235839844,0.5688362717628479,0.050000000745058,0.228237047791481,291.1340026855469,291.1499938964844,269.8500061035156,267.80718994140625,283.8447570800781,293.402587890625,291.1342163085937,1.0,0.1877057999372482,0.8311249017715454,0.8311249017715454,1.0,1.0,-0.8664928674697876,0.3518776297569275,0.5146152377128601,0.1846952438354492,0.0,0.0,0.2861912548542022,24.530292510986328,25.0,1.7570205926895142,-6370.50732421875,73.08262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684143066406,305.4466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.43359375,18000.0,0.0,0.0,0.113763689994812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024669349193573,0.2024713456630706,-4.399865247251e-06,0.0,0.0001443210203433,0.0,0.0,8.376340866088867,0.0,0.0,0.0,0.2873329520225525,4.0,0.0,1.0
403260,293.1363525390625,297.1499938964844,293.1499938964844,0.0252987276762723,-979.0309448242188,304.1492614746094,0.635250449180603,0.0684062764048576,0.0621945410966873,294.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5685911178588867,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.1356655657291412,-2277.337158203125,304.14080810546875,0.9156087040901184,0.2069212198257446,0.1447655260562896,293.1615905761719,297.1499938964844,293.1499938964844,0.1751229614019394,-3778.581298828125,304.1514587402344,0.9839175343513488,0.2529553472995758,0.2400002479553222,293.29119873046875,297.1499938964844,293.1499938964844,0.0009698825306259,-368.3850402832031,292.47802734375,0.5685911178588867,0.050000000745058,0.2282441705465316,291.1354064941406,291.1499938964844,269.829345703125,267.7890014648437,283.8227233886719,293.4108581542969,291.1355895996094,1.0,0.1879231482744217,0.8311166763305664,0.8311166763305664,1.0,1.0,-0.8680457472801208,0.3531887531280517,0.5148569941520691,0.1834568977355957,0.0,0.0,0.288040816783905,24.553998947143555,25.0,1.7745102643966677,-6401.8232421875,73.38143157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,305.46441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.078125,18000.0,0.0,0.0,0.1144967824220657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039505392313003,0.2039549350738525,-4.40336361862137e-06,0.0,0.0001452510332455,0.0,0.0,8.448652267456055,0.0,0.0,0.0,0.2876252830028534,4.0,0.0,1.0
403320,293.1363525390625,297.1499938964844,293.1499938964844,0.0252987276762723,-979.0309448242188,304.1492614746094,0.635250449180603,0.0684062764048576,0.0621945410966873,294.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5685911178588867,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.1356655657291412,-2277.337158203125,304.14080810546875,0.9156087040901184,0.2069212198257446,0.1447655260562896,293.1615905761719,297.1499938964844,293.1499938964844,0.1751229614019394,-3778.581298828125,304.1514587402344,0.9839175343513488,0.2529553472995758,0.2400002479553222,293.29119873046875,297.1499938964844,293.1499938964844,0.0009698825306259,-368.3850402832031,292.47802734375,0.5685911178588867,0.050000000745058,0.2282441705465316,291.1354064941406,291.1499938964844,269.829345703125,267.7890014648437,283.8227233886719,293.4108581542969,291.1355895996094,1.0,0.1879231482744217,0.8311166763305664,0.8311166763305664,1.0,1.0,-0.8680457472801208,0.3531887531280517,0.5148569941520691,0.1834568977355957,0.0,0.0,0.288040816783905,24.553998947143555,25.0,1.7745102643966677,-6401.8232421875,73.38143157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,305.46441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.078125,18000.0,0.0,0.0,0.1144967824220657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039505392313003,0.2039549350738525,-4.40336361862137e-06,0.0,0.0001452510332455,0.0,0.0,8.448652267456055,0.0,0.0,0.0,0.2876252830028534,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254415553063154,-981.683837890625,304.1492919921875,0.6356344819068909,0.0686054825782775,0.0623685158789157,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.568392813205719,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.1372546404600143,-2298.605224609375,304.1412353515625,0.918587863445282,0.2088397443294525,0.1461256295442581,293.1615905761719,297.1499938964844,293.1499938964844,0.1748430132865905,-3773.75,304.15142822265625,0.9833341240882874,0.2526584565639496,0.2397146970033645,293.2919616699219,297.1499938964844,293.1499938964844,0.0009327768348157,-354.2763671875,292.4279479980469,0.568392813205719,0.050000000745058,0.2282499372959137,291.13653564453125,291.1499938964844,269.8054504394531,267.7702331542969,283.8013916015625,293.4179077148437,291.1367492675781,1.0,0.1881301999092102,0.8311084508895874,0.8311084508895874,1.0,1.0,-0.8695523738861084,0.3543811738491058,0.515171229839325,0.182452842593193,0.0,0.0,0.2897570729255676,24.57486724853516,25.0,1.8124445676803589,-6433.2724609375,73.66896057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97039794921875,305.4810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.1151956766843795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053292989730835,0.2053336948156356,-4.406599600770278e-06,0.0,0.0001461376523366,0.0,0.0,8.515998840332031,0.0,0.0,0.0,0.287897378206253,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254415553063154,-981.683837890625,304.1492919921875,0.6356344819068909,0.0686054825782775,0.0623685158789157,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.568392813205719,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.1372546404600143,-2298.605224609375,304.1412353515625,0.918587863445282,0.2088397443294525,0.1461256295442581,293.1615905761719,297.1499938964844,293.1499938964844,0.1748430132865905,-3773.75,304.15142822265625,0.9833341240882874,0.2526584565639496,0.2397146970033645,293.2919616699219,297.1499938964844,293.1499938964844,0.0009327768348157,-354.2763671875,292.4279479980469,0.568392813205719,0.050000000745058,0.2282499372959137,291.13653564453125,291.1499938964844,269.8054504394531,267.7702331542969,283.8013916015625,293.4179077148437,291.1367492675781,1.0,0.1881301999092102,0.8311084508895874,0.8311084508895874,1.0,1.0,-0.8695523738861084,0.3543811738491058,0.515171229839325,0.182452842593193,0.0,0.0,0.2897570729255676,24.57486724853516,25.0,1.8124445676803589,-6433.2724609375,73.66896057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97039794921875,305.4810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.1151956766843795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053292989730835,0.2053336948156356,-4.406599600770278e-06,0.0,0.0001461376523366,0.0,0.0,8.515998840332031,0.0,0.0,0.0,0.287897378206253,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255200993269681,-983.1369018554688,304.1492614746094,0.6358707547187805,0.0687156021595001,0.0624647960066795,294.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5683103203773499,0.050000000745058,0.0481182672083377,293.0580444335937,297.1499938964844,293.1499938964844,0.1380097270011901,-2308.68505859375,304.1414489746094,0.9200268387794496,0.2097522914409637,0.146773099899292,293.1615295410156,297.1499938964844,293.1499938964844,0.1747085303068161,-3771.42529296875,304.15142822265625,0.9830741286277772,0.2525213658809662,0.2395823150873184,293.29229736328125,297.1499938964844,293.1499938964844,0.0009141910704784,-347.206787109375,292.40313720703125,0.5683103203773499,0.050000000745058,0.2282523363828659,291.1373291015625,291.1499938964844,269.7923583984375,267.7606506347656,283.79107666015625,293.4211120605469,291.1376037597656,1.0,0.1882302016019821,0.8311043381690979,0.8311043381690979,1.0,1.0,-0.8702895641326904,0.3549341559410095,0.5153554081916809,0.1820373833179474,0.0,0.0,0.290518045425415,24.584352493286133,25.0,2.1575872898101807,-6449.0498046875,73.80884552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725341796875,305.4881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.892578125,18000.0,0.0,0.0,0.1155311837792396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059620469808578,0.2059664577245712,-4.4081243686378e-06,0.0,0.0001465632667532,0.0,0.0,8.547035217285156,0.0,0.0,0.0,0.2880229353904724,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.025603175163269,-984.670166015625,304.1492614746094,0.6361342668533325,0.0688321962952613,0.0625668093562126,294.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.568237841129303,0.050000000745058,0.0481187105178833,293.0594787597656,297.1499938964844,293.1499938964844,0.1387409567832946,-2318.430908203125,304.14166259765625,0.9214338064193726,0.2106363624334335,0.147400751709938,293.1614685058594,297.1499938964844,293.1499938964844,0.1745780259370803,-3769.167724609375,304.1513977050781,0.982833981513977,0.2523914575576782,0.2394565343856811,293.2925720214844,297.1499938964844,293.1499938964844,0.0008956611854955,-340.15728759765625,292.3785095214844,0.568237841129303,0.050000000745058,0.2282544374465942,291.1382751464844,291.1499938964844,269.7785339355469,267.7509155273437,283.7809753417969,293.42413330078125,291.1385498046875,1.0,0.188328206539154,0.831100344657898,0.831100344657898,1.0,1.0,-0.871017336845398,0.3554598987102508,0.5155574083328247,0.1816776245832443,0.0,0.0,0.2912048101425171,24.593320846557617,25.0,2.422086000442505,-6464.2919921875,73.94654083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97509765625,305.4942321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3671875,18000.0,0.0,0.0,0.115857757627964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065399438142776,0.206544354557991,-4.4095531848142855e-06,0.0,0.0001469775743316,0.0,0.0,8.575480461120605,0.0,0.0,0.0,0.2881384491920471,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257888287305831,-988.093994140625,304.1492004394531,0.6367586851119995,0.0690944716334343,0.0627926439046859,294.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5681244134902954,0.050000000745058,0.0481194071471691,293.0625,297.1499938964844,293.1499938964844,0.140136033296585,-2336.99072265625,304.1421203613281,0.9241456389427184,0.2123195379972458,0.148594468832016,293.1611633300781,297.1499938964844,293.1499938964844,0.1743409931659698,-3765.074462890625,304.1513366699219,0.9824193716049194,0.2521588206291199,0.239228218793869,293.2930603027344,297.1499938964844,293.1499938964844,0.0008586849435232,-326.0941467285156,292.3292541503906,0.5681244134902954,0.050000000745058,0.2282577455043792,291.1399841308594,291.1499938964844,269.74884033203125,267.7310791015625,283.7607727050781,293.42852783203125,291.1401672363281,1.0,0.1885185688734054,0.8310924172401428,0.8310924172401428,1.0,1.0,-0.872451663017273,0.3564357757568359,0.516015887260437,0.1811192780733108,0.0,0.0,0.292417973279953,24.609413146972656,25.0,2.0685629844665527,-6492.80322265625,74.216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.981689453125,305.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.251953125,18000.0,0.0,0.0,0.1164786666631698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075473964214325,0.2075518071651458,-4.412064754433232e-06,0.0,0.000147765254951,0.0,0.0,8.625179290771484,0.0,0.0,0.0,0.2883409559726715,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257888287305831,-988.093994140625,304.1492004394531,0.6367586851119995,0.0690944716334343,0.0627926439046859,294.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5681244134902954,0.050000000745058,0.0481194071471691,293.0625,297.1499938964844,293.1499938964844,0.140136033296585,-2336.99072265625,304.1421203613281,0.9241456389427184,0.2123195379972458,0.148594468832016,293.1611633300781,297.1499938964844,293.1499938964844,0.1743409931659698,-3765.074462890625,304.1513366699219,0.9824193716049194,0.2521588206291199,0.239228218793869,293.2930603027344,297.1499938964844,293.1499938964844,0.0008586849435232,-326.0941467285156,292.3292541503906,0.5681244134902954,0.050000000745058,0.2282577455043792,291.1399841308594,291.1499938964844,269.74884033203125,267.7310791015625,283.7607727050781,293.42852783203125,291.1401672363281,1.0,0.1885185688734054,0.8310924172401428,0.8310924172401428,1.0,1.0,-0.872451663017273,0.3564357757568359,0.516015887260437,0.1811192780733108,0.0,0.0,0.292417973279953,24.609413146972656,25.0,2.0685629844665527,-6492.80322265625,74.216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.981689453125,305.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.251953125,18000.0,0.0,0.0,0.1164786666631698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075473964214325,0.2075518071651458,-4.412064754433232e-06,0.0,0.000147765254951,0.0,0.0,8.625179290771484,0.0,0.0,0.0,0.2883409559726715,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260339826345443,-992.6234741210938,304.1490478515625,0.6376537084579468,0.0694408640265464,0.0630829110741615,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5680831670761108,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.141475424170494,-2354.792236328125,304.1425170898437,0.9268144369125366,0.2139249891042709,0.149725928902626,293.1606140136719,297.1499938964844,293.1499938964844,0.1741683781147003,-3762.131103515625,304.15118408203125,0.9821550250053406,0.2519872486591339,0.2390505373477935,293.2932434082031,297.1499938964844,293.1499938964844,0.0008222255855798,-312.24395751953125,292.2795104980469,0.5680831670761108,0.050000000745058,0.2282589375972747,291.1404724121094,291.1499938964844,269.7165832519531,267.71075439453125,283.73883056640625,293.4281311035156,291.14044189453125,1.0,0.188704028725624,0.8310844898223877,0.8310844898223877,1.0,1.0,-0.8739463686943054,0.3573574423789978,0.5165889263153076,0.1807763576507568,0.0,0.0,0.29364213347435,24.61895179748535,25.0,0.5089846849441528,-6521.09521484375,74.48688507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99005126953125,305.514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.365234375,18000.0,0.0,0.0,0.1170510724186897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085058689117431,0.2085102945566177,-4.414297109178733e-06,0.0,0.0001484914100728,0.0,0.0,8.672250747680664,0.0,0.0,0.0,0.288531631231308,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260339826345443,-992.6234741210938,304.1490478515625,0.6376537084579468,0.0694408640265464,0.0630829110741615,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5680831670761108,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.141475424170494,-2354.792236328125,304.1425170898437,0.9268144369125366,0.2139249891042709,0.149725928902626,293.1606140136719,297.1499938964844,293.1499938964844,0.1741683781147003,-3762.131103515625,304.15118408203125,0.9821550250053406,0.2519872486591339,0.2390505373477935,293.2932434082031,297.1499938964844,293.1499938964844,0.0008222255855798,-312.24395751953125,292.2795104980469,0.5680831670761108,0.050000000745058,0.2282589375972747,291.1404724121094,291.1499938964844,269.7165832519531,267.71075439453125,283.73883056640625,293.4281311035156,291.14044189453125,1.0,0.188704028725624,0.8310844898223877,0.8310844898223877,1.0,1.0,-0.8739463686943054,0.3573574423789978,0.5165889263153076,0.1807763576507568,0.0,0.0,0.29364213347435,24.61895179748535,25.0,0.5089846849441528,-6521.09521484375,74.48688507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99005126953125,305.514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.365234375,18000.0,0.0,0.0,0.1170510724186897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085058689117431,0.2085102945566177,-4.414297109178733e-06,0.0,0.0001484914100728,0.0,0.0,8.672250747680664,0.0,0.0,0.0,0.288531631231308,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263477470725774,-998.4009399414062,304.1488342285156,0.6388583779335022,0.0698669105768203,0.063448928296566,294.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5681164860725403,0.050000000745058,0.0481194481253623,293.0685119628906,297.1499938964844,293.1499938964844,0.1427667289972305,-2371.9326171875,304.1428527832031,0.9294692277908324,0.2154546827077865,0.150806650519371,293.1598205566406,297.1499938964844,293.1499938964844,0.1740635484457016,-3760.380859375,304.1509704589844,0.9820590615272522,0.2518813014030456,0.2389350980520248,293.2931213378906,297.1499938964844,293.1499938964844,0.0007864814833737,-298.674560546875,292.2298278808594,0.5681164860725403,0.050000000745058,0.228257954120636,291.1400451660156,291.1499938964844,269.6820068359375,267.69000244140625,283.7170715332031,293.4263610839844,291.1400146484375,1.0,0.1888884305953979,0.8310758471488953,0.8310758471488953,1.0,1.0,-0.8755426406860352,0.3582525849342346,0.5172900557518005,0.1806342750787735,0.0,0.0,0.2949946522712707,24.621543884277344,25.0,-0.3228121101856231,-6551.3251953125,74.76556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990539550781,305.527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9375,18000.0,0.0,0.0,0.1175817772746086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20956552028656,0.2095699310302734,-4.416650881466921e-06,0.0,0.0001491646689828,0.0,0.0,8.724166870117188,0.0,0.0,0.0,0.2887400686740875,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263477470725774,-998.4009399414062,304.1488342285156,0.6388583779335022,0.0698669105768203,0.063448928296566,294.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5681164860725403,0.050000000745058,0.0481194481253623,293.0685119628906,297.1499938964844,293.1499938964844,0.1427667289972305,-2371.9326171875,304.1428527832031,0.9294692277908324,0.2154546827077865,0.150806650519371,293.1598205566406,297.1499938964844,293.1499938964844,0.1740635484457016,-3760.380859375,304.1509704589844,0.9820590615272522,0.2518813014030456,0.2389350980520248,293.2931213378906,297.1499938964844,293.1499938964844,0.0007864814833737,-298.674560546875,292.2298278808594,0.5681164860725403,0.050000000745058,0.228257954120636,291.1400451660156,291.1499938964844,269.6820068359375,267.69000244140625,283.7170715332031,293.4263610839844,291.1400146484375,1.0,0.1888884305953979,0.8310758471488953,0.8310758471488953,1.0,1.0,-0.8755426406860352,0.3582525849342346,0.5172900557518005,0.1806342750787735,0.0,0.0,0.2949946522712707,24.621543884277344,25.0,-0.3228121101856231,-6551.3251953125,74.76556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990539550781,305.527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9375,18000.0,0.0,0.0,0.1175817772746086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20956552028656,0.2095699310302734,-4.416650881466921e-06,0.0,0.0001491646689828,0.0,0.0,8.724166870117188,0.0,0.0,0.0,0.2887400686740875,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.026720879599452,-1005.0211181640624,304.14862060546875,0.6402812600135803,0.0703495815396308,0.063870295882225,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5681943297386169,0.050000000745058,0.0481189675629138,293.07159423828125,297.1499938964844,293.1499938964844,0.1439850330352783,-2388.065185546875,304.1431884765625,0.9320328831672668,0.2168913930654525,0.151825413107872,293.1588439941406,297.1499938964844,293.1499938964844,0.1740052551031112,-3759.42919921875,304.1507263183594,0.9820848107337952,0.2518308460712433,0.2388741821050644,293.2926940917969,297.1499938964844,293.1499938964844,0.0007512606680393,-285.3013000488281,292.1810913085937,0.5681943297386169,0.050000000745058,0.2282556593418121,291.13983154296875,291.1499938964844,269.64532470703125,267.6688842773437,283.6962585449219,293.4249572753906,291.13983154296875,1.0,0.18907330930233,0.8310672044754028,0.8310672044754028,1.0,1.0,-0.8771945834159851,0.3591106534004211,0.518083930015564,0.1806591600179672,0.0,0.0,0.2963704168796539,24.62088203430176,25.0,-0.2520238161087036,-6582.22314453125,75.04975128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,305.5397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.734375,18000.0,0.0,0.0,0.1180832311511039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106732875108719,0.2106777131557464,-4.419177457748447e-06,0.0,0.000149800805957,0.0,0.0,8.778669357299805,0.0,0.0,0.0,0.288959264755249,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.026720879599452,-1005.0211181640624,304.14862060546875,0.6402812600135803,0.0703495815396308,0.063870295882225,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5681943297386169,0.050000000745058,0.0481189675629138,293.07159423828125,297.1499938964844,293.1499938964844,0.1439850330352783,-2388.065185546875,304.1431884765625,0.9320328831672668,0.2168913930654525,0.151825413107872,293.1588439941406,297.1499938964844,293.1499938964844,0.1740052551031112,-3759.42919921875,304.1507263183594,0.9820848107337952,0.2518308460712433,0.2388741821050644,293.2926940917969,297.1499938964844,293.1499938964844,0.0007512606680393,-285.3013000488281,292.1810913085937,0.5681943297386169,0.050000000745058,0.2282556593418121,291.13983154296875,291.1499938964844,269.64532470703125,267.6688842773437,283.6962585449219,293.4249572753906,291.13983154296875,1.0,0.18907330930233,0.8310672044754028,0.8310672044754028,1.0,1.0,-0.8771945834159851,0.3591106534004211,0.518083930015564,0.1806591600179672,0.0,0.0,0.2963704168796539,24.62088203430176,25.0,-0.2520238161087036,-6582.22314453125,75.04975128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,305.5397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.734375,18000.0,0.0,0.0,0.1180832311511039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106732875108719,0.2106777131557464,-4.419177457748447e-06,0.0,0.000149800805957,0.0,0.0,8.778669357299805,0.0,0.0,0.0,0.288959264755249,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269241742789745,-1008.6010131835938,304.14849853515625,0.6410548090934753,0.0706080347299575,0.0640975013375282,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5682427287101746,0.050000000745058,0.04811866953969,293.0731811523437,297.1499938964844,293.1499938964844,0.1445613354444503,-2395.681640625,304.14337158203125,0.9332583546638488,0.217569351196289,0.1523072123527526,293.1582946777344,297.1499938964844,293.1499938964844,0.173991397023201,-3759.214111328125,304.150634765625,0.9821316599845886,0.2518242597579956,0.238862082362175,293.2924194335937,297.1499938964844,293.1499938964844,0.0007338480209,-278.68865966796875,292.1570739746094,0.5682427287101746,0.050000000745058,0.2282542437314987,291.13983154296875,291.1499938964844,269.62628173828125,267.6581726074219,283.686279296875,293.4245300292969,291.13983154296875,1.0,0.1891660690307617,0.8310628533363342,0.8310628533363342,1.0,1.0,-0.878028929233551,0.3595234155654907,0.5185055136680603,0.1807238459587097,0.0,0.0,0.2970504462718963,24.62017250061035,25.0,-0.133397102355957,-6597.47265625,75.19303131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01129150390625,305.5457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7265625,18000.0,0.0,0.0,0.1183255612850189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112256437540054,0.21123006939888,-4.420462573762052e-06,0.0,0.0001501082297181,0.0,0.0,8.80593490600586,0.0,0.0,0.0,0.2890692055225372,4.0,0.0,1.0
