time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271071996539831,-1012.3157348632812,304.1484375,0.6418583989143372,0.0708750039339065,0.0643329173326492,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5682947039604187,0.050000000745058,0.048118345439434,293.0747985839844,297.1499938964844,293.1499938964844,0.1451179385185241,-2403.029541015625,304.1435852050781,0.9344443678855896,0.2182221561670303,0.1527717262506485,293.1577453613281,297.1499938964844,293.1499938964844,0.1739867776632309,-3759.15771484375,304.1505126953125,0.9821947813034058,0.2518276572227478,0.2388597726821899,293.2921142578125,297.1499938964844,293.1499938964844,0.0007165040588006,-272.10223388671875,292.1331787109375,0.5682947039604187,0.050000000745058,0.2282527238130569,291.1398010253906,291.1499938964844,269.6067810058594,267.6473999023437,283.6765441894531,293.42431640625,291.1398010253906,1.0,0.1892589628696441,0.8310573101043701,0.8310573101043701,1.0,1.0,-0.8788639903068542,0.3599251210689544,0.5189388394355774,0.1808171719312667,0.0,0.0,0.2977302074432373,24.61948585510254,25.0,-0.2252588123083114,-6611.72607421875,75.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01483154296875,305.5525207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.724609375,18000.0,0.0,0.0,0.118563525378704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117763012647628,0.2117807269096374,-4.421747689775657e-06,0.0,0.0001504101237514,0.0,0.0,8.833149909973145,0.0,0.0,0.0,0.289179116487503,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274483691900968,-1020.1441040039062,304.1483764648437,0.6435452699661255,0.0714329853653907,0.0648264065384864,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5684042572975159,0.050000000745058,0.04811767116189,293.07818603515625,297.1499938964844,293.1499938964844,0.1461771428585052,-2417.005126953125,304.1439514160156,0.9366779923439026,0.2194448411464691,0.1536435335874557,293.1566162109375,297.1499938964844,293.1499938964844,0.1740184128284454,-3759.769775390625,304.1502990722656,0.9823621511459352,0.2518638968467712,0.2388837933540344,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821088609285,-259.0497131347656,292.08502197265625,0.5684042572975159,0.050000000745058,0.228249505162239,291.138916015625,291.1499938964844,269.56658935546875,267.6256103515625,283.6577453613281,293.4244689941406,291.138671875,1.0,0.1894450187683105,0.8310462236404419,0.8310462236404419,1.0,1.0,-0.8805267214775085,0.3606956601142883,0.5198310613632202,0.1810772716999054,0.0,0.0,0.2992554903030395,24.618661880493164,25.0,-1.5495116710662842,-6637.57568359375,75.62409973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02166748046875,305.5711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.1190216690301895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129602134227752,0.2129646390676498,-4.424400231073378e-06,0.0,0.0001509913272457,0.0,0.0,8.89154052734375,0.0,0.0,0.0,0.289414495229721,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274483691900968,-1020.1441040039062,304.1483764648437,0.6435452699661255,0.0714329853653907,0.0648264065384864,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5684042572975159,0.050000000745058,0.04811767116189,293.07818603515625,297.1499938964844,293.1499938964844,0.1461771428585052,-2417.005126953125,304.1439514160156,0.9366779923439026,0.2194448411464691,0.1536435335874557,293.1566162109375,297.1499938964844,293.1499938964844,0.1740184128284454,-3759.769775390625,304.1502990722656,0.9823621511459352,0.2518638968467712,0.2388837933540344,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821088609285,-259.0497131347656,292.08502197265625,0.5684042572975159,0.050000000745058,0.228249505162239,291.138916015625,291.1499938964844,269.56658935546875,267.6256103515625,283.6577453613281,293.4244689941406,291.138671875,1.0,0.1894450187683105,0.8310462236404419,0.8310462236404419,1.0,1.0,-0.8805267214775085,0.3606956601142883,0.5198310613632202,0.1810772716999054,0.0,0.0,0.2992554903030395,24.618661880493164,25.0,-1.5495116710662842,-6637.57568359375,75.62409973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02166748046875,305.5711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.1190216690301895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129602134227752,0.2129646390676498,-4.424400231073378e-06,0.0,0.0001509913272457,0.0,0.0,8.89154052734375,0.0,0.0,0.0,0.289414495229721,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276542399078607,-1025.0965576171875,304.1483764648437,0.6446025371551514,0.0717820450663566,0.0651358067989349,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5684711337089539,0.050000000745058,0.0481172576546669,293.08026123046875,297.1499938964844,293.1499938964844,0.1467735171318054,-2424.8662109375,304.1441650390625,0.9379224181175232,0.2201237082481384,0.1541283279657364,293.1559143066406,297.1499938964844,293.1499938964844,0.1740597933530807,-3760.529296875,304.1501770019531,0.9824846982955932,0.2519036531448364,0.2389156520366668,293.2909240722656,297.1499938964844,293.1499938964844,0.0006616891478188,-251.3041076660156,292.0559387207031,0.5684711337089539,0.050000000745058,0.2282475531101226,291.1379089355469,291.1499938964844,269.5417785644531,267.6123962402344,283.6468505859375,293.4249267578125,291.1376953125,1.0,0.1895566284656524,0.831039547920227,0.831039547920227,1.0,1.0,-0.8815153241157532,0.3611385524272918,0.5203767418861389,0.1812705993652343,0.0,0.0,0.3003223538398742,24.61868476867676,25.0,-1.8977181911468504,-6654.02880859375,75.796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02557373046875,305.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.1192851886153221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213793396949768,0.2137978225946426,-4.426205578056397e-06,0.0,0.0001513256138423,0.0,0.0,8.932587623596191,0.0,0.0,0.0,0.289578914642334,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277957040816545,-1028.455810546875,304.1483459472656,0.6453227996826172,0.0720196664333343,0.065346673130989,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5685157179832458,0.050000000745058,0.0481169819831848,293.0816650390625,297.1499938964844,293.1499938964844,0.1471528261899948,-2429.85888671875,304.14434814453125,0.938715159893036,0.2205555289983749,0.1544370800256729,293.1554260253906,297.1499938964844,293.1499938964844,0.1740913540124893,-3761.099853515625,304.15008544921875,0.9825736880302428,0.2519364953041076,0.2389430552721023,293.2906188964844,297.1499938964844,293.1499938964844,0.000648180488497,-246.1786193847656,292.0367126464844,0.5685157179832458,0.050000000745058,0.2282462418079376,291.1373291015625,291.1499938964844,269.5249938964844,267.6035461425781,283.6396484375,293.4253234863281,291.1371765136719,1.0,0.1896309554576873,0.8310350775718689,0.8310350775718689,1.0,1.0,-0.8821699619293213,0.3614267408847809,0.520743191242218,0.1814115494489669,0.0,0.0,0.3010586500167846,24.61891365051269,25.0,-1.8141005039215088,-6665.29345703125,75.91056060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279846191406,305.5956726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.119140625,18000.0,0.0,0.0,0.119458183646202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2143841087818145,0.2143885344266891,-4.427511612448143e-06,0.0,0.0001515450858278,0.0,0.0,8.961775779724121,0.0,0.0,0.0,0.2896958589553833,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281680822372436,-1037.076904296875,304.1482849121094,0.647175669670105,0.0726311281323432,0.0658901259303093,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5686245560646057,0.050000000745058,0.0481163077056407,293.08526611328125,297.1499938964844,293.1499938964844,0.1480295062065124,-2441.374267578125,304.1447448730469,0.9405528903007508,0.2215553373098373,0.1551530659198761,293.1542358398437,297.1499938964844,293.1499938964844,0.1741837710142135,-3762.743896484375,304.14990234375,0.982819139957428,0.252041757106781,0.2390340119600296,293.28973388671875,297.1499938964844,293.1499938964844,0.0006145078223198,-233.3972320556641,291.9894714355469,0.5686245560646057,0.050000000745058,0.2282430529594421,291.1364440917969,291.1499938964844,269.48223876953125,267.581298828125,283.6220092773437,293.4267272949219,291.1363525390625,1.0,0.1898161619901657,0.8310211896896362,0.8310211896896362,1.0,1.0,-0.8837860822677612,0.3621245920658111,0.5216614603996277,0.1817937493324279,0.0,0.0,0.3029362261295318,24.620386123657227,25.0,-1.292958378791809,-6693.166015625,76.19490814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03302001953125,305.6224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.603515625,18000.0,0.0,0.0,0.1198849603533744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159183174371719,0.2159227430820465,-4.4310295379546005e-06,0.0,0.0001520864898338,0.0,0.0,9.037972450256348,0.0,0.0,0.0,0.2900025248527527,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281680822372436,-1037.076904296875,304.1482849121094,0.647175669670105,0.0726311281323432,0.0658901259303093,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5686245560646057,0.050000000745058,0.0481163077056407,293.08526611328125,297.1499938964844,293.1499938964844,0.1480295062065124,-2441.374267578125,304.1447448730469,0.9405528903007508,0.2215553373098373,0.1551530659198761,293.1542358398437,297.1499938964844,293.1499938964844,0.1741837710142135,-3762.743896484375,304.14990234375,0.982819139957428,0.252041757106781,0.2390340119600296,293.28973388671875,297.1499938964844,293.1499938964844,0.0006145078223198,-233.3972320556641,291.9894714355469,0.5686245560646057,0.050000000745058,0.2282430529594421,291.1364440917969,291.1499938964844,269.48223876953125,267.581298828125,283.6220092773437,293.4267272949219,291.1363525390625,1.0,0.1898161619901657,0.8310211896896362,0.8310211896896362,1.0,1.0,-0.8837860822677612,0.3621245920658111,0.5216614603996277,0.1817937493324279,0.0,0.0,0.3029362261295318,24.620386123657227,25.0,-1.292958378791809,-6693.166015625,76.19490814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03302001953125,305.6224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.603515625,18000.0,0.0,0.0,0.1198849603533744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159183174371719,0.2159227430820465,-4.4310295379546005e-06,0.0,0.0001520864898338,0.0,0.0,9.037972450256348,0.0,0.0,0.0,0.2900025248527527,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285700801759958,-1045.9876708984375,304.148193359375,0.6490895748138428,0.0732636675238609,0.0664533302187919,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5687267184257507,0.050000000745058,0.04811567440629,293.08892822265625,297.1499938964844,293.1499938964844,0.1488115042448043,-2451.619384765625,304.14520263671875,0.942190170288086,0.2224447876214981,0.1557923704385757,293.1530456542969,297.1499938964844,293.1499938964844,0.1742970496416092,-3764.73486328125,304.1497497558594,0.98308926820755,0.2521761655807495,0.2391532808542251,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812224699184,-220.7591247558593,291.9429626464844,0.5687267184257507,0.050000000745058,0.2282400578260421,291.1358947753906,291.1499938964844,269.4385070800781,267.5588684082031,283.6045837402344,293.4285583496094,291.1358947753906,1.0,0.1899999678134918,0.8310072422027588,0.8310072422027588,1.0,1.0,-0.8853681683540344,0.3627953231334686,0.5225728154182434,0.1821997910737991,0.0,0.0,0.3048594295978546,24.62316131591797,25.0,-0.5997837781906128,-6721.87255859375,76.4760513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365905761719,305.648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.296875,18000.0,0.0,0.0,0.1203090399503707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175066620111465,0.2175111025571823,-4.434746188053396e-06,0.0,0.0001526244886917,0.0,0.0,9.117223739624023,0.0,0.0,0.0,0.2903225123882293,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285700801759958,-1045.9876708984375,304.148193359375,0.6490895748138428,0.0732636675238609,0.0664533302187919,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5687267184257507,0.050000000745058,0.04811567440629,293.08892822265625,297.1499938964844,293.1499938964844,0.1488115042448043,-2451.619384765625,304.14520263671875,0.942190170288086,0.2224447876214981,0.1557923704385757,293.1530456542969,297.1499938964844,293.1499938964844,0.1742970496416092,-3764.73486328125,304.1497497558594,0.98308926820755,0.2521761655807495,0.2391532808542251,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812224699184,-220.7591247558593,291.9429626464844,0.5687267184257507,0.050000000745058,0.2282400578260421,291.1358947753906,291.1499938964844,269.4385070800781,267.5588684082031,283.6045837402344,293.4285583496094,291.1358947753906,1.0,0.1899999678134918,0.8310072422027588,0.8310072422027588,1.0,1.0,-0.8853681683540344,0.3627953231334686,0.5225728154182434,0.1821997910737991,0.0,0.0,0.3048594295978546,24.62316131591797,25.0,-0.5997837781906128,-6721.87255859375,76.4760513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365905761719,305.648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.296875,18000.0,0.0,0.0,0.1203090399503707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175066620111465,0.2175111025571823,-4.434746188053396e-06,0.0,0.0001526244886917,0.0,0.0,9.117223739624023,0.0,0.0,0.0,0.2903225123882293,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0291980933398008,-1050.17822265625,304.1473693847656,0.6500657200813293,0.0735875442624092,0.0667416304349899,294.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5687739849090576,0.050000000745058,0.0481153838336467,293.0908203125,297.1499938964844,293.1499938964844,0.1491626054048538,-2456.20458984375,304.1454162597656,0.9429312944412231,0.2228467762470245,0.1560827642679214,293.1524658203125,297.1499938964844,293.1499938964844,0.1743562817573547,-3765.763427734375,304.1496887207031,0.983230471611023,0.2522531449794769,0.2392224967479705,293.2884216308594,297.1499938964844,293.1499938964844,0.0005645846249535,-214.43768310546875,291.9201965332031,0.5687739849090576,0.050000000745058,0.2282386720180511,291.1360168457031,291.1499938964844,269.4163513183594,267.547607421875,283.5959167480469,293.4296264648437,291.1361389160156,1.0,0.1900911480188369,0.8310002684593201,0.8310002684593201,1.0,1.0,-0.8861437439918518,0.3631219863891601,0.5230217576026917,0.1824045181274414,0.0,0.0,0.3057798147201538,24.62509155273437,25.0,0.1830940991640091,-6737.1494140625,76.6150131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03765869140625,305.6598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.34765625,18000.0,0.0,0.0,0.1205236539244651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182936072349548,0.2182980477809906,-4.436642484506592e-06,0.0,0.0001528967404738,0.0,0.0,9.156682014465332,0.0,0.0,0.0,0.2904820740222931,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295392274856567,-1054.9940185546875,304.1472473144531,0.6510534882545471,0.0739152655005455,0.0670342519879341,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5688177347183228,0.050000000745058,0.0481151118874549,293.0927429199219,297.1499938964844,293.1499938964844,0.1494846045970916,-2460.39794921875,304.1456604003906,0.9436177015304564,0.2232190668582916,0.1563526540994644,293.1518859863281,297.1499938964844,293.1499938964844,0.1744152158498764,-3766.778076171875,304.1496276855469,0.9833741188049316,0.2523360848426819,0.239297553896904,293.2879638671875,297.1499938964844,293.1499938964844,0.0005486637237481,-208.1585693359375,291.8978576660156,0.5688177347183228,0.050000000745058,0.2282373756170272,291.13653564453125,291.1499938964844,269.39404296875,267.53631591796875,283.5872497558594,293.4307861328125,291.13671875,1.0,0.190181702375412,0.8309917449951172,0.8309917449951172,1.0,1.0,-0.8869071006774902,0.3634431958198547,0.5234639048576355,0.1826065629720688,0.0,0.0,0.3066253960132599,24.627426147460938,25.0,1.031133055686951,-6752.38037109375,76.75263214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0382080078125,305.6690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.66015625,18000.0,0.0,0.0,0.1207421571016311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190351784229278,0.2190396189689636,-4.438494670466753e-06,0.0,0.0001531739399069,0.0,0.0,9.194045066833496,0.0,0.0,0.0,0.2906337380409241,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300539769232273,-1064.20947265625,304.1473083496094,0.6530448794364929,0.0745791345834732,0.0676277205348014,294.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5688918232917786,0.050000000745058,0.0481146536767482,293.0966491699219,297.1499938964844,293.1499938964844,0.1500501185655594,-2467.73974609375,304.14617919921875,0.9448227882385254,0.2238750755786895,0.1568308025598526,293.1507568359375,297.1499938964844,293.1499938964844,0.174541562795639,-3768.943359375,304.1495361328125,0.983662486076355,0.2525181770324707,0.2394635379314422,293.2870788574219,297.1499938964844,293.1499938964844,0.0005248804809525,-195.25547790527344,291.85382080078125,0.5688918232917786,0.050000000745058,0.2282352000474929,291.1380310058594,291.1499938964844,269.34912109375,267.5137023925781,283.5699157714844,293.4334411621094,291.13824462890625,1.0,0.1903604418039322,0.8309747576713562,0.8309747576713562,1.0,1.0,-0.8883893489837646,0.3640696406364441,0.5243197083473206,0.1829921603202819,0.0,0.0,0.3081157207489013,24.63354682922364,25.0,1.7937519550323486,-6780.73095703125,77.02274322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0380554199219,305.68231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.1211908310651779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203483581542968,0.2203527987003326,-4.441877536009997e-06,0.0,0.0001537431235192,0.0,0.0,9.260540962219238,0.0,0.0,0.0,0.290905237197876,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300539769232273,-1064.20947265625,304.1473083496094,0.6530448794364929,0.0745791345834732,0.0676277205348014,294.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5688918232917786,0.050000000745058,0.0481146536767482,293.0966491699219,297.1499938964844,293.1499938964844,0.1500501185655594,-2467.73974609375,304.14617919921875,0.9448227882385254,0.2238750755786895,0.1568308025598526,293.1507568359375,297.1499938964844,293.1499938964844,0.174541562795639,-3768.943359375,304.1495361328125,0.983662486076355,0.2525181770324707,0.2394635379314422,293.2870788574219,297.1499938964844,293.1499938964844,0.0005248804809525,-195.25547790527344,291.85382080078125,0.5688918232917786,0.050000000745058,0.2282352000474929,291.1380310058594,291.1499938964844,269.34912109375,267.5137023925781,283.5699157714844,293.4334411621094,291.13824462890625,1.0,0.1903604418039322,0.8309747576713562,0.8309747576713562,1.0,1.0,-0.8883893489837646,0.3640696406364441,0.5243197083473206,0.1829921603202819,0.0,0.0,0.3081157207489013,24.63354682922364,25.0,1.7937519550323486,-6780.73095703125,77.02274322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0380554199219,305.68231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.1211908310651779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203483581542968,0.2203527987003326,-4.441877536009997e-06,0.0,0.0001537431235192,0.0,0.0,9.260540962219238,0.0,0.0,0.0,0.290905237197876,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306049603968858,-1073.6630859375,304.14727783203125,0.6550596356391907,0.0752551779150962,0.0682321339845657,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5689507722854614,0.050000000745058,0.048114288598299,293.1005554199219,297.1499938964844,293.1499938964844,0.1505329012870788,-2474.001953125,304.1466369628906,0.9458243250846864,0.2244288176298141,0.1572323590517044,293.149658203125,297.1499938964844,293.1499938964844,0.1746968775987625,-3771.62353515625,304.1494445800781,0.983954906463623,0.2527212798595428,0.2396497875452041,293.2862243652344,297.1499938964844,293.1499938964844,0.0005118010449223,-185.44024658203125,291.8095092773437,0.5689507722854614,0.050000000745058,0.2282334566116333,291.138916015625,291.1499938964844,269.30389404296875,267.4911193847656,283.5523681640625,293.436279296875,291.13897705078125,1.0,0.1905354261398315,0.8309577703475952,0.8309577703475952,1.0,1.0,-0.8898177742958069,0.3646827936172485,0.5251349210739136,0.1833401322364807,0.0,0.0,0.3095189034938812,24.64091110229492,25.0,1.0457091331481934,-6806.49853515625,77.28593444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372009277344,305.6932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.06640625,18000.0,0.0,0.0,0.1216490045189857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215415835380554,0.2215460240840912,-4.444871592568234e-06,0.0,0.0001543243561172,0.0,0.0,9.32094383239746,0.0,0.0,0.0,0.2911517322063446,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306049603968858,-1073.6630859375,304.14727783203125,0.6550596356391907,0.0752551779150962,0.0682321339845657,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5689507722854614,0.050000000745058,0.048114288598299,293.1005554199219,297.1499938964844,293.1499938964844,0.1505329012870788,-2474.001953125,304.1466369628906,0.9458243250846864,0.2244288176298141,0.1572323590517044,293.149658203125,297.1499938964844,293.1499938964844,0.1746968775987625,-3771.62353515625,304.1494445800781,0.983954906463623,0.2527212798595428,0.2396497875452041,293.2862243652344,297.1499938964844,293.1499938964844,0.0005118010449223,-185.44024658203125,291.8095092773437,0.5689507722854614,0.050000000745058,0.2282334566116333,291.138916015625,291.1499938964844,269.30389404296875,267.4911193847656,283.5523681640625,293.436279296875,291.13897705078125,1.0,0.1905354261398315,0.8309577703475952,0.8309577703475952,1.0,1.0,-0.8898177742958069,0.3646827936172485,0.5251349210739136,0.1833401322364807,0.0,0.0,0.3095189034938812,24.64091110229492,25.0,1.0457091331481934,-6806.49853515625,77.28593444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372009277344,305.6932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.06640625,18000.0,0.0,0.0,0.1216490045189857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215415835380554,0.2215460240840912,-4.444871592568234e-06,0.0,0.0001543243561172,0.0,0.0,9.32094383239746,0.0,0.0,0.0,0.2911517322063446,4.0,0.0,1.0
405060,293.1282653808594,297.1499938964844,293.1499938964844,0.0311718191951513,-1083.34130859375,304.1472473144531,0.6571093201637268,0.075943648815155,0.0688475146889686,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5690069198608398,0.050000000745058,0.0481139384210109,293.1042785644531,297.1499938964844,293.1499938964844,0.1509679108858108,-2479.65234375,304.14703369140625,0.9467109441757202,0.2249251902103424,0.1575870066881179,293.14862060546875,297.1499938964844,293.1499938964844,0.1748805046081543,-3774.8056640625,304.1493225097656,0.9842644929885864,0.2529438436031341,0.2398545444011688,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950297879986,-170.6888885498047,291.7647399902344,0.5690069198608398,0.050000000745058,0.2282318025827407,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342102050781,293.4389038085937,291.1390075683594,1.0,0.190707117319107,0.8309373259544373,0.8309373259544373,1.0,1.0,-0.8912253379821777,0.3653030693531036,0.5259222388267517,0.183642029762268,0.0,0.0,0.3109729290008545,24.64768409729004,25.0,0.237247422337532,-6832.63623046875,77.54519653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0362548828125,305.7045593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9453125,18000.0,0.0,0.0,0.1221117377281189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227646559476852,0.222769096493721,-4.447822902875487e-06,0.0,0.0001549113803775,0.0,0.0,9.38275909423828,0.0,0.0,0.0,0.2914025783538818,4.0,0.0,1.0
405120,293.1282653808594,297.1499938964844,293.1499938964844,0.0311718191951513,-1083.34130859375,304.1472473144531,0.6571093201637268,0.075943648815155,0.0688475146889686,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5690069198608398,0.050000000745058,0.0481139384210109,293.1042785644531,297.1499938964844,293.1499938964844,0.1509679108858108,-2479.65234375,304.14703369140625,0.9467109441757202,0.2249251902103424,0.1575870066881179,293.14862060546875,297.1499938964844,293.1499938964844,0.1748805046081543,-3774.8056640625,304.1493225097656,0.9842644929885864,0.2529438436031341,0.2398545444011688,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950297879986,-170.6888885498047,291.7647399902344,0.5690069198608398,0.050000000745058,0.2282318025827407,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342102050781,293.4389038085937,291.1390075683594,1.0,0.190707117319107,0.8309373259544373,0.8309373259544373,1.0,1.0,-0.8912253379821777,0.3653030693531036,0.5259222388267517,0.183642029762268,0.0,0.0,0.3109729290008545,24.64768409729004,25.0,0.237247422337532,-6832.63623046875,77.54519653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0362548828125,305.7045593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9453125,18000.0,0.0,0.0,0.1221117377281189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227646559476852,0.222769096493721,-4.447822902875487e-06,0.0,0.0001549113803775,0.0,0.0,9.38275909423828,0.0,0.0,0.0,0.2914025783538818,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317548513412475,-1093.2393798828125,304.1471862792969,0.6592048406600952,0.0766461864113807,0.0694752112030983,294.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5690674781799316,0.050000000745058,0.0481135621666908,293.107666015625,297.1499938964844,293.1499938964844,0.1513721644878387,-2484.91162109375,304.1473388671875,0.9475381374359132,0.2253865897655487,0.1579138338565826,293.1476135253906,297.1499938964844,293.1499938964844,0.1750865280628204,-3778.376953125,304.1492004394531,0.9846001863479614,0.253186285495758,0.2400780320167541,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822154296562,-158.46875,291.72003173828125,0.5690674781799316,0.050000000745058,0.2282300293445587,291.1387634277344,291.1499938964844,269.213623046875,267.4461364746094,283.51531982421875,293.44110107421875,291.13873291015625,1.0,0.190876305103302,0.8309168815612793,0.8309168815612793,1.0,1.0,-0.8926365971565247,0.3659467101097107,0.526689887046814,0.1838900297880172,0.0,0.0,0.3124852180480957,24.652755737304688,25.0,-0.2743853628635406,-6859.6669921875,77.80317687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350646972656,305.71630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.1225809529423713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240418195724487,0.2240462750196457,-4.4508879000204615e-06,0.0,0.0001555066410219,0.0,0.0,9.447420120239258,0.0,0.0,0.0,0.291664570569992,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317548513412475,-1093.2393798828125,304.1471862792969,0.6592048406600952,0.0766461864113807,0.0694752112030983,294.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5690674781799316,0.050000000745058,0.0481135621666908,293.107666015625,297.1499938964844,293.1499938964844,0.1513721644878387,-2484.91162109375,304.1473388671875,0.9475381374359132,0.2253865897655487,0.1579138338565826,293.1476135253906,297.1499938964844,293.1499938964844,0.1750865280628204,-3778.376953125,304.1492004394531,0.9846001863479614,0.253186285495758,0.2400780320167541,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822154296562,-158.46875,291.72003173828125,0.5690674781799316,0.050000000745058,0.2282300293445587,291.1387634277344,291.1499938964844,269.213623046875,267.4461364746094,283.51531982421875,293.44110107421875,291.13873291015625,1.0,0.190876305103302,0.8309168815612793,0.8309168815612793,1.0,1.0,-0.8926365971565247,0.3659467101097107,0.526689887046814,0.1838900297880172,0.0,0.0,0.3124852180480957,24.652755737304688,25.0,-0.2743853628635406,-6859.6669921875,77.80317687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350646972656,305.71630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.1225809529423713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240418195724487,0.2240462750196457,-4.4508879000204615e-06,0.0,0.0001555066410219,0.0,0.0,9.447420120239258,0.0,0.0,0.0,0.291664570569992,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320526324212551,-1098.273681640625,304.14715576171875,0.6602712273597717,0.0770031511783599,0.069794088602066,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5690996646881104,0.050000000745058,0.048113364726305,293.1092834472656,297.1499938964844,293.1499938964844,0.1515652239322662,-2487.426025390625,304.1474609375,0.9479356408119202,0.225606307387352,0.1580693274736404,293.1470947265625,297.1499938964844,293.1499938964844,0.175197347998619,-3780.297607421875,304.1491394042969,0.984778106212616,0.2533151507377624,0.240196943283081,293.28399658203125,297.1499938964844,293.1499938964844,0.0004759657895192,-152.3733673095703,291.69775390625,0.5690996646881104,0.050000000745058,0.2282290905714035,291.1385803222656,291.1499938964844,269.1912536621094,267.4349670410156,283.5055847167969,293.4420471191406,291.1385192871094,1.0,0.1909602582454681,0.8309066891670227,0.8309066891670227,1.0,1.0,-0.8933472633361816,0.3662803173065185,0.5270669460296631,0.1839909553527832,0.0,0.0,0.31326824426651,24.654584884643555,25.0,-0.4393393695354461,-6873.5732421875,77.9322280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03436279296875,305.72235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.122818998992443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247047424316406,0.2247091978788375,-4.452479970495915e-06,0.0,0.0001558086223667,0.0,0.0,9.48104476928711,0.0,0.0,0.0,0.2918007969856262,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323544219136238,-1103.3616943359375,304.1471252441406,0.6613492369651794,0.0773637667298317,0.0701162666082382,294.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5691326260566711,0.050000000745058,0.0481131635606288,293.1108093261719,297.1499938964844,293.1499938964844,0.1517527550458908,-2489.869140625,304.1475830078125,0.948323130607605,0.2258196324110031,0.1582201570272445,293.1466064453125,297.1499938964844,293.1499938964844,0.1753128319978714,-3782.2978515625,304.14910888671875,0.984961986541748,0.253448873758316,0.240320473909378,293.2835388183594,297.1499938964844,293.1499938964844,0.0004697801487054,-146.311279296875,291.675537109375,0.5691326260566711,0.050000000745058,0.2282281219959259,291.13836669921875,291.1499938964844,269.16900634765625,267.42388916015625,283.49566650390625,293.4429016113281,291.1383056640625,1.0,0.1910439282655716,0.8308945894241333,0.8308945894241333,1.0,1.0,-0.894061803817749,0.3666223287582397,0.5274394750595093,0.1840753704309463,0.0,0.0,0.3140689134597778,24.65599632263184,25.0,-0.5480123162269592,-6887.7431640625,78.06149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03350830078125,305.7284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.337890625,18000.0,0.0,0.0,0.1230598464608192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253847569227218,0.2253892123699188,-4.454115241969703e-06,0.0,0.0001561141689307,0.0,0.0,9.515583992004396,0.0,0.0,0.0,0.2919407784938812,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329694189131259,-1113.6893310546875,304.1470642089844,0.6635375618934631,0.0780955329537391,0.0707701295614242,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5691996812820435,0.050000000745058,0.0481127500534057,293.1136474609375,297.1499938964844,293.1499938964844,0.1521132588386535,-2494.568115234375,304.1477966308594,0.9490714073181152,0.2262305170297622,0.1585100293159485,293.1456604003906,297.1499938964844,293.1499938964844,0.1755564510822296,-3786.5146484375,304.14898681640625,0.9853452444076538,0.2537302076816559,0.2405807375907898,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574389022309,-134.2595977783203,291.63140869140625,0.5691996812820435,0.050000000745058,0.2282261699438095,291.13787841796875,291.1499938964844,269.1250305175781,267.4018859863281,283.47528076171875,293.4443664550781,291.1378173828125,1.0,0.1912108212709427,0.8308703303337097,0.8308703303337097,1.0,1.0,-0.8955039381980896,0.3673343062400818,0.5281696319580078,0.184190958738327,0.0,0.0,0.315718412399292,24.65768051147461,25.0,-0.6482733488082886,-6916.82421875,78.32109832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0314025878906,305.7410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.98046875,18000.0,0.0,0.0,0.1235513091087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267934083938598,0.2267978638410568,-4.457519025891088e-06,0.0,0.0001567376457387,0.0,0.0,9.587300300598145,0.0,0.0,0.0,0.2922315597534179,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329694189131259,-1113.6893310546875,304.1470642089844,0.6635375618934631,0.0780955329537391,0.0707701295614242,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5691996812820435,0.050000000745058,0.0481127500534057,293.1136474609375,297.1499938964844,293.1499938964844,0.1521132588386535,-2494.568115234375,304.1477966308594,0.9490714073181152,0.2262305170297622,0.1585100293159485,293.1456604003906,297.1499938964844,293.1499938964844,0.1755564510822296,-3786.5146484375,304.14898681640625,0.9853452444076538,0.2537302076816559,0.2405807375907898,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574389022309,-134.2595977783203,291.63140869140625,0.5691996812820435,0.050000000745058,0.2282261699438095,291.13787841796875,291.1499938964844,269.1250305175781,267.4018859863281,283.47528076171875,293.4443664550781,291.1378173828125,1.0,0.1912108212709427,0.8308703303337097,0.8308703303337097,1.0,1.0,-0.8955039381980896,0.3673343062400818,0.5281696319580078,0.184190958738327,0.0,0.0,0.315718412399292,24.65768051147461,25.0,-0.6482733488082886,-6916.82421875,78.32109832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0314025878906,305.7410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.98046875,18000.0,0.0,0.0,0.1235513091087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267934083938598,0.2267978638410568,-4.457519025891088e-06,0.0,0.0001567376457387,0.0,0.0,9.587300300598145,0.0,0.0,0.0,0.2922315597534179,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0335993841290473,-1124.21533203125,304.1470031738281,0.6657667756080627,0.0788410976529121,0.0714365690946579,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5692674517631531,0.050000000745058,0.0481123328208923,293.1162414550781,297.1499938964844,293.1499938964844,0.1524581015110016,-2499.0654296875,304.14794921875,0.9497905969619752,0.2266256958246231,0.1587875783443451,293.14471435546875,297.1499938964844,293.1499938964844,0.1758162826299667,-3791.007080078125,304.1488952636719,0.9857475757598876,0.254029780626297,0.2408584505319595,293.2816162109375,297.1499938964844,293.1499938964844,0.000445003475761,-122.3332061767578,291.5876770019531,0.5692674517631531,0.050000000745058,0.2282241880893707,291.1374206542969,291.1499938964844,269.0819396972656,267.38018798828125,283.45416259765625,293.4455261230469,291.1373596191406,1.0,0.191377654671669,0.8308460712432861,0.8308460712432861,1.0,1.0,-0.8969672918319702,0.3680874705314636,0.5288798809051514,0.1842304468154907,0.0,0.0,0.3174302577972412,24.65789794921875,25.0,-0.6574623584747314,-6946.8671875,78.58291625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287170410156,305.7538757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.634765625,18000.0,0.0,0.0,0.1240584775805473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282658964395523,0.2282703518867492,-4.461103799258126e-06,0.0,0.0001573810295667,0.0,0.0,9.662519454956056,0.0,0.0,0.0,0.2925367653369903,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0335993841290473,-1124.21533203125,304.1470031738281,0.6657667756080627,0.0788410976529121,0.0714365690946579,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5692674517631531,0.050000000745058,0.0481123328208923,293.1162414550781,297.1499938964844,293.1499938964844,0.1524581015110016,-2499.0654296875,304.14794921875,0.9497905969619752,0.2266256958246231,0.1587875783443451,293.14471435546875,297.1499938964844,293.1499938964844,0.1758162826299667,-3791.007080078125,304.1488952636719,0.9857475757598876,0.254029780626297,0.2408584505319595,293.2816162109375,297.1499938964844,293.1499938964844,0.000445003475761,-122.3332061767578,291.5876770019531,0.5692674517631531,0.050000000745058,0.2282241880893707,291.1374206542969,291.1499938964844,269.0819396972656,267.38018798828125,283.45416259765625,293.4455261230469,291.1373596191406,1.0,0.191377654671669,0.8308460712432861,0.8308460712432861,1.0,1.0,-0.8969672918319702,0.3680874705314636,0.5288798809051514,0.1842304468154907,0.0,0.0,0.3174302577972412,24.65789794921875,25.0,-0.6574623584747314,-6946.8671875,78.58291625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287170410156,305.7538757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.634765625,18000.0,0.0,0.0,0.1240584775805473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282658964395523,0.2282703518867492,-4.461103799258126e-06,0.0,0.0001573810295667,0.0,0.0,9.662519454956056,0.0,0.0,0.0,0.2925367653369903,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342430621385574,-1134.921142578125,304.1469116210937,0.6680315136909485,0.0795992091298103,0.0721145048737526,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5693350434303284,0.050000000745058,0.0481119193136692,293.1185302734375,297.1499938964844,293.1499938964844,0.1527942717075348,-2503.452392578125,304.1480712890625,0.9504926800727844,0.2270142436027526,0.1590588092803955,293.1438293457031,297.1499938964844,293.1499938964844,0.1760907620191574,-3795.747802734375,304.1488037109375,0.9861659407615662,0.2543460130691528,0.2411521822214126,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323230532463,-110.52755737304688,291.5443725585937,0.5693350434303284,0.050000000745058,0.2282222211360931,291.136962890625,291.1499938964844,269.0399780273437,267.35888671875,283.4324035644531,293.4463806152344,291.13690185546875,1.0,0.1915450543165207,0.8308157324790955,0.8308157324790955,1.0,1.0,-0.8984561562538147,0.3688850402832031,0.5295711159706116,0.1841898113489151,0.0,0.0,0.319198876619339,24.65673828125,28.0,-0.6314650177955627,-6977.80908203125,78.84786224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025390625,305.766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.294921875,18000.0,0.0,0.0,0.1245834231376648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229798287153244,0.2298027426004409,-4.4648622861132026e-06,0.0,0.0001580469834152,0.0,0.0,9.741073608398438,0.0,0.0,0.0,0.2928557395935058,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342430621385574,-1134.921142578125,304.1469116210937,0.6680315136909485,0.0795992091298103,0.0721145048737526,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5693350434303284,0.050000000745058,0.0481119193136692,293.1185302734375,297.1499938964844,293.1499938964844,0.1527942717075348,-2503.452392578125,304.1480712890625,0.9504926800727844,0.2270142436027526,0.1590588092803955,293.1438293457031,297.1499938964844,293.1499938964844,0.1760907620191574,-3795.747802734375,304.1488037109375,0.9861659407615662,0.2543460130691528,0.2411521822214126,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323230532463,-110.52755737304688,291.5443725585937,0.5693350434303284,0.050000000745058,0.2282222211360931,291.136962890625,291.1499938964844,269.0399780273437,267.35888671875,283.4324035644531,293.4463806152344,291.13690185546875,1.0,0.1915450543165207,0.8308157324790955,0.8308157324790955,1.0,1.0,-0.8984561562538147,0.3688850402832031,0.5295711159706116,0.1841898113489151,0.0,0.0,0.319198876619339,24.65673828125,28.0,-0.6314650177955627,-6977.80908203125,78.84786224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025390625,305.766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.294921875,18000.0,0.0,0.0,0.1245834231376648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229798287153244,0.2298027426004409,-4.4648622861132026e-06,0.0,0.0001580469834152,0.0,0.0,9.741073608398438,0.0,0.0,0.0,0.2928557395935058,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349190570414066,-1146.1212158203125,304.1468200683594,0.6664700508117676,0.080364741384983,0.0728231072425842,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5656139254570007,0.050000000745058,0.0481348522007465,293.1205444335937,297.1499938964844,293.1499938964844,0.1531492471694946,-2508.096923828125,304.14813232421875,0.9453141689300536,0.2274001985788345,0.1593453139066696,293.1429748535156,297.1499938964844,293.1499938964844,0.1764004975557327,-3801.103271484375,304.148681640625,0.981920599937439,0.2546747028827667,0.2414825409650802,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193228669464,-98.87672424316406,291.5013732910156,0.5656139254570007,0.050000000745058,0.2283310145139694,291.1363830566406,291.1499938964844,268.99932861328125,267.33807373046875,283.4098815917969,293.447021484375,291.1362609863281,1.0,0.1929138153791427,0.8307853937149048,0.8307853937149048,1.0,1.0,-0.9002048373222351,0.3698340952396393,0.5303707718849182,0.1841119974851608,0.0,0.0,0.3210483491420746,25.24774742126465,31.0,-0.9624361395835876,-7010.51806640625,80.06707000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0214538574219,305.77935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.875,18000.0,0.0,0.0,0.125128835439682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313997000455856,0.2314041703939438,-4.468799488677178e-06,0.0,0.0001587388833286,0.0,0.0,9.823423385620115,0.0,0.0,0.0,0.293190449476242,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349190570414066,-1146.1212158203125,304.1468200683594,0.6664700508117676,0.080364741384983,0.0728231072425842,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5656139254570007,0.050000000745058,0.0481348522007465,293.1205444335937,297.1499938964844,293.1499938964844,0.1531492471694946,-2508.096923828125,304.14813232421875,0.9453141689300536,0.2274001985788345,0.1593453139066696,293.1429748535156,297.1499938964844,293.1499938964844,0.1764004975557327,-3801.103271484375,304.148681640625,0.981920599937439,0.2546747028827667,0.2414825409650802,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193228669464,-98.87672424316406,291.5013732910156,0.5656139254570007,0.050000000745058,0.2283310145139694,291.1363830566406,291.1499938964844,268.99932861328125,267.33807373046875,283.4098815917969,293.447021484375,291.1362609863281,1.0,0.1929138153791427,0.8307853937149048,0.8307853937149048,1.0,1.0,-0.9002048373222351,0.3698340952396393,0.5303707718849182,0.1841119974851608,0.0,0.0,0.3210483491420746,25.24774742126465,31.0,-0.9624361395835876,-7010.51806640625,80.06707000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0214538574219,305.77935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.875,18000.0,0.0,0.0,0.125128835439682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313997000455856,0.2314041703939438,-4.468799488677178e-06,0.0,0.0001587388833286,0.0,0.0,9.823423385620115,0.0,0.0,0.0,0.293190449476242,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352674052119255,-1151.8785400390625,304.1467590332031,0.664440393447876,0.0807485431432724,0.073186382651329,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5625145435333252,0.050000000745058,0.0481545738875865,293.1214599609375,297.1499938964844,293.1499938964844,0.1533352732658386,-2510.53564453125,304.14813232421875,0.9407318234443665,0.2275926321744918,0.1594939976930618,293.142578125,297.1499938964844,293.1499938964844,0.1765686124563217,-3804.012451171875,304.14862060546875,0.9781240224838256,0.2548421621322632,0.2416591942310333,293.2790222167969,297.1499938964844,293.1499938964844,0.0004126687708776,-93.10499572753906,291.4798583984375,0.5625145435333252,0.050000000745058,0.2284245640039444,291.13592529296875,291.1499938964844,268.9795837402344,267.3278503417969,283.3984069824219,293.44732666015625,291.1357727050781,1.0,0.1939539462327957,0.8307701945304871,0.8307701945304871,1.0,1.0,-0.9011672139167786,0.3703611493110657,0.5308060646057129,0.1840573102235794,0.0,0.0,0.3220352232456207,25.7525634765625,31.0,-1.1836551427841189,-7027.8125,81.01520538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191650390625,305.78570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.517578125,18000.0,0.0,0.0,0.1254111528396606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322506308555603,0.2322551012039184,-4.470871317607816e-06,0.0,0.0001590970350662,0.0,0.0,9.867237091064451,0.0,0.0,0.0,0.293368399143219,4.0,0.0,1.0
