time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356212444603443,-1157.71630859375,304.1466979980469,0.6618368625640869,0.0811331495642662,0.0735546052455902,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5588335990905762,0.050000000745058,0.0481787845492363,293.122314453125,297.1499938964844,293.1499938964844,0.1535256952047348,-2513.03271484375,304.1481018066406,0.9351670145988464,0.2277857363224029,0.1596461981534958,293.1421813964844,297.1499938964844,293.1499938964844,0.1767430007457733,-3807.02880859375,304.1485595703125,0.9734030365943908,0.2550115287303924,0.2418421953916549,293.2784729003906,297.1499938964844,293.1499938964844,0.0004059132770635,-87.3817367553711,291.4584350585937,0.5588335990905762,0.050000000745058,0.2285394072532653,291.1354064941406,291.1499938964844,268.96026611328125,267.3177795410156,283.3868103027344,293.4476013183594,291.1352844238281,1.0,0.1951927095651626,0.8307490348815918,0.8307490348815918,1.0,1.0,-0.9021782875061036,0.3709184527397156,0.5312598347663879,0.1839896738529205,0.0,0.0,0.323059618473053,26.371065139770508,34.0,-1.297785401344299,-7045.763671875,82.14868927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166015625,305.79229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.12109375,18000.0,0.0,0.0,0.1257010847330093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2331410497426986,0.2331455200910568,-4.473042736208299e-06,0.0,0.0001594648638274,0.0,0.0,9.913164138793944,0.0,0.0,0.0,0.293554812669754,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363432876765728,-1169.598388671875,304.1466064453125,0.655441403388977,0.0819046422839164,0.0743044167757034,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5502333641052246,0.050000000745058,0.0482390634715557,293.12384033203125,297.1499938964844,293.1499938964844,0.1539200544357299,-2518.2041015625,304.1481018066406,0.921940267086029,0.2281790226697921,0.1599628031253814,293.1414794921875,297.1499938964844,293.1499938964844,0.1771068722009658,-3813.31591796875,304.1484375,0.9615403413772584,0.2553556561470032,0.2422252744436264,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920024028047,-76.03414154052734,291.4159851074219,0.5502333641052246,0.050000000745058,0.2288253456354141,291.1344299316406,291.1499938964844,268.9230041503906,267.298095703125,283.36328125,293.4480895996094,291.1343078613281,1.0,0.1981783509254455,0.830706775188446,0.830706775188446,1.0,1.0,-0.9043333530426024,0.3721186518669128,0.5322147011756897,0.1838142722845077,0.0,0.0,0.3252006471157074,27.90849494934082,37.0,-1.314130783081055,-7083.283203125,84.90990447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0105285644531,305.8057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3984375,18000.0,0.0,0.0,0.126307412981987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350213378667831,0.2350258082151413,-4.477678885450587e-06,0.0,0.0001602340344106,0.0,0.0,10.010506629943848,0.0,0.0,0.0,0.2939502894878387,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363432876765728,-1169.598388671875,304.1466064453125,0.655441403388977,0.0819046422839164,0.0743044167757034,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5502333641052246,0.050000000745058,0.0482390634715557,293.12384033203125,297.1499938964844,293.1499938964844,0.1539200544357299,-2518.2041015625,304.1481018066406,0.921940267086029,0.2281790226697921,0.1599628031253814,293.1414794921875,297.1499938964844,293.1499938964844,0.1771068722009658,-3813.31591796875,304.1484375,0.9615403413772584,0.2553556561470032,0.2422252744436264,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920024028047,-76.03414154052734,291.4159851074219,0.5502333641052246,0.050000000745058,0.2288253456354141,291.1344299316406,291.1499938964844,268.9230041503906,267.298095703125,283.36328125,293.4480895996094,291.1343078613281,1.0,0.1981783509254455,0.830706775188446,0.830706775188446,1.0,1.0,-0.9043333530426024,0.3721186518669128,0.5322147011756897,0.1838142722845077,0.0,0.0,0.3252006471157074,27.90849494934082,37.0,-1.314130783081055,-7083.283203125,84.90990447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0105285644531,305.8057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3984375,18000.0,0.0,0.0,0.126307412981987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350213378667831,0.2350258082151413,-4.477678885450587e-06,0.0,0.0001602340344106,0.0,0.0,10.010506629943848,0.0,0.0,0.0,0.2939502894878387,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370817668735981,-1181.7144775390625,304.1465148925781,0.6482048630714417,0.0826786532998085,0.0750694498419761,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.540730893611908,0.050000000745058,0.0483128242194652,293.12506103515625,297.1499938964844,293.1499938964844,0.1543395519256591,-2523.705322265625,304.14801025390625,0.907617449760437,0.2285942733287811,0.1603017896413803,293.14080810546875,297.1499938964844,293.1499938964844,0.1774878948926925,-3819.89013671875,304.1483154296875,0.947156548500061,0.2557059228420257,0.2426279187202453,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3740539550781,0.540730893611908,0.050000000745058,0.2291752398014068,291.133544921875,291.1499938964844,268.88775634765625,267.27911376953125,283.33941650390625,293.4483947753906,291.1334533691406,1.0,0.2017117589712143,0.8306645154953003,0.8306645154953003,1.0,1.0,-0.906649887561798,0.3734253942966461,0.5332245230674744,0.1835837066173553,0.0,0.0,0.3274534940719604,29.78726959228516,40.0,-1.2170732021331787,-7122.685546875,88.24099731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,305.81939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7421875,18000.0,0.0,0.0,0.1269530057907104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370202392339706,0.23702472448349,-4.482672466110671e-06,0.0,0.0001610530307516,0.0,0.0,10.11449909210205,0.0,0.0,0.0,0.2943734228610992,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370817668735981,-1181.7144775390625,304.1465148925781,0.6482048630714417,0.0826786532998085,0.0750694498419761,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.540730893611908,0.050000000745058,0.0483128242194652,293.12506103515625,297.1499938964844,293.1499938964844,0.1543395519256591,-2523.705322265625,304.14801025390625,0.907617449760437,0.2285942733287811,0.1603017896413803,293.14080810546875,297.1499938964844,293.1499938964844,0.1774878948926925,-3819.89013671875,304.1483154296875,0.947156548500061,0.2557059228420257,0.2426279187202453,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3740539550781,0.540730893611908,0.050000000745058,0.2291752398014068,291.133544921875,291.1499938964844,268.88775634765625,267.27911376953125,283.33941650390625,293.4483947753906,291.1334533691406,1.0,0.2017117589712143,0.8306645154953003,0.8306645154953003,1.0,1.0,-0.906649887561798,0.3734253942966461,0.5332245230674744,0.1835837066173553,0.0,0.0,0.3274534940719604,29.78726959228516,40.0,-1.2170732021331787,-7122.685546875,88.24099731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,305.81939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7421875,18000.0,0.0,0.0,0.1269530057907104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370202392339706,0.23702472448349,-4.482672466110671e-06,0.0,0.0001610530307516,0.0,0.0,10.11449909210205,0.0,0.0,0.0,0.2943734228610992,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.037875909358263,-1194.7042236328125,304.1463317871094,0.6409621238708496,0.0835378915071487,0.0758958235383033,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5311072468757629,0.050000000745058,0.0483971498906612,293.12554931640625,297.1499938964844,293.1499938964844,0.1548246890306472,-2530.0634765625,304.1478576660156,0.8941785097122192,0.229125440120697,0.1607079803943634,293.1399230957031,297.1499938964844,293.1499938964844,0.1778995245695114,-3826.97412109375,304.148193359375,0.9314776062965392,0.2561179101467132,0.2430808395147323,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5311072468757629,0.050000000745058,0.2295752465724945,291.133544921875,291.1499938964844,268.8547668457031,267.26092529296875,283.3204040527344,293.4571838378906,291.13360595703125,1.0,0.205655425786972,0.8306071162223816,0.8306071162223816,1.0,1.0,-0.9092538952827454,0.3748930692672729,0.5343608260154724,0.183324784040451,0.0,0.0,0.329670637845993,31.93500328063965,43.0,0.0140941962599754,-7162.1376953125,92.06051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949645996094,305.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.63671875,18000.0,0.0,0.0,0.1276388168334961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390657812356948,0.2390702664852142,-4.487952537601814e-06,0.0,0.0001619230606593,0.0,0.0,10.221687316894531,0.0,0.0,0.0,0.2948101162910461,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.037875909358263,-1194.7042236328125,304.1463317871094,0.6409621238708496,0.0835378915071487,0.0758958235383033,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5311072468757629,0.050000000745058,0.0483971498906612,293.12554931640625,297.1499938964844,293.1499938964844,0.1548246890306472,-2530.0634765625,304.1478576660156,0.8941785097122192,0.229125440120697,0.1607079803943634,293.1399230957031,297.1499938964844,293.1499938964844,0.1778995245695114,-3826.97412109375,304.148193359375,0.9314776062965392,0.2561179101467132,0.2430808395147323,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5311072468757629,0.050000000745058,0.2295752465724945,291.133544921875,291.1499938964844,268.8547668457031,267.26092529296875,283.3204040527344,293.4571838378906,291.13360595703125,1.0,0.205655425786972,0.8306071162223816,0.8306071162223816,1.0,1.0,-0.9092538952827454,0.3748930692672729,0.5343608260154724,0.183324784040451,0.0,0.0,0.329670637845993,31.93500328063965,43.0,0.0140941962599754,-7162.1376953125,92.06051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949645996094,305.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.63671875,18000.0,0.0,0.0,0.1276388168334961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390657812356948,0.2390702664852142,-4.487952537601814e-06,0.0,0.0001619230606593,0.0,0.0,10.221687316894531,0.0,0.0,0.0,0.2948101162910461,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387280285358428,-1208.625244140625,304.1461486816406,0.6340245008468628,0.084415279328823,0.0767769962549209,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5218368172645569,0.050000000745058,0.048490185290575,293.1256103515625,297.1499938964844,293.1499938964844,0.1554097682237625,-2537.747802734375,304.1476135253906,0.8811652660369873,0.2297301441431045,0.1611903309822082,293.1390380859375,297.1499938964844,293.1499938964844,0.1783701032400131,-3835.090576171875,304.14801025390625,0.9158116579055786,0.2565546631813049,0.2435860782861709,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5218368172645569,0.050000000745058,0.2300165593624115,291.1329650878906,291.1499938964844,268.82427978515625,267.2435913085937,283.2975158691406,293.4596862792969,291.1327819824219,1.0,0.2099053263664245,0.8305496573448181,0.8305496573448181,1.0,1.0,-0.9121379256248474,0.3765167593955993,0.535621166229248,0.1830433011054992,0.0,0.0,0.3319608271121979,34.30463790893555,46.0,-1.1763019561767578,-7203.13232421875,96.30137634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98638916015625,305.8443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.27734375,18000.0,0.0,0.0,0.1283618956804275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410980761051178,0.2411025762557983,-4.49318304163171e-06,0.0,0.0001628403551876,0.0,0.0,10.32855987548828,0.0,0.0,0.0,0.2952476739883423,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387280285358428,-1208.625244140625,304.1461486816406,0.6340245008468628,0.084415279328823,0.0767769962549209,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5218368172645569,0.050000000745058,0.048490185290575,293.1256103515625,297.1499938964844,293.1499938964844,0.1554097682237625,-2537.747802734375,304.1476135253906,0.8811652660369873,0.2297301441431045,0.1611903309822082,293.1390380859375,297.1499938964844,293.1499938964844,0.1783701032400131,-3835.090576171875,304.14801025390625,0.9158116579055786,0.2565546631813049,0.2435860782861709,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5218368172645569,0.050000000745058,0.2300165593624115,291.1329650878906,291.1499938964844,268.82427978515625,267.2435913085937,283.2975158691406,293.4596862792969,291.1327819824219,1.0,0.2099053263664245,0.8305496573448181,0.8305496573448181,1.0,1.0,-0.9121379256248474,0.3765167593955993,0.535621166229248,0.1830433011054992,0.0,0.0,0.3319608271121979,34.30463790893555,46.0,-1.1763019561767578,-7203.13232421875,96.30137634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98638916015625,305.8443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.27734375,18000.0,0.0,0.0,0.1283618956804275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410980761051178,0.2411025762557983,-4.49318304163171e-06,0.0,0.0001628403551876,0.0,0.0,10.32855987548828,0.0,0.0,0.0,0.2952476739883423,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391494818031787,-1215.5052490234375,304.1460876464844,0.6306281089782715,0.0848398506641388,0.0772100985050201,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.517413318157196,0.050000000745058,0.0485396459698677,293.1255798339844,297.1499938964844,293.1499938964844,0.1557218581438064,-2541.846923828125,304.1474609375,0.8748512268066406,0.2300451695919037,0.1614433377981186,293.138671875,297.1499938964844,293.1499938964844,0.1786105781793594,-3839.238037109375,304.14794921875,0.9083976745605468,0.2567655146121979,0.2438373118638992,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.517413318157196,0.050000000745058,0.2302511781454086,291.1322326660156,291.1499938964844,268.8100280761719,267.2352905273437,283.28546142578125,293.4596862792969,291.132080078125,1.0,0.2121154367923736,0.8305209875106812,0.8305209875106812,1.0,1.0,-0.9136037826538086,0.3773501813411712,0.5362535715103149,0.1828791797161102,0.0,0.0,0.3332160711288452,35.563724517822266,46.0,-1.4921690225601196,-7225.2421875,98.5517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98193359375,305.8510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.595703125,18000.0,0.0,0.0,0.1287380903959274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24222032725811,0.2422248274087906,-4.4959801925870124e-06,0.0,0.0001633175997994,0.0,0.0,10.387550354003906,0.0,0.0,0.0,0.2954877316951751,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395638085901737,-1222.2620849609375,304.1460266113281,0.627284824848175,0.0852548778057098,0.0776359885931015,294.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5131636261940002,0.050000000745058,0.0485908202826976,293.12548828125,297.1499938964844,293.1499938964844,0.1560420393943786,-2546.046875,304.1473388671875,0.8687229752540588,0.2303711920976638,0.161704272031784,293.13836669921875,297.1499938964844,293.1499938964844,0.1788457483053207,-3843.285888671875,304.1478881835937,0.9015367031097412,0.2569697499275207,0.2440842688083648,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5131636261940002,0.050000000745058,0.2304939180612564,291.13165283203125,291.1499938964844,268.7965087890625,267.2272033691406,283.273193359375,293.4591369628906,291.13153076171875,1.0,0.2143682986497879,0.8304822444915771,0.8304822444915771,1.0,1.0,-0.9150771498680116,0.3781932592391968,0.5368838906288147,0.182698056101799,0.0,0.0,0.334499716758728,36.86585998535156,49.0,-1.4593708515167236,-7248.01513671875,100.8776626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977294921875,305.8582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.037109375,18000.0,0.0,0.0,0.1291254162788391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2433912754058838,0.2433957755565643,-4.498947419051547e-06,0.0,0.000163808974321,0.0,0.0,10.449338912963867,0.0,0.0,0.0,0.2957392334938049,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403725691139698,-1235.4368896484375,304.1460266113281,0.6207430362701416,0.0860595405101776,0.0784680470824241,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5052238702774048,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567157953977584,-2554.87060546875,304.1471252441406,0.8571445941925049,0.2310681641101837,0.1622575372457504,293.13787841796875,297.1499938964844,293.1499938964844,0.1792991906404495,-3851.0693359375,304.1478271484375,0.888643205165863,0.2573589384555816,0.2445641905069351,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5052238702774048,0.050000000745058,0.2310003638267517,291.1308288574219,291.1499938964844,268.77166748046875,267.2118530273437,283.24835205078125,293.45672607421875,291.1307678222656,1.0,0.2189679592847824,0.8304048180580139,0.8304048180580139,1.0,1.0,-0.9180516004562378,0.3799109756946563,0.5381406545639038,0.182291030883789,0.0,0.0,0.3371118903160095,39.5812873840332,52.0,-1.1007275581359863,-7294.49365234375,105.73050689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674377441406,305.8730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.361328125,18000.0,0.0,0.0,0.1299343705177307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458051890134811,0.2458097040653228,-4.5052161112835165e-06,0.0,0.0001648352044867,0.0,0.0,10.577484130859377,0.0,0.0,0.0,0.2962622940540313,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403725691139698,-1235.4368896484375,304.1460266113281,0.6207430362701416,0.0860595405101776,0.0784680470824241,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5052238702774048,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567157953977584,-2554.87060546875,304.1471252441406,0.8571445941925049,0.2310681641101837,0.1622575372457504,293.13787841796875,297.1499938964844,293.1499938964844,0.1792991906404495,-3851.0693359375,304.1478271484375,0.888643205165863,0.2573589384555816,0.2445641905069351,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5052238702774048,0.050000000745058,0.2310003638267517,291.1308288574219,291.1499938964844,268.77166748046875,267.2118530273437,283.24835205078125,293.45672607421875,291.1307678222656,1.0,0.2189679592847824,0.8304048180580139,0.8304048180580139,1.0,1.0,-0.9180516004562378,0.3799109756946563,0.5381406545639038,0.182291030883789,0.0,0.0,0.3371118903160095,39.5812873840332,52.0,-1.1007275581359863,-7294.49365234375,105.73050689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674377441406,305.8730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.361328125,18000.0,0.0,0.0,0.1299343705177307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458051890134811,0.2458097040653228,-4.5052161112835165e-06,0.0,0.0001648352044867,0.0,0.0,10.577484130859377,0.0,0.0,0.0,0.2962622940540313,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411583669483661,-1248.226806640625,304.1460266113281,0.6143022179603577,0.0868351683020591,0.079277217388153,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4980040192604065,0.050000000745058,0.0488091818988323,293.1243896484375,297.1499938964844,293.1499938964844,0.1574514359235763,-2564.49169921875,304.1468505859375,0.8465695977210999,0.2318447828292846,0.1628656387329101,293.1376037597656,297.1499938964844,293.1499938964844,0.1797326058149337,-3858.4892578125,304.1478271484375,0.876534640789032,0.2577245831489563,0.2450259923934936,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4980040192604065,0.050000000745058,0.2315297573804855,291.1303405761719,291.1499938964844,268.75,267.1976013183594,283.2234191894531,293.45294189453125,291.1303100585937,1.0,0.2236454784870147,0.8303273320198059,0.8303273320198059,1.0,1.0,-0.921075999736786,0.3816738724708557,0.5394021272659302,0.1818340420722961,0.0,0.0,0.3397675454616546,42.418548583984375,40.0,-0.6733212471008301,-7341.9111328125,110.81532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9572448730469,305.8882141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8984375,18000.0,0.0,0.0,0.1307870000600814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248290330171585,0.2482948452234268,-4.511786301009124e-06,0.0,0.0001659168628975,0.0,0.0,10.710285186767578,0.0,0.0,0.0,0.2968055009841919,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411583669483661,-1248.226806640625,304.1460266113281,0.6143022179603577,0.0868351683020591,0.079277217388153,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4980040192604065,0.050000000745058,0.0488091818988323,293.1243896484375,297.1499938964844,293.1499938964844,0.1574514359235763,-2564.49169921875,304.1468505859375,0.8465695977210999,0.2318447828292846,0.1628656387329101,293.1376037597656,297.1499938964844,293.1499938964844,0.1797326058149337,-3858.4892578125,304.1478271484375,0.876534640789032,0.2577245831489563,0.2450259923934936,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4980040192604065,0.050000000745058,0.2315297573804855,291.1303405761719,291.1499938964844,268.75,267.1976013183594,283.2234191894531,293.45294189453125,291.1303100585937,1.0,0.2236454784870147,0.8303273320198059,0.8303273320198059,1.0,1.0,-0.921075999736786,0.3816738724708557,0.5394021272659302,0.1818340420722961,0.0,0.0,0.3397675454616546,42.418548583984375,40.0,-0.6733212471008301,-7341.9111328125,110.81532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9572448730469,305.8882141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8984375,18000.0,0.0,0.0,0.1307870000600814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248290330171585,0.2482948452234268,-4.511786301009124e-06,0.0,0.0001659168628975,0.0,0.0,10.710285186767578,0.0,0.0,0.0,0.2968055009841919,4.0,0.0,1.0
406860,293.1195678710937,297.1499938964844,293.1499938964844,0.0418562218546867,-1259.5623779296875,304.14617919921875,0.617657482624054,0.0877013504505157,0.0800004675984382,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4992380142211914,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581939756870269,-2574.165771484375,304.14666748046875,0.8496071100234985,0.2328360378742218,0.163491204380989,293.13690185546875,297.1499938964844,293.1499938964844,0.1800683140754699,-3864.174560546875,304.14801025390625,0.8791713714599609,0.258177638053894,0.2453971207141876,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4992380142211914,0.050000000745058,0.2314343154430389,291.13092041015625,291.1499938964844,268.7300109863281,267.1838684082031,283.1981506347656,293.4472351074219,291.1311950683594,1.0,0.2225620299577713,0.830236554145813,0.830236554145813,1.0,1.0,-0.9230018854141236,0.3829810917377472,0.540020763874054,0.1810566931962967,0.0,0.0,0.3422997593879699,41.906715393066406,28.0,1.3764728307724,-7385.64697265625,110.42945098876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,305.906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1316744536161422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507619857788086,0.2507665157318115,-4.51853520644363e-06,0.0,0.000167042700923,0.0,0.0,10.843478202819824,0.0,0.0,0.0,0.2973507344722748,4.0,0.0,1.0
406920,293.1195678710937,297.1499938964844,293.1499938964844,0.0418562218546867,-1259.5623779296875,304.14617919921875,0.617657482624054,0.0877013504505157,0.0800004675984382,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4992380142211914,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581939756870269,-2574.165771484375,304.14666748046875,0.8496071100234985,0.2328360378742218,0.163491204380989,293.13690185546875,297.1499938964844,293.1499938964844,0.1800683140754699,-3864.174560546875,304.14801025390625,0.8791713714599609,0.258177638053894,0.2453971207141876,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4992380142211914,0.050000000745058,0.2314343154430389,291.13092041015625,291.1499938964844,268.7300109863281,267.1838684082031,283.1981506347656,293.4472351074219,291.1311950683594,1.0,0.2225620299577713,0.830236554145813,0.830236554145813,1.0,1.0,-0.9230018854141236,0.3829810917377472,0.540020763874054,0.1810566931962967,0.0,0.0,0.3422997593879699,41.906715393066406,28.0,1.3764728307724,-7385.64697265625,110.42945098876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,305.906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1316744536161422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507619857788086,0.2507665157318115,-4.51853520644363e-06,0.0,0.000167042700923,0.0,0.0,10.843478202819824,0.0,0.0,0.0,0.2973507344722748,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425801016390323,-1271.316162109375,304.146240234375,0.6295380592346191,0.0887182652950286,0.0807595998048782,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5080516934394836,0.050000000745058,0.0486577562987804,293.1199035644531,297.1499938964844,293.1499938964844,0.1590454280376434,-2585.24658203125,304.1463623046875,0.8651015758514404,0.2340880781412124,0.1642251908779144,293.1355895996094,297.1499938964844,293.1499938964844,0.180408626794815,-3869.93017578125,304.1481018066406,0.895062267780304,0.2587771117687225,0.2458001971244812,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5080516934394836,0.050000000745058,0.2308114320039749,291.1330261230469,291.1499938964844,268.7099914550781,267.1700744628906,283.1718444824219,293.4404296875,291.13330078125,1.0,0.2173109799623489,0.8301457762718201,0.8301457762718201,1.0,1.0,-0.9243724346160888,0.3840762078762054,0.5402962565422058,0.1800708174705505,0.0,0.0,0.3444205522537231,38.571571350097656,25.0,2.48206639289856,-7423.65576171875,105.48184204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,305.92303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.771484375,18000.0,0.0,0.0,0.1325701624155044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528882622718811,0.252892792224884,-4.524731139099458e-06,0.0,0.0001681789872236,0.0,0.0,10.959463119506836,0.0,0.0,0.0,0.2978293895721435,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425801016390323,-1271.316162109375,304.146240234375,0.6295380592346191,0.0887182652950286,0.0807595998048782,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5080516934394836,0.050000000745058,0.0486577562987804,293.1199035644531,297.1499938964844,293.1499938964844,0.1590454280376434,-2585.24658203125,304.1463623046875,0.8651015758514404,0.2340880781412124,0.1642251908779144,293.1355895996094,297.1499938964844,293.1499938964844,0.180408626794815,-3869.93017578125,304.1481018066406,0.895062267780304,0.2587771117687225,0.2458001971244812,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5080516934394836,0.050000000745058,0.2308114320039749,291.1330261230469,291.1499938964844,268.7099914550781,267.1700744628906,283.1718444824219,293.4404296875,291.13330078125,1.0,0.2173109799623489,0.8301457762718201,0.8301457762718201,1.0,1.0,-0.9243724346160888,0.3840762078762054,0.5402962565422058,0.1800708174705505,0.0,0.0,0.3444205522537231,38.571571350097656,25.0,2.48206639289856,-7423.65576171875,105.48184204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,305.92303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.771484375,18000.0,0.0,0.0,0.1325701624155044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528882622718811,0.252892792224884,-4.524731139099458e-06,0.0,0.0001681789872236,0.0,0.0,10.959463119506836,0.0,0.0,0.0,0.2978293895721435,4.0,0.0,1.0
407100,293.1176147460937,297.1499938964844,293.1499938964844,0.042977824807167,-1277.7864990234375,304.1462097167969,0.6361584663391113,0.0892641767859458,0.0811763182282447,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5131985545158386,0.050000000745058,0.0485903769731521,293.1183166503906,297.1499938964844,293.1499938964844,0.1595374494791031,-2591.657470703125,304.1461181640625,0.8740635514259338,0.2347852736711502,0.1646462529897689,293.1347961425781,297.1499938964844,293.1499938964844,0.1806149631738662,-3873.4482421875,304.1480712890625,0.9040820598602296,0.2591147124767303,0.2460404932498932,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5131985545158386,0.050000000745058,0.2304918318986892,291.1339111328125,291.1499938964844,268.70001220703125,267.16314697265625,283.1585388183594,293.4371643066406,291.1341247558594,1.0,0.2148164361715316,0.830100417137146,0.830100417137146,1.0,1.0,-0.9252015352249146,0.3846924304962158,0.5405091047286987,0.1795951575040817,0.0,0.0,0.345402181148529,36.86171340942383,25.0,2.258484601974488,-7442.25341796875,102.96588897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384765625,305.9305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.37109375,18000.0,0.0,0.0,0.1330116987228393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538585662841797,0.2538630962371826,-4.5275378397491295e-06,0.0,0.0001687391340965,0.0,0.0,11.012505531311035,0.0,0.0,0.0,0.2980484366416931,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433974415063858,-1284.6239013671875,304.1461486816406,0.6430119276046753,0.0898263752460479,0.0816137343645095,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5185385346412659,0.050000000745058,0.0485267080366611,293.1166381835937,297.1499938964844,293.1499938964844,0.1600714176893234,-2598.618408203125,304.1458435058594,0.8832846283912659,0.2355165183544159,0.1650970429182052,293.13397216796875,297.1499938964844,293.1499938964844,0.1808485239744186,-3877.447998046875,304.1479797363281,0.9137927889823914,0.2594702243804931,0.2463037222623825,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5185385346412659,0.050000000745058,0.2301898002624511,291.1343994140625,291.1499938964844,268.69000244140625,267.1561889648437,283.1454467773437,293.434326171875,291.13446044921875,1.0,0.212332546710968,0.8300554156303406,0.8300554156303406,1.0,1.0,-0.9261444211006165,0.3853567838668823,0.5407876372337341,0.1791494190692901,0.0,0.0,0.3463916480541229,35.247100830078125,25.0,1.511949062347412,-7461.13427734375,100.61878204345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,305.93798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6328125,18000.0,0.0,0.0,0.133446604013443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548094391822815,0.2548139691352844,-4.530224487098167e-06,0.0,0.0001692908554105,0.0,0.0,11.064437866210938,0.0,0.0,0.0,0.2982627153396606,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0443010665476322,-1299.3778076171875,304.1459045410156,0.6556358933448792,0.09098831564188,0.0825521051883697,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5279471278190613,0.050000000745058,0.0484273917973041,293.1131896972656,297.1499938964844,293.1499938964844,0.1612505316734314,-2613.98486328125,304.145263671875,0.8995758891105652,0.2370595037937164,0.166079968214035,293.1322631835937,297.1499938964844,293.1499938964844,0.1813921630382537,-3886.7880859375,304.14776611328125,0.9315589070320128,0.2602220773696899,0.2469003796577453,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5279471278190613,0.050000000745058,0.2297187000513076,291.1343994140625,291.1499938964844,268.6700134277344,267.1422119140625,283.1202697753906,293.4299011230469,291.1343688964844,1.0,0.2085907161235809,0.8299654126167297,0.8299654126167297,1.0,1.0,-0.92848140001297,0.386865884065628,0.5416155457496643,0.1784034371376037,0.0,0.0,0.3484626412391662,32.73349380493164,25.0,0.1355913579463958,-7501.65576171875,97.13093566894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374694824219,305.9542541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2421875,18000.0,0.0,0.0,0.1342971175909042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567879557609558,0.2567924857139587,-4.535634161584312e-06,0.0,0.0001703698071651,0.0,0.0,11.172382354736328,0.0,0.0,0.0,0.2987059950828552,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0443010665476322,-1299.3778076171875,304.1459045410156,0.6556358933448792,0.09098831564188,0.0825521051883697,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5279471278190613,0.050000000745058,0.0484273917973041,293.1131896972656,297.1499938964844,293.1499938964844,0.1612505316734314,-2613.98486328125,304.145263671875,0.8995758891105652,0.2370595037937164,0.166079968214035,293.1322631835937,297.1499938964844,293.1499938964844,0.1813921630382537,-3886.7880859375,304.14776611328125,0.9315589070320128,0.2602220773696899,0.2469003796577453,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5279471278190613,0.050000000745058,0.2297187000513076,291.1343994140625,291.1499938964844,268.6700134277344,267.1422119140625,283.1202697753906,293.4299011230469,291.1343688964844,1.0,0.2085907161235809,0.8299654126167297,0.8299654126167297,1.0,1.0,-0.92848140001297,0.386865884065628,0.5416155457496643,0.1784034371376037,0.0,0.0,0.3484626412391662,32.73349380493164,25.0,0.1355913579463958,-7501.65576171875,97.13093566894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374694824219,305.9542541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2421875,18000.0,0.0,0.0,0.1342971175909042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567879557609558,0.2567924857139587,-4.535634161584312e-06,0.0,0.0001703698071651,0.0,0.0,11.172382354736328,0.0,0.0,0.0,0.2987059950828552,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452655479311943,-1315.1566162109375,304.1456604003906,0.6673380136489868,0.092193603515625,0.0835534185171127,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5361452102661133,0.050000000745058,0.0483516231179237,293.1097106933594,297.1499938964844,293.1499938964844,0.1625404953956604,-2630.76220703125,304.1446838378906,0.9145134687423706,0.2386950403451919,0.1671478003263473,293.1305236816406,297.1499938964844,293.1499938964844,0.1820053607225418,-3897.32275390625,304.1474914550781,0.946691870689392,0.2610205709934234,0.2475666999816894,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5361452102661133,0.050000000745058,0.229359284043312,291.1340026855469,291.1499938964844,268.6499938964844,267.1281433105469,283.0970153808594,293.42730712890625,291.1339416503906,1.0,0.2057694792747497,0.8298754692077637,0.8298754692077637,1.0,1.0,-0.9312419295310974,0.3885175883769989,0.5427243709564209,0.1778629571199417,0.0,0.0,0.3506251573562622,30.823177337646484,25.0,-0.4000394642353058,-7544.966796875,94.66478729248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,305.9724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.62890625,18000.0,0.0,0.0,0.1351269334554672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588816285133362,0.2588861882686615,-4.541358975984622e-06,0.0,0.0001714225072646,0.0,0.0,11.28706169128418,0.0,0.0,0.0,0.2991760969161987,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452655479311943,-1315.1566162109375,304.1456604003906,0.6673380136489868,0.092193603515625,0.0835534185171127,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5361452102661133,0.050000000745058,0.0483516231179237,293.1097106933594,297.1499938964844,293.1499938964844,0.1625404953956604,-2630.76220703125,304.1446838378906,0.9145134687423706,0.2386950403451919,0.1671478003263473,293.1305236816406,297.1499938964844,293.1499938964844,0.1820053607225418,-3897.32275390625,304.1474914550781,0.946691870689392,0.2610205709934234,0.2475666999816894,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5361452102661133,0.050000000745058,0.229359284043312,291.1340026855469,291.1499938964844,268.6499938964844,267.1281433105469,283.0970153808594,293.42730712890625,291.1339416503906,1.0,0.2057694792747497,0.8298754692077637,0.8298754692077637,1.0,1.0,-0.9312419295310974,0.3885175883769989,0.5427243709564209,0.1778629571199417,0.0,0.0,0.3506251573562622,30.823177337646484,25.0,-0.4000394642353058,-7544.966796875,94.66478729248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,305.9724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.62890625,18000.0,0.0,0.0,0.1351269334554672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588816285133362,0.2588861882686615,-4.541358975984622e-06,0.0,0.0001714225072646,0.0,0.0,11.28706169128418,0.0,0.0,0.0,0.2991760969161987,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462770573794841,-1331.7366943359375,304.1454162597656,0.6780969500541687,0.0934376493096351,0.0846066549420356,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.543204665184021,0.050000000745058,0.0482927709817886,293.1062927246094,297.1499938964844,293.1499938964844,0.1639175713062286,-2648.625732421875,304.1441650390625,0.9286603927612304,0.2404109388589859,0.1682862043380737,293.1288146972656,297.1499938964844,293.1499938964844,0.1826692074537277,-3908.70849609375,304.147216796875,0.9590843915939332,0.2618604898452759,0.2482900768518448,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.543204665184021,0.050000000745058,0.2290801107883453,291.1337280273437,291.1499938964844,268.6300048828125,267.1139831542969,283.0761413574219,293.4263000488281,291.1337280273437,1.0,0.2036660015583038,0.8297696113586426,0.8297696113586426,1.0,1.0,-0.9343345761299132,0.3902562260627746,0.5440783500671387,0.1775446981191635,0.0,0.0,0.3528145849704742,29.34796905517578,25.0,-0.3129367232322693,-7589.68408203125,92.94033813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94146728515625,305.9913024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.265625,18000.0,0.0,0.0,0.1359425336122512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610355615615845,0.2610401213169098,-4.54735982202692e-06,0.0,0.0001724571920931,0.0,0.0,11.40578842163086,0.0,0.0,0.0,0.2996633350849151,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462770573794841,-1331.7366943359375,304.1454162597656,0.6780969500541687,0.0934376493096351,0.0846066549420356,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.543204665184021,0.050000000745058,0.0482927709817886,293.1062927246094,297.1499938964844,293.1499938964844,0.1639175713062286,-2648.625732421875,304.1441650390625,0.9286603927612304,0.2404109388589859,0.1682862043380737,293.1288146972656,297.1499938964844,293.1499938964844,0.1826692074537277,-3908.70849609375,304.147216796875,0.9590843915939332,0.2618604898452759,0.2482900768518448,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.543204665184021,0.050000000745058,0.2290801107883453,291.1337280273437,291.1499938964844,268.6300048828125,267.1139831542969,283.0761413574219,293.4263000488281,291.1337280273437,1.0,0.2036660015583038,0.8297696113586426,0.8297696113586426,1.0,1.0,-0.9343345761299132,0.3902562260627746,0.5440783500671387,0.1775446981191635,0.0,0.0,0.3528145849704742,29.34796905517578,25.0,-0.3129367232322693,-7589.68408203125,92.94033813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94146728515625,305.9913024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.265625,18000.0,0.0,0.0,0.1359425336122512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610355615615845,0.2610401213169098,-4.54735982202692e-06,0.0,0.0001724571920931,0.0,0.0,11.40578842163086,0.0,0.0,0.0,0.2996633350849151,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473266690969467,-1348.9810791015625,304.14520263671875,0.6878995895385742,0.0947158485651016,0.0857034921646118,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5492157340049744,0.050000000745058,0.0482465289533138,293.1029663085937,297.1499938964844,293.1499938964844,0.1653676182031631,-2667.385009765625,304.1437072753906,0.9411469101905824,0.2421961426734924,0.1694838851690292,293.12713623046875,297.1499938964844,293.1499938964844,0.1833753287792205,-3920.796875,304.14697265625,0.969090461730957,0.2627378702163696,0.2490621656179428,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5492157340049744,0.050000000745058,0.2288607656955719,291.1336975097656,291.1499938964844,268.6099853515625,267.0997009277344,283.0574951171875,293.4266967773437,291.1337280273437,1.0,0.2021160870790481,0.8296637535095215,0.8296637535095215,1.0,1.0,-0.9376961588859558,0.3920564949512481,0.54563969373703,0.1774328202009201,0.0,0.0,0.3549912273883819,28.19811248779297,25.0,-0.0563367679715156,-7634.87744140625,91.7753677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438171386719,306.0098571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.12890625,18000.0,0.0,0.0,0.1367486119270324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2632029950618744,0.2632075548171997,-4.55350027550594e-06,0.0,0.00017347978428,0.0,0.0,11.526006698608398,0.0,0.0,0.0,0.3001574277877807,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473266690969467,-1348.9810791015625,304.14520263671875,0.6878995895385742,0.0947158485651016,0.0857034921646118,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5492157340049744,0.050000000745058,0.0482465289533138,293.1029663085937,297.1499938964844,293.1499938964844,0.1653676182031631,-2667.385009765625,304.1437072753906,0.9411469101905824,0.2421961426734924,0.1694838851690292,293.12713623046875,297.1499938964844,293.1499938964844,0.1833753287792205,-3920.796875,304.14697265625,0.969090461730957,0.2627378702163696,0.2490621656179428,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5492157340049744,0.050000000745058,0.2288607656955719,291.1336975097656,291.1499938964844,268.6099853515625,267.0997009277344,283.0574951171875,293.4266967773437,291.1337280273437,1.0,0.2021160870790481,0.8296637535095215,0.8296637535095215,1.0,1.0,-0.9376961588859558,0.3920564949512481,0.54563969373703,0.1774328202009201,0.0,0.0,0.3549912273883819,28.19811248779297,25.0,-0.0563367679715156,-7634.87744140625,91.7753677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438171386719,306.0098571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.12890625,18000.0,0.0,0.0,0.1367486119270324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2632029950618744,0.2632075548171997,-4.55350027550594e-06,0.0,0.00017347978428,0.0,0.0,11.526006698608398,0.0,0.0,0.0,0.3001574277877807,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478641614317894,-1357.829345703125,304.1451110839844,0.6924359798431396,0.0953668802976608,0.0862665846943855,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5518471598625183,0.050000000745058,0.0482272692024707,293.101318359375,297.1499938964844,293.1499938964844,0.166117861866951,-2677.072021484375,304.1434936523437,0.9466884136199952,0.2431126236915588,0.1701027303934097,293.1263122558594,297.1499938964844,293.1499938964844,0.1837434321641922,-3927.0908203125,304.1468505859375,0.9733165502548218,0.2631899714469909,0.2494649738073349,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5518471598625183,0.050000000745058,0.2287694066762924,291.1337280273437,291.1499938964844,268.6000061035156,267.092529296875,283.048828125,293.4273681640625,291.1337585449219,1.0,0.2015145123004913,0.8296108245849609,0.8296108245849609,1.0,1.0,-0.9394652843475342,0.3929807543754577,0.5464845299720764,0.1774347722530365,0.0,0.0,0.3560707867145538,27.72274208068848,25.0,0.0295055862516164,-7657.55126953125,91.36582946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,306.0188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.10546875,18000.0,0.0,0.0,0.1371489912271499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642849087715149,0.2642894387245178,-4.556595285976073e-06,0.0,0.0001739877188811,0.0,0.0,11.58627700805664,0.0,0.0,0.0,0.3004053235054016,4.0,0.0,1.0
