time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484090559184551,-1366.8134765625,304.1449890136719,0.6967540383338928,0.0960250422358512,0.0868382081389427,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5542629957199097,0.050000000745058,0.0482100695371627,293.0997314453125,297.1499938964844,293.1499938964844,0.1668836325407028,-2686.947509765625,304.1432800292969,0.9518020153045654,0.2440435141324997,0.1707332879304886,293.1255187988281,297.1499938964844,293.1499938964844,0.184121161699295,-3933.54541015625,304.146728515625,0.9771162271499634,0.2636502981185913,0.2498776912689209,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5542629957199097,0.050000000745058,0.2286878228187561,291.1337890625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404052734375,293.4283142089844,291.1337890625,1.0,0.2010065913200378,0.8295480012893677,0.8295480012893677,1.0,1.0,-0.9412848353385924,0.3939227163791656,0.5473621487617493,0.1774575263261795,0.0,0.0,0.3571485579013824,27.30034637451172,28.0,0.0403694994747638,-7680.29931640625,91.04920196533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,306.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0703125,18000.0,0.0,0.0,0.1375481933355331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653668224811554,0.2653713822364807,-4.5597003008879256e-06,0.0,0.0001744941400829,0.0,0.0,11.646700859069824,0.0,0.0,0.0,0.3006539344787597,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495397187769413,-1385.5081787109375,304.144775390625,0.7009025812149048,0.0973572805523872,0.0880258753895759,294.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5549652576446533,0.050000000745058,0.0482051409780979,293.0966491699219,297.1499938964844,293.1499938964844,0.1684808880090713,-2707.51708984375,304.1428527832031,0.9555275440216064,0.2459394484758377,0.1720428466796875,293.1239318847656,297.1499938964844,293.1499938964844,0.1849278509616851,-3947.329345703125,304.146484375,0.9790877103805542,0.2645917236804962,0.2507538795471191,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5549652576446533,0.050000000745058,0.2286644279956817,291.13360595703125,291.1499938964844,268.57000732421875,267.07086181640625,283.0243225097656,293.4310607910156,291.133544921875,1.0,0.2014268338680267,0.8294224143028259,0.8294224143028259,1.0,1.0,-0.9452993869781494,0.3959575295448303,0.5493418574333191,0.1776240766048431,0.0,0.0,0.359342873096466,27.206796646118164,31.0,-0.4008138477802276,-7727.13037109375,91.6933364868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,306.0440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7734375,18000.0,0.0,0.0,0.138345718383789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2675606310367584,0.2675651907920837,-4.565985364024527e-06,0.0,0.0001755058765411,0.0,0.0,11.76959228515625,0.0,0.0,0.0,0.3011596798896789,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495397187769413,-1385.5081787109375,304.144775390625,0.7009025812149048,0.0973572805523872,0.0880258753895759,294.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5549652576446533,0.050000000745058,0.0482051409780979,293.0966491699219,297.1499938964844,293.1499938964844,0.1684808880090713,-2707.51708984375,304.1428527832031,0.9555275440216064,0.2459394484758377,0.1720428466796875,293.1239318847656,297.1499938964844,293.1499938964844,0.1849278509616851,-3947.329345703125,304.146484375,0.9790877103805542,0.2645917236804962,0.2507538795471191,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5549652576446533,0.050000000745058,0.2286644279956817,291.13360595703125,291.1499938964844,268.57000732421875,267.07086181640625,283.0243225097656,293.4310607910156,291.133544921875,1.0,0.2014268338680267,0.8294224143028259,0.8294224143028259,1.0,1.0,-0.9452993869781494,0.3959575295448303,0.5493418574333191,0.1776240766048431,0.0,0.0,0.359342873096466,27.206796646118164,31.0,-0.4008138477802276,-7727.13037109375,91.6933364868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,306.0440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7734375,18000.0,0.0,0.0,0.138345718383789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2675606310367584,0.2675651907920837,-4.565985364024527e-06,0.0,0.0001755058765411,0.0,0.0,11.76959228515625,0.0,0.0,0.0,0.3011596798896789,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507081784307956,-1404.903076171875,304.1445617675781,0.7008731961250305,0.0987064093351364,0.089255005121231,294.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5518546104431152,0.050000000745058,0.0482271797955036,293.09381103515625,297.1499938964844,293.1499938964844,0.1701451241970062,-2728.90185546875,304.1424560546875,0.95341557264328,0.2478699386119842,0.1733981221914291,293.1224060058594,297.1499938964844,293.1499938964844,0.1857889890670776,-3962.033203125,304.1462097167969,0.9760215878486632,0.2655570209026336,0.2516802847385406,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5518546104431152,0.050000000745058,0.2287689745426178,291.1329650878906,291.1499938964844,268.54998779296875,267.0562744140625,283.00933837890625,293.43505859375,291.13287353515625,1.0,0.2030080258846283,0.8292968273162842,0.8292968273162842,1.0,1.0,-0.9496647715568542,0.3981277048587799,0.5515370965003967,0.1779198497533798,0.0,0.0,0.3616572320461273,27.801156997680664,34.0,-0.800683319568634,-7776.1435546875,93.52275848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,306.060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.013671875,18000.0,0.0,0.0,0.139150321483612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698778808116913,0.2698824405670166,-4.572581019601785e-06,0.0,0.0001765266060829,0.0,0.0,11.89986801147461,0.0,0.0,0.0,0.301695168018341,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507081784307956,-1404.903076171875,304.1445617675781,0.7008731961250305,0.0987064093351364,0.089255005121231,294.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5518546104431152,0.050000000745058,0.0482271797955036,293.09381103515625,297.1499938964844,293.1499938964844,0.1701451241970062,-2728.90185546875,304.1424560546875,0.95341557264328,0.2478699386119842,0.1733981221914291,293.1224060058594,297.1499938964844,293.1499938964844,0.1857889890670776,-3962.033203125,304.1462097167969,0.9760215878486632,0.2655570209026336,0.2516802847385406,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5518546104431152,0.050000000745058,0.2287689745426178,291.1329650878906,291.1499938964844,268.54998779296875,267.0562744140625,283.00933837890625,293.43505859375,291.13287353515625,1.0,0.2030080258846283,0.8292968273162842,0.8292968273162842,1.0,1.0,-0.9496647715568542,0.3981277048587799,0.5515370965003967,0.1779198497533798,0.0,0.0,0.3616572320461273,27.801156997680664,34.0,-0.800683319568634,-7776.1435546875,93.52275848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,306.060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.013671875,18000.0,0.0,0.0,0.139150321483612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698778808116913,0.2698824405670166,-4.572581019601785e-06,0.0,0.0001765266060829,0.0,0.0,11.89986801147461,0.0,0.0,0.0,0.301695168018341,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519049242138862,-1424.8441162109375,304.1443786621094,0.6978587508201599,0.1000715792179107,0.0905186831951141,294.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460770726203918,0.050000000745058,0.0482701994478702,293.0911560058594,297.1499938964844,293.1499938964844,0.1718588769435882,-2750.864990234375,304.1421203613281,0.9470421075820924,0.2498286515474319,0.1747896522283554,293.1210021972656,297.1499938964844,293.1499938964844,0.1866908967494964,-3977.40869140625,304.1459655761719,0.9690955281257628,0.2665448188781738,0.2526491582393646,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460770726203918,0.050000000745058,0.2289730459451675,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9954528808594,293.44024658203125,291.1322631835937,1.0,0.2055015712976455,0.8291515111923218,0.8291515111923218,1.0,1.0,-0.9543108940124512,0.4004008769989013,0.5539100170135498,0.17832912504673,0.0,0.0,0.3640592992305755,28.931211471557617,37.0,-0.8489319682121277,-7826.92138671875,96.29390716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9467468261719,306.076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.2890625,18000.0,0.0,0.0,0.1399721205234527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723158597946167,0.272320419549942,-4.579602318699472e-06,0.0,0.0001775691343937,0.0,0.0,12.03777313232422,0.0,0.0,0.0,0.302262008190155,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519049242138862,-1424.8441162109375,304.1443786621094,0.6978587508201599,0.1000715792179107,0.0905186831951141,294.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460770726203918,0.050000000745058,0.0482701994478702,293.0911560058594,297.1499938964844,293.1499938964844,0.1718588769435882,-2750.864990234375,304.1421203613281,0.9470421075820924,0.2498286515474319,0.1747896522283554,293.1210021972656,297.1499938964844,293.1499938964844,0.1866908967494964,-3977.40869140625,304.1459655761719,0.9690955281257628,0.2665448188781738,0.2526491582393646,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460770726203918,0.050000000745058,0.2289730459451675,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9954528808594,293.44024658203125,291.1322631835937,1.0,0.2055015712976455,0.8291515111923218,0.8291515111923218,1.0,1.0,-0.9543108940124512,0.4004008769989013,0.5539100170135498,0.17832912504673,0.0,0.0,0.3640592992305755,28.931211471557617,37.0,-0.8489319682121277,-7826.92138671875,96.29390716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9467468261719,306.076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.2890625,18000.0,0.0,0.0,0.1399721205234527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723158597946167,0.272320419549942,-4.579602318699472e-06,0.0,0.0001775691343937,0.0,0.0,12.03777313232422,0.0,0.0,0.0,0.302262008190155,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531240627169609,-1445.2413330078125,304.14422607421875,0.6928853392601013,0.1014513596892356,0.091811716556549,293.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5386537313461304,0.050000000745058,0.0483300015330314,293.0887451171875,297.1499938964844,293.1499938964844,0.1736115664243698,-2773.267578125,304.1418151855469,0.937669277191162,0.2518086731433868,0.1762095689773559,293.11962890625,297.1499938964844,293.1499938964844,0.1876274794340133,-3993.3486328125,304.145751953125,0.9591724872589112,0.2675539553165436,0.2536551654338836,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5386537313461304,0.050000000745058,0.2292567193508148,291.1317749023437,291.1499938964844,268.510009765625,267.0267639160156,282.9826354980469,293.44647216796875,291.1317138671875,1.0,0.2086941450834274,0.8290061950683594,0.8290061950683594,1.0,1.0,-0.9591864943504332,0.4027556478977203,0.5564308762550354,0.1788429170846939,0.0,0.0,0.3665290176868438,30.4899959564209,40.0,-0.757686972618103,-7878.92333984375,99.83718872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.0913391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6640625,18000.0,0.0,0.0,0.140819251537323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748487591743469,0.2748533487319946,-4.5869969653722364e-06,0.0,0.0001786438078852,0.0,0.0,12.182000160217283,0.0,0.0,0.0,0.3028553426265716,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531240627169609,-1445.2413330078125,304.14422607421875,0.6928853392601013,0.1014513596892356,0.091811716556549,293.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5386537313461304,0.050000000745058,0.0483300015330314,293.0887451171875,297.1499938964844,293.1499938964844,0.1736115664243698,-2773.267578125,304.1418151855469,0.937669277191162,0.2518086731433868,0.1762095689773559,293.11962890625,297.1499938964844,293.1499938964844,0.1876274794340133,-3993.3486328125,304.145751953125,0.9591724872589112,0.2675539553165436,0.2536551654338836,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5386537313461304,0.050000000745058,0.2292567193508148,291.1317749023437,291.1499938964844,268.510009765625,267.0267639160156,282.9826354980469,293.44647216796875,291.1317138671875,1.0,0.2086941450834274,0.8290061950683594,0.8290061950683594,1.0,1.0,-0.9591864943504332,0.4027556478977203,0.5564308762550354,0.1788429170846939,0.0,0.0,0.3665290176868438,30.4899959564209,40.0,-0.757686972618103,-7878.92333984375,99.83718872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.0913391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6640625,18000.0,0.0,0.0,0.140819251537323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748487591743469,0.2748533487319946,-4.5869969653722364e-06,0.0,0.0001786438078852,0.0,0.0,12.182000160217283,0.0,0.0,0.0,0.3028553426265716,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537406392395496,-1455.5908203125,304.1441650390625,0.6899241805076599,0.1021465137600898,0.092468038201332,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5345914363861084,0.050000000745058,0.0483652129769325,293.087646484375,297.1499938964844,293.1499938964844,0.1744998097419738,-2784.59814453125,304.1416931152344,0.9322153925895692,0.2528047561645508,0.1769280731678009,293.1189880371094,297.1499938964844,293.1499938964844,0.1881074905395507,-4001.507568359375,304.1456604003906,0.9533318281173706,0.268066257238388,0.2541708648204803,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5345914363861084,0.050000000745058,0.2294237464666366,291.13153076171875,291.1499938964844,268.5,267.0193176269531,282.97662353515625,293.4499206542969,291.1315002441406,1.0,0.2105007767677307,0.828933596611023,0.828933596611023,1.0,1.0,-0.9616981744766236,0.4039582908153534,0.5577399134635925,0.1791365593671798,0.0,0.0,0.3677840828895569,31.405214309692383,40.0,-0.679354190826416,-7905.296875,101.85922241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418029785156,306.0986633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.380859375,18000.0,0.0,0.0,0.1412541419267654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276146799325943,0.2761513888835907,-4.590822754835244e-06,0.0,0.0001791955000953,0.0,0.0,12.2562837600708,0.0,0.0,0.0,0.303161084651947,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543611012399196,-1466.029052734375,304.14410400390625,0.6867748498916626,0.1028449535369873,0.0931302011013031,293.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5304260849952698,0.050000000745058,0.0484034158289432,293.0865783691406,297.1499938964844,293.1499938964844,0.1753943860530853,-2795.993896484375,304.1415710449219,0.9264625906944276,0.2538037598133087,0.1776510626077652,293.11834716796875,297.1499938964844,293.1499938964844,0.1885944455862045,-4009.77783203125,304.14556884765625,0.9470646381378174,0.2685835063457489,0.2546942234039306,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5304260849952698,0.050000000745058,0.229604959487915,291.13134765625,291.1499938964844,268.489990234375,267.0118408203125,282.9708251953125,293.4535827636719,291.1313171386719,1.0,0.2124193608760833,0.8288492560386658,0.8288492560386658,1.0,1.0,-0.9642520546913148,0.4051739275455475,0.5590781569480896,0.1794524043798446,0.0,0.0,0.3690485656261444,32.39693069458008,43.0,-0.5856677889823914,-7931.85400390625,104.02562713623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393920898437,306.1058044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.12109375,18000.0,0.0,0.0,0.1416970342397689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774620950222015,0.2774666845798492,-4.594725851347903e-06,0.0,0.0001797573640942,0.0,0.0,12.331814765930176,0.0,0.0,0.0,0.3034720122814178,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556121841073036,-1487.1507568359375,304.1439819335937,0.6801689863204956,0.104251392185688,0.0944707915186882,293.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5220500230789185,0.050000000745058,0.0484877303242683,293.0846252441406,297.1499938964844,293.1499938964844,0.1771989166736602,-2818.93505859375,304.1413879394531,0.9146285057067872,0.2558074295520782,0.1791076511144638,293.1171264648437,297.1499938964844,293.1499938964844,0.1895880699157714,-4026.631591796875,304.1453857421875,0.933694303035736,0.2696326076984405,0.2557627558708191,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5220500230789185,0.050000000745058,0.2300049215555191,291.13104248046875,291.1499938964844,268.4700012207031,266.9967956542969,282.9599914550781,293.4615173339844,291.13104248046875,1.0,0.2165355086326599,0.828680694103241,0.828680694103241,1.0,1.0,-0.9694729447364808,0.4076404869556427,0.5618324875831604,0.1801499724388122,0.0,0.0,0.3715947568416595,34.58298873901367,46.0,-0.3826172351837158,-7985.38916015625,108.7496109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9336853027344,306.1195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.693359375,18000.0,0.0,0.0,0.142608031630516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280133455991745,0.2801380753517151,-4.602735771186417e-06,0.0,0.0001809130626497,0.0,0.0,12.486041069030762,0.0,0.0,0.0,0.3041071891784668,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556121841073036,-1487.1507568359375,304.1439819335937,0.6801689863204956,0.104251392185688,0.0944707915186882,293.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5220500230789185,0.050000000745058,0.0484877303242683,293.0846252441406,297.1499938964844,293.1499938964844,0.1771989166736602,-2818.93505859375,304.1413879394531,0.9146285057067872,0.2558074295520782,0.1791076511144638,293.1171264648437,297.1499938964844,293.1499938964844,0.1895880699157714,-4026.631591796875,304.1453857421875,0.933694303035736,0.2696326076984405,0.2557627558708191,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5220500230789185,0.050000000745058,0.2300049215555191,291.13104248046875,291.1499938964844,268.4700012207031,266.9967956542969,282.9599914550781,293.4615173339844,291.13104248046875,1.0,0.2165355086326599,0.828680694103241,0.828680694103241,1.0,1.0,-0.9694729447364808,0.4076404869556427,0.5618324875831604,0.1801499724388122,0.0,0.0,0.3715947568416595,34.58298873901367,46.0,-0.3826172351837158,-7985.38916015625,108.7496109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9336853027344,306.1195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.693359375,18000.0,0.0,0.0,0.142608031630516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280133455991745,0.2801380753517151,-4.602735771186417e-06,0.0,0.0001809130626497,0.0,0.0,12.486041069030762,0.0,0.0,0.0,0.3041071891784668,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568743422627449,-1508.5634765625,304.1438903808594,0.6734948754310608,0.1056697219610214,0.0958307236433029,293.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5139452219009399,0.050000000745058,0.0485809408128261,293.0828857421875,297.1499938964844,293.1499938964844,0.1790182292461395,-2842.003173828125,304.1412353515625,0.903343379497528,0.2578136920928955,0.1805736273527145,293.115966796875,297.1499938964844,293.1499938964844,0.1906059086322784,-4043.868408203125,304.1452331542969,0.9200435280799866,0.2707004249095917,0.2568580508232116,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5139452219009399,0.050000000745058,0.2304470688104629,291.13092041015625,291.1499938964844,268.45001220703125,266.98162841796875,282.9500732421875,293.4702453613281,291.13092041015625,1.0,0.2209365367889404,0.8285120725631714,0.8285120725631714,1.0,1.0,-0.9748216271400452,0.4101444184780121,0.5646772384643555,0.1809301376342773,0.0,0.0,0.3741500675678253,36.99696350097656,49.0,-0.1866308599710464,-8039.3046875,113.92809295654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271240234375,306.1326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.369140625,18000.0,0.0,0.0,0.143552154302597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2828438282012939,0.282848447561264,-4.610971245710971e-06,0.0,0.0001821107871364,0.0,0.0,12.643638610839844,0.0,0.0,0.0,0.3047565519809723,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568743422627449,-1508.5634765625,304.1438903808594,0.6734948754310608,0.1056697219610214,0.0958307236433029,293.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5139452219009399,0.050000000745058,0.0485809408128261,293.0828857421875,297.1499938964844,293.1499938964844,0.1790182292461395,-2842.003173828125,304.1412353515625,0.903343379497528,0.2578136920928955,0.1805736273527145,293.115966796875,297.1499938964844,293.1499938964844,0.1906059086322784,-4043.868408203125,304.1452331542969,0.9200435280799866,0.2707004249095917,0.2568580508232116,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5139452219009399,0.050000000745058,0.2304470688104629,291.13092041015625,291.1499938964844,268.45001220703125,266.98162841796875,282.9500732421875,293.4702453613281,291.13092041015625,1.0,0.2209365367889404,0.8285120725631714,0.8285120725631714,1.0,1.0,-0.9748216271400452,0.4101444184780121,0.5646772384643555,0.1809301376342773,0.0,0.0,0.3741500675678253,36.99696350097656,49.0,-0.1866308599710464,-8039.3046875,113.92809295654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271240234375,306.1326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.369140625,18000.0,0.0,0.0,0.143552154302597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2828438282012939,0.282848447561264,-4.610971245710971e-06,0.0,0.0001821107871364,0.0,0.0,12.643638610839844,0.0,0.0,0.0,0.3047565519809723,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581446327269077,-1530.2227783203125,304.143798828125,0.6670448184013367,0.1070987805724144,0.0972072258591651,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5063528418540955,0.050000000745058,0.0486812330782413,293.0813903808594,297.1499938964844,293.1499938964844,0.1808454096317291,-2865.110107421875,304.14111328125,0.8929750323295593,0.2598167359828949,0.1820435225963592,293.1148681640625,297.1499938964844,293.1499938964844,0.1916453540325164,-4061.4423828125,304.14508056640625,0.907198965549469,0.2717858552932739,0.2579772174358368,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5063528418540955,0.050000000745058,0.2309228032827377,291.13092041015625,291.1499938964844,268.42999267578125,266.96630859375,282.9410705566406,293.4796447753906,291.1309509277344,1.0,0.2255313396453857,0.8283230662345886,0.8283230662345886,1.0,1.0,-0.9802724719047546,0.4126734733581543,0.5675989985466003,0.1817851960659027,0.0,0.0,0.3766959309577942,39.59283447265625,52.0,0.0118030346930027,-8093.39794921875,119.4869155883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92022705078125,306.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.150390625,18000.0,0.0,0.0,0.1445266604423523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855744659900665,0.2855790853500366,-4.61937861473416e-06,0.0,0.0001833470450947,0.0,0.0,12.803566932678224,0.0,0.0,0.0,0.3054157197475433,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581446327269077,-1530.2227783203125,304.143798828125,0.6670448184013367,0.1070987805724144,0.0972072258591651,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5063528418540955,0.050000000745058,0.0486812330782413,293.0813903808594,297.1499938964844,293.1499938964844,0.1808454096317291,-2865.110107421875,304.14111328125,0.8929750323295593,0.2598167359828949,0.1820435225963592,293.1148681640625,297.1499938964844,293.1499938964844,0.1916453540325164,-4061.4423828125,304.14508056640625,0.907198965549469,0.2717858552932739,0.2579772174358368,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5063528418540955,0.050000000745058,0.2309228032827377,291.13092041015625,291.1499938964844,268.42999267578125,266.96630859375,282.9410705566406,293.4796447753906,291.1309509277344,1.0,0.2255313396453857,0.8283230662345886,0.8283230662345886,1.0,1.0,-0.9802724719047546,0.4126734733581543,0.5675989985466003,0.1817851960659027,0.0,0.0,0.3766959309577942,39.59283447265625,52.0,0.0118030346930027,-8093.39794921875,119.4869155883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92022705078125,306.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.150390625,18000.0,0.0,0.0,0.1445266604423523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855744659900665,0.2855790853500366,-4.61937861473416e-06,0.0,0.0001833470450947,0.0,0.0,12.803566932678224,0.0,0.0,0.0,0.3054157197475433,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594209283590316,-1552.0968017578125,304.14373779296875,0.6609816551208496,0.1085378229618072,0.0985982790589332,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4993383884429931,0.050000000745058,0.0487872250378131,293.08013916015625,297.1499938964844,293.1499938964844,0.1826750934123993,-2888.18896484375,304.1410217285156,0.8830764293670654,0.2618123888969421,0.1835130155086517,293.11383056640625,297.1499938964844,293.1499938964844,0.1927046030759811,-4079.32373046875,304.1449584960937,0.8958773612976074,0.2728882730007171,0.2591182887554168,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4993383884429931,0.050000000745058,0.2314255982637405,291.13104248046875,291.1499938964844,268.4100036621094,266.9508972167969,282.9329528808594,293.48974609375,291.131103515625,1.0,0.2302521020174026,0.8281340599060059,0.8281340599060059,1.0,1.0,-0.9858059287071228,0.4152208566665649,0.5705850124359131,0.1827112734317779,0.0,0.0,0.3792147040367126,42.33530807495117,55.0,0.1875144392251968,-8147.49462890625,125.36927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9134521484375,306.1581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.044921875,18000.0,0.0,0.0,0.1455273926258087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883053123950958,0.2883099317550659,-4.62789921584772e-06,0.0,0.0001846165687311,0.0,0.0,12.964682579040527,0.0,0.0,0.0,0.306080013513565,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594209283590316,-1552.0968017578125,304.14373779296875,0.6609816551208496,0.1085378229618072,0.0985982790589332,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4993383884429931,0.050000000745058,0.0487872250378131,293.08013916015625,297.1499938964844,293.1499938964844,0.1826750934123993,-2888.18896484375,304.1410217285156,0.8830764293670654,0.2618123888969421,0.1835130155086517,293.11383056640625,297.1499938964844,293.1499938964844,0.1927046030759811,-4079.32373046875,304.1449584960937,0.8958773612976074,0.2728882730007171,0.2591182887554168,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4993383884429931,0.050000000745058,0.2314255982637405,291.13104248046875,291.1499938964844,268.4100036621094,266.9508972167969,282.9329528808594,293.48974609375,291.131103515625,1.0,0.2302521020174026,0.8281340599060059,0.8281340599060059,1.0,1.0,-0.9858059287071228,0.4152208566665649,0.5705850124359131,0.1827112734317779,0.0,0.0,0.3792147040367126,42.33530807495117,55.0,0.1875144392251968,-8147.49462890625,125.36927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9134521484375,306.1581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.044921875,18000.0,0.0,0.0,0.1455273926258087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883053123950958,0.2883099317550659,-4.62789921584772e-06,0.0,0.0001846165687311,0.0,0.0,12.964682579040527,0.0,0.0,0.0,0.306080013513565,4.0,0.0,1.0
408900,293.0986022949219,297.1499938964844,293.1499938964844,0.0600607991218566,-1563.1063232421875,304.1437072753906,0.6581243276596069,0.1092608869075775,0.0992987006902694,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4960335195064544,0.050000000745058,0.0488419719040393,293.07958984375,297.1499938964844,293.1499938964844,0.1835896521806717,-2899.703125,304.1409912109375,0.8783528208732605,0.2628064453601837,0.1842465996742248,293.11334228515625,297.1499938964844,293.1499938964844,0.1932413130998611,-4088.37353515625,304.1448974609375,0.8905069828033447,0.273445725440979,0.2596964836120605,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4960335195064544,0.050000000745058,0.2316852807998657,291.13116455078125,291.1499938964844,268.3999938964844,266.943115234375,282.92919921875,293.4950256347656,291.1311950683594,1.0,0.2326418459415435,0.8280395865440369,0.8280395865440369,1.0,1.0,-0.9885983467102052,0.4164993464946747,0.5720990300178528,0.1831994503736496,0.0,0.0,0.3804598152637481,43.75164794921875,55.0,0.2636946439743042,-8174.50634765625,128.41574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102783203125,306.1643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.029296875,18000.0,0.0,0.0,0.1460358202457428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896656990051269,0.289670318365097,-4.6321847548824735e-06,0.0,0.0001852615823736,0.0,0.0,13.04538345336914,0.0,0.0,0.0,0.306412786245346,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607015155255794,-1574.1593017578125,304.1437072753906,0.6553919911384583,0.1099861711263656,0.100002072751522,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4928434789180755,0.050000000745058,0.0488976873457431,293.0790710449219,297.1499938964844,293.1499938964844,0.1845035254955291,-2911.1943359375,304.1409606933594,0.8737973570823669,0.2637977004051208,0.1849790066480636,293.1128234863281,297.1499938964844,293.1499938964844,0.1937824189662933,-4097.49072265625,304.14483642578125,0.8853131532669067,0.2740071415901184,0.2602794468402862,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4928434789180755,0.050000000745058,0.2319495677947998,291.1312866210937,291.1499938964844,268.3900146484375,266.9353332519531,282.9256591796875,293.5004577636719,291.13134765625,1.0,0.2350425869226455,0.827935516834259,0.827935516834259,1.0,1.0,-0.9914053678512572,0.4177793264389038,0.5736260414123535,0.1837029904127121,0.0,0.0,0.3816933929920196,45.19302749633789,58.0,0.335939347743988,-8201.47265625,131.52406311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073181152344,306.17071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.03515625,18000.0,0.0,0.0,0.1465483903884887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910204231739044,0.2910250425338745,-4.636478934116894e-06,0.0,0.0001859118201537,0.0,0.0,13.12603759765625,0.0,0.0,0.0,0.3067453801631927,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619844645261764,-1596.3787841796875,304.1436462402344,0.650307834148407,0.1114426702260971,0.1014165207743644,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.4867156445980072,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.186328038573265,-2934.0947265625,304.14093017578125,0.8652149438858032,0.2657707929611206,0.1864393651485443,293.11187744140625,297.1499938964844,293.1499938964844,0.1948766112327575,-4115.90673828125,304.1447448730469,0.8754923939704895,0.2751408517360687,0.261458158493042,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.4867156445980072,0.050000000745058,0.2324895560741424,291.1316223144531,291.1499938964844,268.3699951171875,266.9196472167969,282.91912841796875,293.51171875,291.1316833496094,1.0,0.2398561388254165,0.8277274370193481,0.8277274370193481,1.0,1.0,-0.997055172920227,0.4203425943851471,0.5767126083374023,0.1847551017999649,0.0,0.0,0.384122222661972,48.13802337646485,61.0,0.4651791155338287,-8255.2392578125,137.9045867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9021301269531,306.1834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.09375,18000.0,0.0,0.0,0.1475818753242492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937076687812805,0.293712317943573,-4.645071385311894e-06,0.0,0.0001872228895081,0.0,0.0,13.286882400512695,0.0,0.0,0.0,0.307408720254898,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619844645261764,-1596.3787841796875,304.1436462402344,0.650307834148407,0.1114426702260971,0.1014165207743644,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.4867156445980072,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.186328038573265,-2934.0947265625,304.14093017578125,0.8652149438858032,0.2657707929611206,0.1864393651485443,293.11187744140625,297.1499938964844,293.1499938964844,0.1948766112327575,-4115.90673828125,304.1447448730469,0.8754923939704895,0.2751408517360687,0.261458158493042,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.4867156445980072,0.050000000745058,0.2324895560741424,291.1316223144531,291.1499938964844,268.3699951171875,266.9196472167969,282.91912841796875,293.51171875,291.1316833496094,1.0,0.2398561388254165,0.8277274370193481,0.8277274370193481,1.0,1.0,-0.997055172920227,0.4203425943851471,0.5767126083374023,0.1847551017999649,0.0,0.0,0.384122222661972,48.13802337646485,61.0,0.4651791155338287,-8255.2392578125,137.9045867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9021301269531,306.1834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.09375,18000.0,0.0,0.0,0.1475818753242492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937076687812805,0.293712317943573,-4.645071385311894e-06,0.0,0.0001872228895081,0.0,0.0,13.286882400512695,0.0,0.0,0.0,0.307408720254898,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632689520716667,-1618.74169921875,304.1436462402344,0.6457147002220154,0.1129071116447448,0.1028406545519828,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4807280600070953,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881456673145294,-2956.85400390625,304.14093017578125,0.8573316931724548,0.2677290737628937,0.1878915727138519,293.1109924316406,297.1499938964844,293.1499938964844,0.1959867477416992,-4134.56396484375,304.1446533203125,0.8664424419403076,0.2762893438339233,0.2626535296440124,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4807280600070953,0.050000000745058,0.2330418825149536,291.13201904296875,291.1499938964844,268.3500061035156,266.90380859375,282.913330078125,293.5234680175781,291.1321105957031,1.0,0.2446625977754593,0.8275193572044373,0.8275193572044373,1.0,1.0,-1.0027447938919067,0.4229074120521545,0.5798373818397522,0.1858646273612976,0.0,0.0,0.3864915370941162,51.15073776245117,64.0,0.5589614510536194,-8308.6953125,144.47837829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.898193359375,306.1964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.23046875,18000.0,0.0,0.0,0.1486213952302932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963539361953735,0.296358585357666,-4.653635187423788e-06,0.0,0.0001885416277218,0.0,0.0,13.446410179138184,0.0,0.0,0.0,0.3080666363239288,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632689520716667,-1618.74169921875,304.1436462402344,0.6457147002220154,0.1129071116447448,0.1028406545519828,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4807280600070953,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881456673145294,-2956.85400390625,304.14093017578125,0.8573316931724548,0.2677290737628937,0.1878915727138519,293.1109924316406,297.1499938964844,293.1499938964844,0.1959867477416992,-4134.56396484375,304.1446533203125,0.8664424419403076,0.2762893438339233,0.2626535296440124,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4807280600070953,0.050000000745058,0.2330418825149536,291.13201904296875,291.1499938964844,268.3500061035156,266.90380859375,282.913330078125,293.5234680175781,291.1321105957031,1.0,0.2446625977754593,0.8275193572044373,0.8275193572044373,1.0,1.0,-1.0027447938919067,0.4229074120521545,0.5798373818397522,0.1858646273612976,0.0,0.0,0.3864915370941162,51.15073776245117,64.0,0.5589614510536194,-8308.6953125,144.47837829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.898193359375,306.1964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.23046875,18000.0,0.0,0.0,0.1486213952302932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963539361953735,0.296358585357666,-4.653635187423788e-06,0.0,0.0001885416277218,0.0,0.0,13.446410179138184,0.0,0.0,0.0,0.3080666363239288,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645540654659271,-1641.2320556640625,304.14361572265625,0.6415818333625793,0.114378921687603,0.1042733117938041,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.474618524312973,0.050000000745058,0.0492463149130344,293.0769958496094,297.1499938964844,293.1499938964844,0.1899546235799789,-2979.45263671875,304.14093017578125,0.850119948387146,0.2696711421012878,0.1893341243267059,293.1101379394531,297.1499938964844,293.1499938964844,0.1971118152141571,-4153.44580078125,304.1445617675781,0.8581517934799194,0.2774518132209778,0.2638640999794006,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.474618524312973,0.050000000745058,0.2336033135652542,291.1324768066406,291.1499938964844,268.3299865722656,266.8878173828125,282.9082336425781,293.53570556640625,291.1325378417969,1.0,0.2494372576475143,0.8272916078567505,0.8272916078567505,1.0,1.0,-1.0084645748138428,0.4254690110683441,0.5829955339431763,0.1870261132717132,0.0,0.0,0.3887970149517059,54.21365737915039,67.0,0.6294892430305481,-8361.7783203125,151.21572875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8956604003906,306.20977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.416015625,18000.0,0.0,0.0,0.1496598571538925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989522218704223,0.2989568710327148,-4.6621366891486105e-06,0.0,0.0001898590271594,0.0,0.0,13.604135513305664,0.0,0.0,0.0,0.3087170422077179,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645540654659271,-1641.2320556640625,304.14361572265625,0.6415818333625793,0.114378921687603,0.1042733117938041,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.474618524312973,0.050000000745058,0.0492463149130344,293.0769958496094,297.1499938964844,293.1499938964844,0.1899546235799789,-2979.45263671875,304.14093017578125,0.850119948387146,0.2696711421012878,0.1893341243267059,293.1101379394531,297.1499938964844,293.1499938964844,0.1971118152141571,-4153.44580078125,304.1445617675781,0.8581517934799194,0.2774518132209778,0.2638640999794006,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.474618524312973,0.050000000745058,0.2336033135652542,291.1324768066406,291.1499938964844,268.3299865722656,266.8878173828125,282.9082336425781,293.53570556640625,291.1325378417969,1.0,0.2494372576475143,0.8272916078567505,0.8272916078567505,1.0,1.0,-1.0084645748138428,0.4254690110683441,0.5829955339431763,0.1870261132717132,0.0,0.0,0.3887970149517059,54.21365737915039,67.0,0.6294892430305481,-8361.7783203125,151.21572875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8956604003906,306.20977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.416015625,18000.0,0.0,0.0,0.1496598571538925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989522218704223,0.2989568710327148,-4.6621366891486105e-06,0.0,0.0001898590271594,0.0,0.0,13.604135513305664,0.0,0.0,0.0,0.3087170422077179,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658390820026397,-1663.8360595703125,304.14361572265625,0.6378687024116516,0.1158576011657714,0.1057135015726089,293.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.468106597661972,0.050000000745058,0.0493660196661949,293.0766296386719,297.1499938964844,293.1499938964844,0.1917532086372375,-3001.870849609375,304.1409606933594,0.8435285687446594,0.2715955376625061,0.1907655596733093,293.1093139648437,297.1499938964844,293.1499938964844,0.1982510238885879,-4172.5380859375,304.1444702148437,0.8505783677101135,0.2786275446414947,0.265088677406311,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.468106597661972,0.050000000745058,0.2341711521148681,291.1329650878906,291.1499938964844,268.3099975585937,266.8717041015625,282.9037475585937,293.54840087890625,291.1330261230469,1.0,0.2541626393795013,0.8270638585090637,0.8270638585090637,1.0,1.0,-1.0142061710357666,0.428025871515274,0.5861803293228149,0.1882370412349701,0.0,0.0,0.3910355567932129,57.312259674072266,55.0,0.6679750084877014,-8414.431640625,158.09146118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8945617675781,306.2234191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.642578125,18000.0,0.0,0.0,0.1506908386945724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014964163303375,0.30150106549263,-4.67054951514001e-06,0.0,0.0001911669387482,0.0,0.0,13.759634971618652,0.0,0.0,0.0,0.309358149766922,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658390820026397,-1663.8360595703125,304.14361572265625,0.6378687024116516,0.1158576011657714,0.1057135015726089,293.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.468106597661972,0.050000000745058,0.0493660196661949,293.0766296386719,297.1499938964844,293.1499938964844,0.1917532086372375,-3001.870849609375,304.1409606933594,0.8435285687446594,0.2715955376625061,0.1907655596733093,293.1093139648437,297.1499938964844,293.1499938964844,0.1982510238885879,-4172.5380859375,304.1444702148437,0.8505783677101135,0.2786275446414947,0.265088677406311,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.468106597661972,0.050000000745058,0.2341711521148681,291.1329650878906,291.1499938964844,268.3099975585937,266.8717041015625,282.9037475585937,293.54840087890625,291.1330261230469,1.0,0.2541626393795013,0.8270638585090637,0.8270638585090637,1.0,1.0,-1.0142061710357666,0.428025871515274,0.5861803293228149,0.1882370412349701,0.0,0.0,0.3910355567932129,57.312259674072266,55.0,0.6679750084877014,-8414.431640625,158.09146118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8945617675781,306.2234191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.642578125,18000.0,0.0,0.0,0.1506908386945724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014964163303375,0.30150106549263,-4.67054951514001e-06,0.0,0.0001911669387482,0.0,0.0,13.759634971618652,0.0,0.0,0.0,0.309358149766922,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664365366101265,-1674.372802734375,304.1436767578125,0.638899564743042,0.116606019437313,0.106385588645935,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4678282737731933,0.050000000745058,0.049370914697647,293.0764465332031,297.1499938964844,293.1499938964844,0.1926000267267227,-3012.387939453125,304.1410522460937,0.8441333770751953,0.2725608646869659,0.1914383620023727,293.10888671875,297.1499938964844,293.1499938964844,0.1987755000591278,-4181.29052734375,304.14453125,0.850814163684845,0.2792248725891113,0.2656519711017608,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4678282737731933,0.050000000745058,0.2341943532228469,291.1333312988281,291.1499938964844,268.29998779296875,266.86358642578125,282.9017639160156,293.55474853515625,291.1335144042969,1.0,0.2542449235916137,0.826949954032898,0.826949954032898,1.0,1.0,-1.0165307521820068,0.4290650188922882,0.5874657034873962,0.1887123733758926,0.0,0.0,0.3921126127243042,57.46336364746094,55.0,1.2961230278015137,-8438.5927734375,158.9873504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946228027344,306.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.828125,18000.0,0.0,0.0,0.1512012481689453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027439415454864,0.3027486205101013,-4.67472000309499e-06,0.0,0.0001918144407682,0.0,0.0,13.8363037109375,0.0,0.0,0.0,0.3096739947795868,4.0,0.0,1.0
