time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670054480433464,-1684.4151611328125,304.143798828125,0.6419439911842346,0.1173703297972679,0.1070328056812286,293.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.4697247147560119,0.050000000745058,0.0493371002376079,293.076171875,297.1499938964844,293.1499938964844,0.1934102177619934,-3022.421142578125,304.1412048339844,0.8474193215370178,0.2735447883605957,0.1920918822288513,293.1084289550781,297.1499938964844,293.1499938964844,0.1992611587047577,-4189.3603515625,304.1446533203125,0.8537911772727966,0.2798359394073486,0.2661874890327453,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.4697247147560119,0.050000000745058,0.2340339571237564,291.13446044921875,291.1499938964844,268.2900085449219,266.8554382324219,282.8996276855469,293.56072998046875,291.1348571777344,1.0,0.2531991600990295,0.8268289566040039,0.8268289566040039,1.0,1.0,-1.0185017585754397,0.4299511611461639,0.5885505676269531,0.189096063375473,0.0,0.0,0.3930403292179107,56.629974365234375,43.0,2.7222673892974854,-8460.62890625,158.08338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954162597656,306.2406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.74609375,18000.0,0.0,0.0,0.151703342795372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3039013147354126,0.3039059937000274,-4.678775439970195e-06,0.0,0.0001924514072015,0.0,0.0,13.908121109008787,0.0,0.0,0.0,0.3099692165851593,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680979564785957,-1703.7440185546875,304.14404296875,0.6530656814575195,0.1189382448792457,0.1082878112792968,293.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776421785354614,0.050000000745058,0.0491880774497985,293.0754699707031,297.1499938964844,293.1499938964844,0.1949829310178756,-3041.85498046875,304.1415100097656,0.8605393171310425,0.2755602896213531,0.1933740228414535,293.107421875,297.1499938964844,293.1499938964844,0.2001741677522659,-4204.486328125,304.1448974609375,0.8663890957832336,0.2810966074466705,0.267214298248291,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776421785354614,0.050000000745058,0.2333270609378814,291.13787841796875,291.1499938964844,268.2699890136719,266.8390197753906,282.8950500488281,293.5716247558594,291.1383056640625,1.0,0.2482799440622329,0.8265870213508606,0.8265870213508606,1.0,1.0,-1.0217523574829102,0.4314194619655609,0.5903329253196716,0.1896998435258865,0.0,0.0,0.3944272398948669,52.89376449584961,31.0,4.241939067840576,-8496.7998046875,152.47789001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,306.2566833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.427734375,18000.0,0.0,0.0,0.1526628136634826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056852221488952,0.3056899011135101,-4.68556982013979e-06,0.0,0.0001936686021508,0.0,0.0,14.020663261413574,0.0,0.0,0.0,0.3104359805583954,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680979564785957,-1703.7440185546875,304.14404296875,0.6530656814575195,0.1189382448792457,0.1082878112792968,293.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776421785354614,0.050000000745058,0.0491880774497985,293.0754699707031,297.1499938964844,293.1499938964844,0.1949829310178756,-3041.85498046875,304.1415100097656,0.8605393171310425,0.2755602896213531,0.1933740228414535,293.107421875,297.1499938964844,293.1499938964844,0.2001741677522659,-4204.486328125,304.1448974609375,0.8663890957832336,0.2810966074466705,0.267214298248291,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776421785354614,0.050000000745058,0.2333270609378814,291.13787841796875,291.1499938964844,268.2699890136719,266.8390197753906,282.8950500488281,293.5716247558594,291.1383056640625,1.0,0.2482799440622329,0.8265870213508606,0.8265870213508606,1.0,1.0,-1.0217523574829102,0.4314194619655609,0.5903329253196716,0.1896998435258865,0.0,0.0,0.3944272398948669,52.89376449584961,31.0,4.241939067840576,-8496.7998046875,152.47789001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,306.2566833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.427734375,18000.0,0.0,0.0,0.1526628136634826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056852221488952,0.3056899011135101,-4.68556982013979e-06,0.0,0.0001936686021508,0.0,0.0,14.020663261413574,0.0,0.0,0.0,0.3104359805583954,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691557452082634,-1722.5379638671875,304.1442565917969,0.6715071201324463,0.1205477714538574,0.1095068305730819,293.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4894877672195434,0.050000000745058,0.0489588938653469,293.0745849609375,297.1499938964844,293.1499938964844,0.1965333968400955,-3060.994140625,304.1417541503906,0.8828728199005127,0.2776246070861816,0.1946339905261993,293.1062927246094,297.1499938964844,293.1499938964844,0.2010585963726043,-4219.13671875,304.1451416015625,0.8882110118865967,0.2824024260044098,0.2682053744792938,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4894877672195434,0.050000000745058,0.2322399020195007,291.1410217285156,291.1499938964844,268.25,266.82244873046875,282.8903503417969,293.5815734863281,291.1413879394531,1.0,0.2403547614812851,0.8263450264930725,0.8263450264930725,1.0,1.0,-1.024337649345398,0.4325917363166809,0.5917458534240723,0.1901550143957138,0.0,0.0,0.3954104483127594,47.119850158691406,25.0,4.261248588562012,-8525.970703125,143.10910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9114074707031,306.27252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.416015625,18000.0,0.0,0.0,0.1535310298204422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069480061531067,0.3069526851177215,-4.69048927698168e-06,0.0,0.0001947700220625,0.0,0.0,14.100895881652832,0.0,0.0,0.0,0.3107700645923614,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691557452082634,-1722.5379638671875,304.1442565917969,0.6715071201324463,0.1205477714538574,0.1095068305730819,293.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4894877672195434,0.050000000745058,0.0489588938653469,293.0745849609375,297.1499938964844,293.1499938964844,0.1965333968400955,-3060.994140625,304.1417541503906,0.8828728199005127,0.2776246070861816,0.1946339905261993,293.1062927246094,297.1499938964844,293.1499938964844,0.2010585963726043,-4219.13671875,304.1451416015625,0.8882110118865967,0.2824024260044098,0.2682053744792938,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4894877672195434,0.050000000745058,0.2322399020195007,291.1410217285156,291.1499938964844,268.25,266.82244873046875,282.8903503417969,293.5815734863281,291.1413879394531,1.0,0.2403547614812851,0.8263450264930725,0.8263450264930725,1.0,1.0,-1.024337649345398,0.4325917363166809,0.5917458534240723,0.1901550143957138,0.0,0.0,0.3954104483127594,47.119850158691406,25.0,4.261248588562012,-8525.970703125,143.10910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9114074707031,306.27252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.416015625,18000.0,0.0,0.0,0.1535310298204422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069480061531067,0.3069526851177215,-4.69048927698168e-06,0.0,0.0001947700220625,0.0,0.0,14.100895881652832,0.0,0.0,0.0,0.3107700645923614,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702364966273307,-1741.8382568359375,304.1443786621094,0.6938214302062988,0.1221799850463867,0.1107524335384368,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5029647350311279,0.050000000745058,0.0487304851412773,293.0737609863281,297.1499938964844,293.1499938964844,0.1981219053268432,-3080.60888671875,304.141845703125,0.9100065231323242,0.2797071635723114,0.1959142982959747,293.10516357421875,297.1499938964844,293.1499938964844,0.2019857913255691,-4234.541015625,304.14520263671875,0.9151075482368468,0.2837386727333069,0.269230455160141,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5029647350311279,0.050000000745058,0.231156438589096,291.14337158203125,291.1499938964844,268.2300109863281,266.80572509765625,282.8857421875,293.5912475585937,291.1435546875,1.0,0.2323845028877258,0.8261193037033081,0.8261193037033081,1.0,1.0,-1.027024745941162,0.4337971806526184,0.5932276248931885,0.1906715184450149,0.0,0.0,0.3961212933063507,41.367706298828125,25.0,2.9911015033721924,-8552.6162109375,133.75538635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,306.28814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.541015625,18000.0,0.0,0.0,0.1542855054140091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078404366970062,0.3078451156616211,-4.693980372394435e-06,0.0,0.0001957271451829,0.0,0.0,14.157771110534668,0.0,0.0,0.0,0.3110073506832123,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702364966273307,-1741.8382568359375,304.1443786621094,0.6938214302062988,0.1221799850463867,0.1107524335384368,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5029647350311279,0.050000000745058,0.0487304851412773,293.0737609863281,297.1499938964844,293.1499938964844,0.1981219053268432,-3080.60888671875,304.141845703125,0.9100065231323242,0.2797071635723114,0.1959142982959747,293.10516357421875,297.1499938964844,293.1499938964844,0.2019857913255691,-4234.541015625,304.14520263671875,0.9151075482368468,0.2837386727333069,0.269230455160141,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5029647350311279,0.050000000745058,0.231156438589096,291.14337158203125,291.1499938964844,268.2300109863281,266.80572509765625,282.8857421875,293.5912475585937,291.1435546875,1.0,0.2323845028877258,0.8261193037033081,0.8261193037033081,1.0,1.0,-1.027024745941162,0.4337971806526184,0.5932276248931885,0.1906715184450149,0.0,0.0,0.3961212933063507,41.367706298828125,25.0,2.9911015033721924,-8552.6162109375,133.75538635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,306.28814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.541015625,18000.0,0.0,0.0,0.1542855054140091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078404366970062,0.3078451156616211,-4.693980372394435e-06,0.0,0.0001957271451829,0.0,0.0,14.157771110534668,0.0,0.0,0.0,0.3110073506832123,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713749229907989,-1762.2843017578125,304.14434814453125,0.7139041423797607,0.123812086880207,0.1120579913258552,293.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5156065225601196,0.050000000745058,0.0485604628920555,293.0731201171875,297.1499938964844,293.1499938964844,0.1997814625501632,-3101.11572265625,304.1418151855469,0.937240481376648,0.2817671298980713,0.1972285658121109,293.1041259765625,297.1499938964844,293.1499938964844,0.203007087111473,-4251.5732421875,304.14508056640625,0.9416563510894777,0.2850854694843292,0.2703283131122589,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5156065225601196,0.050000000745058,0.2303499281406402,291.14404296875,291.1499938964844,268.2099914550781,266.7888488769531,282.8818359375,293.6016845703125,291.14404296875,1.0,0.2265402525663375,0.8258935809135437,0.8258935809135437,1.0,1.0,-1.030314564704895,0.4352477192878723,0.5950668454170227,0.191387802362442,0.0,0.0,0.3968518078327179,37.10269165039063,25.0,0.9402826428413392,-8581.4462890625,127.1036148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,306.30426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.1549246907234192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086593151092529,0.3086640238761902,-4.696812538895756e-06,0.0,0.0001965380215551,0.0,0.0,14.20901584625244,0.0,0.0,0.0,0.3112198412418365,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713749229907989,-1762.2843017578125,304.14434814453125,0.7139041423797607,0.123812086880207,0.1120579913258552,293.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5156065225601196,0.050000000745058,0.0485604628920555,293.0731201171875,297.1499938964844,293.1499938964844,0.1997814625501632,-3101.11572265625,304.1418151855469,0.937240481376648,0.2817671298980713,0.1972285658121109,293.1041259765625,297.1499938964844,293.1499938964844,0.203007087111473,-4251.5732421875,304.14508056640625,0.9416563510894777,0.2850854694843292,0.2703283131122589,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5156065225601196,0.050000000745058,0.2303499281406402,291.14404296875,291.1499938964844,268.2099914550781,266.7888488769531,282.8818359375,293.6016845703125,291.14404296875,1.0,0.2265402525663375,0.8258935809135437,0.8258935809135437,1.0,1.0,-1.030314564704895,0.4352477192878723,0.5950668454170227,0.191387802362442,0.0,0.0,0.3968518078327179,37.10269165039063,25.0,0.9402826428413392,-8581.4462890625,127.1036148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,306.30426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.1549246907234192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086593151092529,0.3086640238761902,-4.696812538895756e-06,0.0,0.0001965380215551,0.0,0.0,14.20901584625244,0.0,0.0,0.0,0.3112198412418365,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719579309225082,-1772.7939453125,304.1443176269531,0.7222998142242432,0.1246254071593284,0.112725056707859,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5215217471122742,0.050000000745058,0.0484930984675884,293.0729064941406,297.1499938964844,293.1499938964844,0.2006247043609619,-3111.52978515625,304.1417541503906,0.9493629932403564,0.28278249502182,0.1978889107704162,293.1036376953125,297.1499938964844,293.1499938964844,0.2035436779260635,-4260.52978515625,304.14501953125,0.9532052278518676,0.2857596576213836,0.2708959877490997,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5215217471122742,0.050000000745058,0.2300303876399994,291.1438903808594,291.1499938964844,268.20001220703125,266.78033447265625,282.8802185058594,293.6073608398437,291.1438293457031,1.0,0.2242102921009063,0.8257807493209839,0.8257807493209839,1.0,1.0,-1.032124638557434,0.4360388219356537,0.596085786819458,0.1918048560619354,0.0,0.0,0.3972751498222351,35.41950225830078,25.0,0.1497859805822372,-8597.1474609375,124.58997344970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,306.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.408203125,18000.0,0.0,0.0,0.1552067101001739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091219067573547,0.309126615524292,-4.698290467786137e-06,0.0,0.0001968957949429,0.0,0.0,14.237662315368652,0.0,0.0,0.0,0.3113376498222351,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725468695163726,-1783.4322509765625,304.144287109375,0.7299757599830627,0.1254378706216812,0.1133995130658149,293.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5271595120429993,0.050000000745058,0.0484346635639667,293.07275390625,297.1499938964844,293.1499938964844,0.2014708667993545,-3121.970703125,304.1417236328125,0.96018385887146,0.283789187669754,0.1985494792461395,293.10321044921875,297.1499938964844,293.1499938964844,0.2040911465883255,-4269.6650390625,304.1449279785156,0.963443398475647,0.286434531211853,0.2714731097221374,293.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5271595120429993,0.050000000745058,0.2297531962394714,291.14361572265625,291.1499938964844,268.19000244140625,266.7718200683594,282.8788452148437,293.61328125,291.1435546875,1.0,0.2222096472978592,0.8256637454032898,0.8256637454032898,1.0,1.0,-1.0340168476104736,0.436861902475357,0.597154974937439,0.1922525614500045,0.0,0.0,0.3977274000644684,33.96373748779297,28.0,-0.3510336577892303,-8613.5458984375,122.4868392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706420898437,306.32183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.947265625,18000.0,0.0,0.0,0.1554679423570633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096253871917724,0.3096300661563873,-4.69989754492417e-06,0.0,0.0001972272002603,0.0,0.0,14.268864631652832,0.0,0.0,0.0,0.3114655017852783,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737588107585907,-1805.3955078125,304.1441650390625,0.7408987879753113,0.1270569860935211,0.1147893965244293,293.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5345636010169983,0.050000000745058,0.0483650602400302,293.0726318359375,297.1499938964844,293.1499938964844,0.2031901180744171,-3143.1640625,304.1416015625,0.9738345742225648,0.2857714891433716,0.1998855918645858,293.1023864746094,297.1499938964844,293.1499938964844,0.2052370756864547,-4288.78369140625,304.14471435546875,0.9761247634887696,0.287783533334732,0.272675096988678,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5345636010169983,0.050000000745058,0.2294230163097381,291.14276123046875,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,293.6258850097656,291.14263916015625,1.0,0.220187097787857,0.8254298567771912,0.8254298567771912,1.0,1.0,-1.038251280784607,0.4386924505233764,0.5995588898658752,0.1932954341173172,0.0,0.0,0.3987421989440918,32.2555046081543,31.0,-1.2545559406280518,-8648.720703125,120.48799896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99072265625,306.3387756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.94921875,18000.0,0.0,0.0,0.155943363904953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3107444047927856,0.3107491135597229,-4.703485501522664e-06,0.0,0.0001978303189389,0.0,0.0,14.33837604522705,0.0,0.0,0.0,0.3117507696151733,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737588107585907,-1805.3955078125,304.1441650390625,0.7408987879753113,0.1270569860935211,0.1147893965244293,293.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5345636010169983,0.050000000745058,0.0483650602400302,293.0726318359375,297.1499938964844,293.1499938964844,0.2031901180744171,-3143.1640625,304.1416015625,0.9738345742225648,0.2857714891433716,0.1998855918645858,293.1023864746094,297.1499938964844,293.1499938964844,0.2052370756864547,-4288.78369140625,304.14471435546875,0.9761247634887696,0.287783533334732,0.272675096988678,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5345636010169983,0.050000000745058,0.2294230163097381,291.14276123046875,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,293.6258850097656,291.14263916015625,1.0,0.220187097787857,0.8254298567771912,0.8254298567771912,1.0,1.0,-1.038251280784607,0.4386924505233764,0.5995588898658752,0.1932954341173172,0.0,0.0,0.3987421989440918,32.2555046081543,31.0,-1.2545559406280518,-8648.720703125,120.48799896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99072265625,306.3387756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.94921875,18000.0,0.0,0.0,0.155943363904953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3107444047927856,0.3107491135597229,-4.703485501522664e-06,0.0,0.0001978303189389,0.0,0.0,14.33837604522705,0.0,0.0,0.0,0.3117507696151733,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749986544251442,-1827.954345703125,304.14404296875,0.7470178604125977,0.1286675930023193,0.1162131130695343,293.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5374806523323059,0.050000000745058,0.0483395345509052,293.07275390625,297.1499938964844,293.1499938964844,0.2049234360456466,-3164.492919921875,304.1415100097656,0.9799551367759703,0.2877094149589538,0.2012231647968292,293.1017150878906,297.1499938964844,293.1499938964844,0.2064321041107177,-4308.70263671875,304.1444702148437,0.9815232753753662,0.2891299724578857,0.2739187180995941,293.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5374806523323059,0.050000000745058,0.2293019443750381,291.1414489746094,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395874023437,291.14129638671875,1.0,0.2198952734470367,0.8251959681510925,0.8251959681510925,1.0,1.0,-1.042882204055786,0.4406819939613342,0.6022002100944519,0.1944801211357116,0.0,0.0,0.399970680475235,31.6696891784668,34.0,-1.7389299869537354,-8686.91796875,120.5562515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00714111328125,306.3547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.451171875,18000.0,0.0,0.0,0.1563820242881775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121011853218078,0.3121058940887451,-4.707791049440857e-06,0.0,0.0001983868132811,0.0,0.0,14.42274284362793,0.0,0.0,0.0,0.3120964765548706,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749986544251442,-1827.954345703125,304.14404296875,0.7470178604125977,0.1286675930023193,0.1162131130695343,293.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5374806523323059,0.050000000745058,0.0483395345509052,293.07275390625,297.1499938964844,293.1499938964844,0.2049234360456466,-3164.492919921875,304.1415100097656,0.9799551367759703,0.2877094149589538,0.2012231647968292,293.1017150878906,297.1499938964844,293.1499938964844,0.2064321041107177,-4308.70263671875,304.1444702148437,0.9815232753753662,0.2891299724578857,0.2739187180995941,293.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5374806523323059,0.050000000745058,0.2293019443750381,291.1414489746094,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395874023437,291.14129638671875,1.0,0.2198952734470367,0.8251959681510925,0.8251959681510925,1.0,1.0,-1.042882204055786,0.4406819939613342,0.6022002100944519,0.1944801211357116,0.0,0.0,0.399970680475235,31.6696891784668,34.0,-1.7389299869537354,-8686.91796875,120.5562515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00714111328125,306.3547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.451171875,18000.0,0.0,0.0,0.1563820242881775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121011853218078,0.3121058940887451,-4.707791049440857e-06,0.0,0.0001983868132811,0.0,0.0,14.42274284362793,0.0,0.0,0.0,0.3120964765548706,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762563273310661,-1850.917724609375,304.1439208984375,0.7489914298057556,0.1302725225687027,0.1176624968647956,293.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5366067290306091,0.050000000745058,0.0483470410108566,293.0730285644531,297.1499938964844,293.1499938964844,0.2066562175750732,-3185.768310546875,304.1414489746094,0.9806810021400452,0.2896092236042022,0.2025571465492248,293.1011047363281,297.1499938964844,293.1499938964844,0.2076588869094848,-4329.11572265625,304.144287109375,0.9816765189170836,0.2904751300811767,0.2751938104629516,293.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5366067290306091,0.050000000745058,0.2293375432491302,291.14013671875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6541442871094,291.1400146484375,1.0,0.2209379225969314,0.8249391913414001,0.8249391913414001,1.0,1.0,-1.0478050708770752,0.4427880942821502,0.6050170063972473,0.1957666575908661,0.0,0.0,0.4013716876506805,31.92476463317871,37.0,-1.8049936294555664,-8727.2294921875,122.19186401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,306.36871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.078125,18000.0,0.0,0.0,0.1568145900964737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136794567108154,0.3136841654777527,-4.7129119593591895e-06,0.0,0.0001989355514524,0.0,0.0,14.521492004394531,0.0,0.0,0.0,0.3125010728836059,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762563273310661,-1850.917724609375,304.1439208984375,0.7489914298057556,0.1302725225687027,0.1176624968647956,293.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5366067290306091,0.050000000745058,0.0483470410108566,293.0730285644531,297.1499938964844,293.1499938964844,0.2066562175750732,-3185.768310546875,304.1414489746094,0.9806810021400452,0.2896092236042022,0.2025571465492248,293.1011047363281,297.1499938964844,293.1499938964844,0.2076588869094848,-4329.11572265625,304.144287109375,0.9816765189170836,0.2904751300811767,0.2751938104629516,293.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5366067290306091,0.050000000745058,0.2293375432491302,291.14013671875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6541442871094,291.1400146484375,1.0,0.2209379225969314,0.8249391913414001,0.8249391913414001,1.0,1.0,-1.0478050708770752,0.4427880942821502,0.6050170063972473,0.1957666575908661,0.0,0.0,0.4013716876506805,31.92476463317871,37.0,-1.8049936294555664,-8727.2294921875,122.19186401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,306.36871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.078125,18000.0,0.0,0.0,0.1568145900964737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136794567108154,0.3136841654777527,-4.7129119593591895e-06,0.0,0.0001989355514524,0.0,0.0,14.521492004394531,0.0,0.0,0.0,0.3125010728836059,4.0,0.0,1.0
410580,293.0889587402344,297.1499938964844,293.1499938964844,0.0775272622704505,-1874.1995849609373,304.1438293457031,0.7477540969848633,0.1318732947111129,0.1191319674253463,293.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.532900869846344,0.050000000745058,0.0483799614012241,293.07342529296875,297.1499938964844,293.1499938964844,0.2083892971277237,-3207.00341796875,304.14141845703125,0.977433741092682,0.2914805114269256,0.203888401389122,293.1005859375,297.1499938964844,293.1499938964844,0.2089117169380188,-4349.92626953125,304.14410400390625,0.9779135584831238,0.291820228099823,0.2764939665794372,293.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.532900869846344,0.050000000745058,0.2294937074184417,291.1388854980469,291.1499938964844,268.1099853515625,266.7018127441406,282.8743896484375,293.6693420410156,291.1387634277344,1.0,0.2229948341846466,0.8246824741363525,0.8246824741363525,1.0,1.0,-1.052954077720642,0.4449881613254547,0.6079659461975098,0.1971287131309509,0.0,0.0,0.4029399454593658,32.82703399658203,40.0,-1.779419183731079,-8769.1181640625,125.05481719970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245056152344,306.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.75,18000.0,0.0,0.0,0.1572676748037338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154616355895996,0.3154663443565368,-4.718781838164432e-06,0.0,0.000199510337552,0.0,0.0,14.633627891540527,0.0,0.0,0.0,0.3129608333110809,4.0,0.0,1.0
410640,293.0889587402344,297.1499938964844,293.1499938964844,0.0775272622704505,-1874.1995849609373,304.1438293457031,0.7477540969848633,0.1318732947111129,0.1191319674253463,293.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.532900869846344,0.050000000745058,0.0483799614012241,293.07342529296875,297.1499938964844,293.1499938964844,0.2083892971277237,-3207.00341796875,304.14141845703125,0.977433741092682,0.2914805114269256,0.203888401389122,293.1005859375,297.1499938964844,293.1499938964844,0.2089117169380188,-4349.92626953125,304.14410400390625,0.9779135584831238,0.291820228099823,0.2764939665794372,293.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.532900869846344,0.050000000745058,0.2294937074184417,291.1388854980469,291.1499938964844,268.1099853515625,266.7018127441406,282.8743896484375,293.6693420410156,291.1387634277344,1.0,0.2229948341846466,0.8246824741363525,0.8246824741363525,1.0,1.0,-1.052954077720642,0.4449881613254547,0.6079659461975098,0.1971287131309509,0.0,0.0,0.4029399454593658,32.82703399658203,40.0,-1.779419183731079,-8769.1181640625,125.05481719970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245056152344,306.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.75,18000.0,0.0,0.0,0.1572676748037338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154616355895996,0.3154663443565368,-4.718781838164432e-06,0.0,0.000199510337552,0.0,0.0,14.633627891540527,0.0,0.0,0.0,0.3129608333110809,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781665220856666,-1885.937255859375,304.143798828125,0.7462360858917236,0.1326724141836166,0.1198729127645492,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5302841663360596,0.050000000745058,0.0484042577445507,293.0736389160156,297.1499938964844,293.1499938964844,0.2092557996511459,-3217.60400390625,304.14141845703125,0.9746164679527284,0.2924069166183471,0.2045531570911407,293.100341796875,297.1499938964844,293.1499938964844,0.20954629778862,-4360.453125,304.1440124511719,0.9748404026031494,0.2924929857254028,0.2771520316600799,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5302841663360596,0.050000000745058,0.2296089679002761,291.1382751464844,291.1499938964844,268.1000061035156,266.6928405761719,282.8743591308594,293.6771240234375,291.1381530761719,1.0,0.2243285477161407,0.8245540857315063,0.8245540857315063,1.0,1.0,-1.0555986166000366,0.4461174011230469,0.6094812154769897,0.1978334337472915,0.0,0.0,0.4037842154502868,33.477783203125,40.0,-1.731029033660889,-8790.5966796875,126.87152099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025390625,306.3852233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.08984375,18000.0,0.0,0.0,0.1575087159872055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3164291977882385,0.3164339363574981,-4.721999175671954e-06,0.0,0.0001998161169467,0.0,0.0,14.694768905639648,0.0,0.0,0.0,0.3132114708423614,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0788076594471931,-1897.7261962890625,304.1437683105469,0.74428790807724,0.1334707885980606,0.1206173002719879,293.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5273212194442749,0.050000000745058,0.0484329126775264,293.0738830566406,297.1499938964844,293.1499938964844,0.210121676325798,-3228.186279296875,304.1413879394531,0.9711504578590392,0.2933277785778045,0.2052170932292938,293.1001281738281,297.1499938964844,293.1499938964844,0.2101853042840957,-4371.0439453125,304.1439514160156,0.971113622188568,0.2931659817695617,0.2778145670890808,293.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5273212194442749,0.050000000745058,0.2297448962926864,291.1376953125,291.1499938964844,268.0899963378906,266.68377685546875,282.8744506835937,293.6849975585937,291.1375732421875,1.0,0.2258269488811493,0.8244132399559021,0.8244132399559021,1.0,1.0,-1.0582817792892456,0.4472618997097015,0.6110198497772217,0.1985505819320678,0.0,0.0,0.4046643376350403,34.23952102661133,43.0,-1.658946514129639,-8812.369140625,128.90602111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02496337890625,306.3895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.45703125,18000.0,0.0,0.0,0.1577625721693039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174439966678619,0.3174487054347992,-4.725398866867181e-06,0.0,0.0002001381653826,0.0,0.0,14.759095191955566,0.0,0.0,0.0,0.3134751617908478,4.0,0.0,1.0
410820,293.0885009765625,297.1499938964844,293.1499938964844,0.0800941586494445,-1921.4300537109373,304.1437072753906,0.7394890785217285,0.1350655257701873,0.122114822268486,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5207369923591614,0.050000000745058,0.0485014617443084,293.0743713378906,297.1499938964844,293.1499938964844,0.2118502259254455,-3249.27880859375,304.1413879394531,0.9626070857048036,0.295153260231018,0.2065417915582656,293.0997009277344,297.1499938964844,293.1499938964844,0.2114746868610382,-4392.38427734375,304.143798828125,0.9620275497436525,0.2945127487182617,0.2791516482830047,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5207369923591614,0.050000000745058,0.2300700396299362,291.1366271972656,291.1499938964844,268.07000732421875,266.6655578613281,282.874755859375,293.7010498046875,291.13653564453125,1.0,0.2292328476905822,0.8241316080093384,0.8241316080093384,1.0,1.0,-1.0637465715408323,0.4495921432971954,0.6141543984413147,0.2000192105770111,0.0,0.0,0.4065205156803131,36.04923629760742,46.0,-1.4716356992721558,-8856.6875,133.5467071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0204162597656,306.3965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.287109375,18000.0,0.0,0.0,0.1583157479763031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196031749248504,0.3196079134941101,-4.732716206490295e-06,0.0,0.0002008399314945,0.0,0.0,14.896652221679688,0.0,0.0,0.0,0.314039021730423,4.0,0.0,1.0
410880,293.0885009765625,297.1499938964844,293.1499938964844,0.0800941586494445,-1921.4300537109373,304.1437072753906,0.7394890785217285,0.1350655257701873,0.122114822268486,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5207369923591614,0.050000000745058,0.0485014617443084,293.0743713378906,297.1499938964844,293.1499938964844,0.2118502259254455,-3249.27880859375,304.1413879394531,0.9626070857048036,0.295153260231018,0.2065417915582656,293.0997009277344,297.1499938964844,293.1499938964844,0.2114746868610382,-4392.38427734375,304.143798828125,0.9620275497436525,0.2945127487182617,0.2791516482830047,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5207369923591614,0.050000000745058,0.2300700396299362,291.1366271972656,291.1499938964844,268.07000732421875,266.6655578613281,282.874755859375,293.7010498046875,291.13653564453125,1.0,0.2292328476905822,0.8241316080093384,0.8241316080093384,1.0,1.0,-1.0637465715408323,0.4495921432971954,0.6141543984413147,0.2000192105770111,0.0,0.0,0.4065205156803131,36.04923629760742,46.0,-1.4716356992721558,-8856.6875,133.5467071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0204162597656,306.3965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.287109375,18000.0,0.0,0.0,0.1583157479763031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196031749248504,0.3196079134941101,-4.732716206490295e-06,0.0,0.0002008399314945,0.0,0.0,14.896652221679688,0.0,0.0,0.0,0.314039021730423,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813844427466392,-1945.262451171875,304.1436462402344,0.7339964509010315,0.1366576701402664,0.123621679842472,293.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5137867331504822,0.050000000745058,0.0485823564231395,293.0749206542969,297.1499938964844,293.1499938964844,0.2135724872350692,-3270.25146484375,304.1413879394531,0.9524544477462769,0.2969580888748169,0.2078610211610794,293.0993347167969,297.1499938964844,293.1499938964844,0.2127764523029327,-4413.8916015625,304.1437072753906,0.9513098001480104,0.2958607077598572,0.2805021107196808,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5137867331504822,0.050000000745058,0.2304537892341613,291.1357116699219,291.1499938964844,268.04998779296875,266.64715576171875,282.8752746582031,293.7174377441406,291.1356506347656,1.0,0.2330623865127563,0.8238499164581299,0.8238499164581299,1.0,1.0,-1.0693172216415403,0.4519671499729156,0.6173500418663025,0.2015257030725479,0.0,0.0,0.4084864556789398,38.17367172241211,49.0,-1.247017741203308,-8901.90234375,138.8318634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0117492675781,306.4017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.251953125,18000.0,0.0,0.0,0.1589373499155044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3219156861305237,0.3219204246997833,-4.740667009173194e-06,0.0,0.0002016284997807,0.0,0.0,15.044984817504885,0.0,0.0,0.0,0.3146469593048095,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813844427466392,-1945.262451171875,304.1436462402344,0.7339964509010315,0.1366576701402664,0.123621679842472,293.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5137867331504822,0.050000000745058,0.0485823564231395,293.0749206542969,297.1499938964844,293.1499938964844,0.2135724872350692,-3270.25146484375,304.1413879394531,0.9524544477462769,0.2969580888748169,0.2078610211610794,293.0993347167969,297.1499938964844,293.1499938964844,0.2127764523029327,-4413.8916015625,304.1437072753906,0.9513098001480104,0.2958607077598572,0.2805021107196808,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5137867331504822,0.050000000745058,0.2304537892341613,291.1357116699219,291.1499938964844,268.04998779296875,266.64715576171875,282.8752746582031,293.7174377441406,291.1356506347656,1.0,0.2330623865127563,0.8238499164581299,0.8238499164581299,1.0,1.0,-1.0693172216415403,0.4519671499729156,0.6173500418663025,0.2015257030725479,0.0,0.0,0.4084864556789398,38.17367172241211,49.0,-1.247017741203308,-8901.90234375,138.8318634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0117492675781,306.4017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.251953125,18000.0,0.0,0.0,0.1589373499155044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3219156861305237,0.3219204246997833,-4.740667009173194e-06,0.0,0.0002016284997807,0.0,0.0,15.044984817504885,0.0,0.0,0.0,0.3146469593048095,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826764181256294,-1969.17822265625,304.14361572265625,0.7282246351242065,0.1382471621036529,0.1251354068517685,293.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5068978071212769,0.050000000745058,0.0486730076372623,293.07550048828125,297.1499938964844,293.1499938964844,0.215285912156105,-3291.0732421875,304.1413879394531,0.941326916217804,0.2987429797649383,0.2091733962297439,293.0990295410156,297.1499938964844,293.1499938964844,0.2140873670578003,-4435.51123046875,304.14361572265625,0.9396222233772278,0.2972097396850586,0.2818633317947387,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5068978071212769,0.050000000745058,0.2308837920427322,291.135009765625,291.1499938964844,268.0299987792969,266.6285705566406,282.8759765625,293.73406982421875,291.1349792480469,1.0,0.2371958941221237,0.8235489726066589,0.8235489726066589,1.0,1.0,-1.0749679803848269,0.4543749690055847,0.6205930709838867,0.2030604183673858,0.0,0.0,0.4105345010757446,40.546669006347656,52.0,-0.9778410792350768,-8947.849609375,144.64447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999084472656,306.4057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.388671875,18000.0,0.0,0.0,0.1596320122480392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243533372879028,0.3243580758571625,-4.749173058371525e-06,0.0,0.000202509749215,0.0,0.0,15.202481269836426,0.0,0.0,0.0,0.3152922391891479,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826764181256294,-1969.17822265625,304.14361572265625,0.7282246351242065,0.1382471621036529,0.1251354068517685,293.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5068978071212769,0.050000000745058,0.0486730076372623,293.07550048828125,297.1499938964844,293.1499938964844,0.215285912156105,-3291.0732421875,304.1413879394531,0.941326916217804,0.2987429797649383,0.2091733962297439,293.0990295410156,297.1499938964844,293.1499938964844,0.2140873670578003,-4435.51123046875,304.14361572265625,0.9396222233772278,0.2972097396850586,0.2818633317947387,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5068978071212769,0.050000000745058,0.2308837920427322,291.135009765625,291.1499938964844,268.0299987792969,266.6285705566406,282.8759765625,293.73406982421875,291.1349792480469,1.0,0.2371958941221237,0.8235489726066589,0.8235489726066589,1.0,1.0,-1.0749679803848269,0.4543749690055847,0.6205930709838867,0.2030604183673858,0.0,0.0,0.4105345010757446,40.546669006347656,52.0,-0.9778410792350768,-8947.849609375,144.64447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999084472656,306.4057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.388671875,18000.0,0.0,0.0,0.1596320122480392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243533372879028,0.3243580758571625,-4.749173058371525e-06,0.0,0.000202509749215,0.0,0.0,15.202481269836426,0.0,0.0,0.0,0.3152922391891479,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839684158563613,-1993.139404296875,304.1435852050781,0.7224013209342957,0.1398337185382843,0.1266537606716156,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5003021955490112,0.050000000745058,0.0487712807953357,293.0761108398437,297.1499938964844,293.1499938964844,0.2169884443283081,-3311.720703125,304.14141845703125,0.9298558831214904,0.3005083203315735,0.2104777097702026,293.0987243652344,297.1499938964844,293.1499938964844,0.2154048681259155,-4457.201171875,304.1435546875,0.927643656730652,0.2985596656799316,0.2832330167293548,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5003021955490112,0.050000000745058,0.2313499599695205,291.134521484375,291.1499938964844,268.010009765625,266.60986328125,282.87677001953125,293.7508850097656,291.1344909667969,1.0,0.2415375113487243,0.823248028755188,0.823248028755188,1.0,1.0,-1.080677509307861,0.4568081200122833,0.6238693594932556,0.2046178579330444,0.0,0.0,0.4126353561878204,43.11404800415039,55.0,-0.6968552470207214,-8994.373046875,150.88775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98602294921875,306.4087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.724609375,18000.0,0.0,0.0,0.1603986918926239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268822729587555,0.3268870413303375,-4.758128852699883e-06,0.0,0.0002034823701251,0.0,0.0,15.367104530334473,0.0,0.0,0.0,0.3159664571285248,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839684158563613,-1993.139404296875,304.1435852050781,0.7224013209342957,0.1398337185382843,0.1266537606716156,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5003021955490112,0.050000000745058,0.0487712807953357,293.0761108398437,297.1499938964844,293.1499938964844,0.2169884443283081,-3311.720703125,304.14141845703125,0.9298558831214904,0.3005083203315735,0.2104777097702026,293.0987243652344,297.1499938964844,293.1499938964844,0.2154048681259155,-4457.201171875,304.1435546875,0.927643656730652,0.2985596656799316,0.2832330167293548,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5003021955490112,0.050000000745058,0.2313499599695205,291.134521484375,291.1499938964844,268.010009765625,266.60986328125,282.87677001953125,293.7508850097656,291.1344909667969,1.0,0.2415375113487243,0.823248028755188,0.823248028755188,1.0,1.0,-1.080677509307861,0.4568081200122833,0.6238693594932556,0.2046178579330444,0.0,0.0,0.4126353561878204,43.11404800415039,55.0,-0.6968552470207214,-8994.373046875,150.88775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98602294921875,306.4087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.724609375,18000.0,0.0,0.0,0.1603986918926239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268822729587555,0.3268870413303375,-4.758128852699883e-06,0.0,0.0002034823701251,0.0,0.0,15.367104530334473,0.0,0.0,0.0,0.3159664571285248,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846140161156654,-2005.127197265625,304.1435852050781,0.7194998860359192,0.1406257599592209,0.1274140775203704,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.497138649225235,0.050000000745058,0.0488227494060993,293.076416015625,297.1499938964844,293.1499938964844,0.2178351134061813,-3321.973388671875,304.1414489746094,0.9241802096366882,0.3013836145401001,0.2111264765262603,293.0986022949219,297.1499938964844,293.1499938964844,0.2160654962062835,-4468.06298828125,304.1435241699219,0.9217529296875,0.2992348372936249,0.2839204668998718,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.497138649225235,0.050000000745058,0.2315941005945205,291.13433837890625,291.1499938964844,268.0,266.6004638671875,282.877197265625,293.7593994140625,291.13433837890625,1.0,0.2437631338834762,0.8230975866317749,0.8230975866317749,1.0,1.0,-1.083548665046692,0.4580320119857788,0.6255167126655579,0.2054032981395721,0.0,0.0,0.4136974811553955,44.45724487304688,55.0,-0.5553168058395386,-9017.81640625,154.14686584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9786682128906,306.41015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.462890625,18000.0,0.0,0.0,0.1608076840639114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281714916229248,0.3281762599945068,-4.762743174069328e-06,0.0,0.0002040012041106,0.0,0.0,15.451505661010742,0.0,0.0,0.0,0.3163119852542877,4.0,0.0,1.0
