time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0880432128906,297.1499938964844,293.1499938964844,0.0852591469883918,-2017.11474609375,304.1435852050781,0.7166091799736023,0.1414169073104858,0.1281748414039611,293.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.4940608739852905,0.050000000745058,0.0488755255937576,293.07672119140625,297.1499938964844,293.1499938964844,0.2186783701181411,-3332.17431640625,304.1414794921875,0.9186426997184752,0.3022540211677551,0.2117727547883987,293.0984802246094,297.1499938964844,293.1499938964844,0.2167270332574844,-4478.93017578125,304.1434936523437,0.916037917137146,0.29991015791893,0.2846092879772186,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.4940608739852905,0.050000000745058,0.2318444550037384,291.1342163085937,291.1499938964844,267.989990234375,266.5910339355469,282.8776550292969,293.7679138183594,291.1342163085937,1.0,0.246014654636383,0.8229379057884216,0.8229379057884216,1.0,1.0,-1.086428165435791,0.4592589139938354,0.6271692514419556,0.2061916589736938,0.0,0.0,0.4147626459598541,45.833778381347656,58.0,-0.4113551676273346,-9041.3544921875,157.48605346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712219238281,306.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.25390625,18000.0,0.0,0.0,0.1612324714660644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294717371463775,0.3294765055179596,-4.767430255014915e-06,0.0,0.0002045401051873,0.0,0.0,15.536957740783691,0.0,0.0,0.0,0.3166616857051849,4.0,0.0,1.0
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0865530669689178,-2041.194091796875,304.1435546875,0.7108446359634399,0.142992615699768,0.1296955943107605,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4881100952625274,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204152047634124,-3353.191650390625,304.14141845703125,0.9083158373832704,0.3040814697742462,0.2130940407514572,293.0986022949219,297.1499938964844,293.1499938964844,0.2180384546518325,-4500.45458984375,304.1434936523437,0.9054110050201416,0.3011896908283233,0.2859563827514648,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4881100952625274,0.050000000745058,0.232360765337944,291.13336181640625,291.1499938964844,267.9700012207031,266.57208251953125,282.8700561523437,293.7706298828125,291.1330261230469,1.0,0.2505697309970855,0.8226185441017151,0.8226185441017151,1.0,1.0,-1.0922067165374756,0.4617217779159546,0.630484938621521,0.2077772468328476,0.0,0.0,0.4170064330101013,48.67082595825195,61.0,-2.2885470390319824,-9091.9697265625,164.37579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562683105469,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.3828125,18000.0,0.0,0.0,0.1621268689632415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3321361541748047,0.3321409523487091,-4.777003141498426e-06,0.0,0.0002056747325696,0.0,0.0,15.712695121765137,0.0,0.0,0.0,0.3173820376396179,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865530669689178,-2041.194091796875,304.1435546875,0.7108446359634399,0.142992615699768,0.1296955943107605,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4881100952625274,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204152047634124,-3353.191650390625,304.14141845703125,0.9083158373832704,0.3040814697742462,0.2130940407514572,293.0986022949219,297.1499938964844,293.1499938964844,0.2180384546518325,-4500.45458984375,304.1434936523437,0.9054110050201416,0.3011896908283233,0.2859563827514648,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4881100952625274,0.050000000745058,0.232360765337944,291.13336181640625,291.1499938964844,267.9700012207031,266.57208251953125,282.8700561523437,293.7706298828125,291.1330261230469,1.0,0.2505697309970855,0.8226185441017151,0.8226185441017151,1.0,1.0,-1.0922067165374756,0.4617217779159546,0.630484938621521,0.2077772468328476,0.0,0.0,0.4170064330101013,48.67082595825195,61.0,-2.2885470390319824,-9091.9697265625,164.37579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562683105469,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.3828125,18000.0,0.0,0.0,0.1621268689632415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3321361541748047,0.3321409523487091,-4.777003141498426e-06,0.0,0.0002056747325696,0.0,0.0,15.712695121765137,0.0,0.0,0.0,0.3173820376396179,4.0,0.0,1.0
411540,293.0868530273437,297.1499938964844,293.1499938964844,0.0879589989781379,-2067.4501953125,304.1433410644531,0.7053347229957581,0.1447923928499221,0.1313300728797912,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4822906851768493,0.050000000745058,0.0490967743098735,293.0774841308594,297.1499938964844,293.1499938964844,0.2222404778003692,-3375.28662109375,304.1412353515625,0.8992748260498047,0.3058114945888519,0.2144414484500885,293.0995788574219,297.1499938964844,293.1499938964844,0.2192585170269012,-4520.4521484375,304.14361572265625,0.8958651423454285,0.3022949993610382,0.2871445715427398,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4822906851768493,0.050000000745058,0.2328939586877823,291.1297302246094,291.1499938964844,267.95001220703125,266.5530700683594,282.8560485839844,293.7618713378906,291.1294860839844,1.0,0.2551590800285339,0.8222991228103638,0.8222991228103638,1.0,1.0,-1.097986936569214,0.4641864895820617,0.6338003873825073,0.209367424249649,0.0,0.0,0.4199650883674621,51.59849166870117,64.0,-3.7071690559387207,-9152.7412109375,171.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9401550292969,306.419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.111328125,18000.0,0.0,0.0,0.1630946397781372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355573117733001,0.3355620801448822,-4.788488695339765e-06,0.0,0.0002069024340016,0.0,0.0,15.937320709228516,0.0,0.0,0.0,0.3182980120182037,4.0,0.0,1.0
411600,293.0868530273437,297.1499938964844,293.1499938964844,0.0879589989781379,-2067.4501953125,304.1433410644531,0.7053347229957581,0.1447923928499221,0.1313300728797912,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4822906851768493,0.050000000745058,0.0490967743098735,293.0774841308594,297.1499938964844,293.1499938964844,0.2222404778003692,-3375.28662109375,304.1412353515625,0.8992748260498047,0.3058114945888519,0.2144414484500885,293.0995788574219,297.1499938964844,293.1499938964844,0.2192585170269012,-4520.4521484375,304.14361572265625,0.8958651423454285,0.3022949993610382,0.2871445715427398,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4822906851768493,0.050000000745058,0.2328939586877823,291.1297302246094,291.1499938964844,267.95001220703125,266.5530700683594,282.8560485839844,293.7618713378906,291.1294860839844,1.0,0.2551590800285339,0.8222991228103638,0.8222991228103638,1.0,1.0,-1.097986936569214,0.4641864895820617,0.6338003873825073,0.209367424249649,0.0,0.0,0.4199650883674621,51.59849166870117,64.0,-3.7071690559387207,-9152.7412109375,171.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9401550292969,306.419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.111328125,18000.0,0.0,0.0,0.1630946397781372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355573117733001,0.3355620801448822,-4.788488695339765e-06,0.0,0.0002069024340016,0.0,0.0,15.937320709228516,0.0,0.0,0.0,0.3182980120182037,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896094590425491,-2098.292724609375,304.142822265625,0.7007121443748474,0.1468910425901413,0.1332800537347793,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.4763813316822052,0.050000000745058,0.0492119491100311,293.07989501953125,297.1499938964844,293.1499938964844,0.2236978858709335,-3392.747314453125,304.1417541503906,0.8905617594718933,0.3071623742580414,0.2155185341835022,293.1008605957031,297.1499938964844,293.1499938964844,0.2203510552644729,-4538.259765625,304.1439208984375,0.8868260383605957,0.3033150136470794,0.288237065076828,293.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.4763813316822052,0.050000000745058,0.2334402948617935,291.128173828125,291.1499938964844,267.92999267578125,266.5339660644531,282.8421325683594,293.75323486328125,291.1280822753906,1.0,0.2597485780715942,0.8219617605209351,0.8219617605209351,1.0,1.0,-1.1037256717681885,0.466633141040802,0.6370924711227417,0.2109483629465103,0.0,0.0,0.4229936301708221,54.59626388549805,67.0,-2.241739511489868,-9216.62890625,178.82061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216613769531,306.4287414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.171875,18000.0,0.0,0.0,0.1641556620597839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393360674381256,0.33934086561203,-4.802228431799449e-06,0.0,0.0002082484716083,0.0,0.0,16.190492630004883,0.0,0.0,0.0,0.3193280696868896,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896094590425491,-2098.292724609375,304.142822265625,0.7007121443748474,0.1468910425901413,0.1332800537347793,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.4763813316822052,0.050000000745058,0.0492119491100311,293.07989501953125,297.1499938964844,293.1499938964844,0.2236978858709335,-3392.747314453125,304.1417541503906,0.8905617594718933,0.3071623742580414,0.2155185341835022,293.1008605957031,297.1499938964844,293.1499938964844,0.2203510552644729,-4538.259765625,304.1439208984375,0.8868260383605957,0.3033150136470794,0.288237065076828,293.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.4763813316822052,0.050000000745058,0.2334402948617935,291.128173828125,291.1499938964844,267.92999267578125,266.5339660644531,282.8421325683594,293.75323486328125,291.1280822753906,1.0,0.2597485780715942,0.8219617605209351,0.8219617605209351,1.0,1.0,-1.1037256717681885,0.466633141040802,0.6370924711227417,0.2109483629465103,0.0,0.0,0.4229936301708221,54.59626388549805,67.0,-2.241739511489868,-9216.62890625,178.82061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216613769531,306.4287414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.171875,18000.0,0.0,0.0,0.1641556620597839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393360674381256,0.33934086561203,-4.802228431799449e-06,0.0,0.0002082484716083,0.0,0.0,16.190492630004883,0.0,0.0,0.0,0.3193280696868896,4.0,0.0,1.0
411780,293.08209228515625,297.1499938964844,293.1499938964844,0.091327965259552,-2130.395751953125,304.1423645019531,0.6965743899345398,0.1490210741758346,0.1353171318769455,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4701196849346161,0.050000000745058,0.0493293739855289,293.0828552246094,297.1499938964844,293.1499938964844,0.2249545902013778,-3407.72705078125,304.14239501953125,0.8822051882743835,0.3083404302597046,0.216448426246643,293.1022033691406,297.1499938964844,293.1499938964844,0.2213816791772842,-4555.02294921875,304.14422607421875,0.8783228993415833,0.3042880594730377,0.2892806231975555,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4701196849346161,0.050000000745058,0.2339973151683807,291.1274719238281,291.1499938964844,267.9100036621094,266.5148620605469,282.826171875,293.7413635253906,291.1274108886719,1.0,0.2643114030361175,0.8216243982315063,0.8216243982315063,1.0,1.0,-1.109349012374878,0.469031274318695,0.6403177380561829,0.2125002145767212,0.0,0.0,0.4260489344596863,57.64982986450195,70.0,-1.358067750930786,-9281.2255859375,186.27850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.902099609375,306.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.341796875,18000.0,0.0,0.0,0.165304034948349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431829810142517,0.3431877791881561,-4.816664841200691e-06,0.0,0.0002097052929457,0.0,0.0,16.451677322387695,0.0,0.0,0.0,0.3203922212123871,4.0,0.0,1.0
411840,293.08209228515625,297.1499938964844,293.1499938964844,0.091327965259552,-2130.395751953125,304.1423645019531,0.6965743899345398,0.1490210741758346,0.1353171318769455,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4701196849346161,0.050000000745058,0.0493293739855289,293.0828552246094,297.1499938964844,293.1499938964844,0.2249545902013778,-3407.72705078125,304.14239501953125,0.8822051882743835,0.3083404302597046,0.216448426246643,293.1022033691406,297.1499938964844,293.1499938964844,0.2213816791772842,-4555.02294921875,304.14422607421875,0.8783228993415833,0.3042880594730377,0.2892806231975555,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4701196849346161,0.050000000745058,0.2339973151683807,291.1274719238281,291.1499938964844,267.9100036621094,266.5148620605469,282.826171875,293.7413635253906,291.1274108886719,1.0,0.2643114030361175,0.8216243982315063,0.8216243982315063,1.0,1.0,-1.109349012374878,0.469031274318695,0.6403177380561829,0.2125002145767212,0.0,0.0,0.4260489344596863,57.64982986450195,70.0,-1.358067750930786,-9281.2255859375,186.27850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.902099609375,306.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.341796875,18000.0,0.0,0.0,0.165304034948349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431829810142517,0.3431877791881561,-4.816664841200691e-06,0.0,0.0002097052929457,0.0,0.0,16.451677322387695,0.0,0.0,0.0,0.3203922212123871,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921150892972946,-2145.08642578125,304.1423034667969,0.6944319009780884,0.1498840451240539,0.1362394243478775,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4667526483535766,0.050000000745058,0.0493890829384326,293.0843505859375,297.1499938964844,293.1499938964844,0.2255596220493316,-3414.951171875,304.1426696777344,0.8781797289848328,0.3088956475257873,0.2168853133916854,293.1028747558594,297.1499938964844,293.1499938964844,0.2218987941741943,-4563.455078125,304.14434814453125,0.8742578029632568,0.3047623932361603,0.2897906303405761,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4667526483535766,0.050000000745058,0.2342805564403534,291.12652587890625,291.1499938964844,267.8999938964844,266.5052795410156,282.81134033203125,293.7236022949219,291.12615966796875,1.0,0.2665738761425018,0.8214556574821472,0.8214556574821472,1.0,1.0,-1.1120043992996216,0.4701628088951111,0.6418416500091553,0.2132349014282226,0.0,0.0,0.4277027547359466,59.19988250732422,70.0,-2.825197219848633,-9315.701171875,190.0292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89215087890625,306.4405822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.314453125,18000.0,0.0,0.0,0.1659094244241714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451841175556183,0.3451889157295227,-4.824115876544965e-06,0.0,0.0002104732993757,0.0,0.0,16.58819580078125,0.0,0.0,0.0,0.320949524641037,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927725508809089,-2157.3388671875,304.1425170898437,0.6920483112335205,0.1505864262580871,0.1369970589876175,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.4631625115871429,0.050000000745058,0.0494496524333953,293.0858154296875,297.1499938964844,293.1499938964844,0.2261642813682556,-3422.186279296875,304.1429138183594,0.8742508888244629,0.3094393610954284,0.217312142252922,293.103515625,297.1499938964844,293.1499938964844,0.222423568367958,-4572.0302734375,304.1444091796875,0.8703012466430664,0.3052303493022918,0.2902949750423431,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.4631625115871429,0.050000000745058,0.2345678657293319,291.124755859375,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,293.7050170898437,291.1244201660156,1.0,0.268817126750946,0.8212794065475464,0.8212794065475464,1.0,1.0,-1.114449143409729,0.4712028801441192,0.6432462930679321,0.2139109224081039,0.0,0.0,0.4295653998851776,60.76870346069336,73.0,-3.558231830596924,-9352.1015625,193.765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819885253906,306.4466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.62890625,18000.0,0.0,0.0,0.1665368676185608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474213778972626,0.3474262356758117,-4.832161266676849e-06,0.0,0.0002112692745868,0.0,0.0,16.740602493286133,0.0,0.0,0.0,0.321569949388504,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.093833640217781,-2177.0341796875,304.14324951171875,0.6870244741439819,0.151759847998619,0.1382287293672561,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4560068845748901,0.050000000745058,0.0495721213519573,293.08856201171875,297.1499938964844,293.1499938964844,0.2273028939962387,-3435.765380859375,304.14337158203125,0.8667784929275513,0.3105052709579468,0.2181490063667297,293.10479736328125,297.1499938964844,293.1499938964844,0.2234117984771728,-4588.10791015625,304.1446228027344,0.8627885580062866,0.3061476647853851,0.291287362575531,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4560068845748901,0.050000000745058,0.2351488023996353,291.1234130859375,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.669189453125,291.1234436035156,1.0,0.2732397317886352,0.8209268450737,0.8209268450737,1.0,1.0,-1.1189676523208618,0.4731234312057495,0.6458442211151123,0.2151597887277603,0.0,0.0,0.4332367777824402,63.93502807617188,76.0,-1.3541619777679443,-9426.2138671875,201.2203521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8609924316406,306.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.9765625,18000.0,0.0,0.0,0.1678610146045684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521988093852997,0.3522036373615265,-4.850257482758025e-06,0.0,0.0002129490894731,0.0,0.0,17.07133674621582,0.0,0.0,0.0,0.3229071497917175,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.093833640217781,-2177.0341796875,304.14324951171875,0.6870244741439819,0.151759847998619,0.1382287293672561,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4560068845748901,0.050000000745058,0.0495721213519573,293.08856201171875,297.1499938964844,293.1499938964844,0.2273028939962387,-3435.765380859375,304.14337158203125,0.8667784929275513,0.3105052709579468,0.2181490063667297,293.10479736328125,297.1499938964844,293.1499938964844,0.2234117984771728,-4588.10791015625,304.1446228027344,0.8627885580062866,0.3061476647853851,0.291287362575531,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4560068845748901,0.050000000745058,0.2351488023996353,291.1234130859375,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.669189453125,291.1234436035156,1.0,0.2732397317886352,0.8209268450737,0.8209268450737,1.0,1.0,-1.1189676523208618,0.4731234312057495,0.6458442211151123,0.2151597887277603,0.0,0.0,0.4332367777824402,63.93502807617188,76.0,-1.3541619777679443,-9426.2138671875,201.2203521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8609924316406,306.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.9765625,18000.0,0.0,0.0,0.1678610146045684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521988093852997,0.3522036373615265,-4.850257482758025e-06,0.0,0.0002129490894731,0.0,0.0,17.07133674621582,0.0,0.0,0.0,0.3229071497917175,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947441309690475,-2193.886474609375,304.1439819335937,0.6821044087409973,0.1527969241142273,0.1392996311187744,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.4494743645191192,0.050000000745058,0.0496952123939991,293.09112548828125,297.1499938964844,293.1499938964844,0.2283774763345718,-3448.5498046875,304.143798828125,0.8598623871803284,0.3115439414978027,0.2189673632383346,293.1060485839844,297.1499938964844,293.1499938964844,0.2243423461914062,-4603.19287109375,304.1448669433594,0.855842649936676,0.3070416450500488,0.2922578752040863,293.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.4494743645191192,0.050000000745058,0.235732689499855,291.1240539550781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6366577148437,291.1241760253906,1.0,0.2775743305683136,0.8205742835998535,0.8205742835998535,1.0,1.0,-1.1232489347457886,0.4749423563480377,0.6483064889907837,0.2163430452346801,0.0,0.0,0.4366586208343506,67.11388397216797,79.0,0.5504586696624756,-9496.24609375,208.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408203125,306.4774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.876953125,18000.0,0.0,0.0,0.1692599505186081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567579388618469,0.3567628264427185,-4.868583346251398e-06,0.0,0.0002147237973986,0.0,0.0,17.393474578857422,0.0,0.0,0.0,0.3242118060588836,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947441309690475,-2193.886474609375,304.1439819335937,0.6821044087409973,0.1527969241142273,0.1392996311187744,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.4494743645191192,0.050000000745058,0.0496952123939991,293.09112548828125,297.1499938964844,293.1499938964844,0.2283774763345718,-3448.5498046875,304.143798828125,0.8598623871803284,0.3115439414978027,0.2189673632383346,293.1060485839844,297.1499938964844,293.1499938964844,0.2243423461914062,-4603.19287109375,304.1448669433594,0.855842649936676,0.3070416450500488,0.2922578752040863,293.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.4494743645191192,0.050000000745058,0.235732689499855,291.1240539550781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6366577148437,291.1241760253906,1.0,0.2775743305683136,0.8205742835998535,0.8205742835998535,1.0,1.0,-1.1232489347457886,0.4749423563480377,0.6483064889907837,0.2163430452346801,0.0,0.0,0.4366586208343506,67.11388397216797,79.0,0.5504586696624756,-9496.24609375,208.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408203125,306.4774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.876953125,18000.0,0.0,0.0,0.1692599505186081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567579388618469,0.3567628264427185,-4.868583346251398e-06,0.0,0.0002147237973986,0.0,0.0,17.393474578857422,0.0,0.0,0.0,0.3242118060588836,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955894216895103,-2209.519287109375,304.1445617675781,0.6774516105651855,0.1537688970565796,0.1403015702962875,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.4435396492481231,0.050000000745058,0.0498183816671371,293.093505859375,297.1499938964844,293.1499938964844,0.2294103652238845,-3460.827880859375,304.1441345214844,0.8534737825393677,0.3125532269477844,0.2197656780481338,293.10723876953125,297.1499938964844,293.1499938964844,0.2252398133277893,-4617.7216796875,304.14508056640625,0.8494333624839783,0.3079147934913635,0.2932082116603851,293.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.4435396492481231,0.050000000745058,0.2363169640302658,291.1253662109375,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.60711669921875,291.12554931640625,1.0,0.2818212211132049,0.8202204704284668,0.8202204704284668,1.0,1.0,-1.1273996829986572,0.4767058491706848,0.6506938338279724,0.2174899280071258,0.0,0.0,0.4398589730262756,70.29312896728516,67.0,1.6978325843811035,-9563.3193359375,216.1444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8238220214844,306.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.197265625,18000.0,0.0,0.0,0.1707022041082382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610866367816925,0.3610915243625641,-4.886344413534971e-06,0.0,0.0002165534388041,0.0,0.0,17.70340919494629,0.0,0.0,0.0,0.3254641592502594,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955894216895103,-2209.519287109375,304.1445617675781,0.6774516105651855,0.1537688970565796,0.1403015702962875,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.4435396492481231,0.050000000745058,0.0498183816671371,293.093505859375,297.1499938964844,293.1499938964844,0.2294103652238845,-3460.827880859375,304.1441345214844,0.8534737825393677,0.3125532269477844,0.2197656780481338,293.10723876953125,297.1499938964844,293.1499938964844,0.2252398133277893,-4617.7216796875,304.14508056640625,0.8494333624839783,0.3079147934913635,0.2932082116603851,293.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.4435396492481231,0.050000000745058,0.2363169640302658,291.1253662109375,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.60711669921875,291.12554931640625,1.0,0.2818212211132049,0.8202204704284668,0.8202204704284668,1.0,1.0,-1.1273996829986572,0.4767058491706848,0.6506938338279724,0.2174899280071258,0.0,0.0,0.4398589730262756,70.29312896728516,67.0,1.6978325843811035,-9563.3193359375,216.1444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8238220214844,306.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.197265625,18000.0,0.0,0.0,0.1707022041082382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610866367816925,0.3610915243625641,-4.886344413534971e-06,0.0,0.0002165534388041,0.0,0.0,17.70340919494629,0.0,0.0,0.0,0.3254641592502594,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.0962730422616005,-2222.096435546875,304.1452331542969,0.6807860136032104,0.1547350585460662,0.1411273926496505,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4452997744083404,0.050000000745058,0.0497805662453174,293.0954284667969,297.1499938964844,293.1499938964844,0.2302623987197876,-3470.865478515625,304.1446838378906,0.8565562963485718,0.3135926723480224,0.2204477936029434,293.10821533203125,297.1499938964844,293.1499938964844,0.2259522229433059,-4629.12451171875,304.1455383300781,0.8523556590080261,0.3087955117225647,0.2939936518669128,293.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4452997744083404,0.050000000745058,0.2361375838518142,291.1282958984375,291.1499938964844,267.8099975585937,266.41912841796875,282.690185546875,293.5809020996094,291.1288452148437,1.0,0.2804928123950958,0.8198666572570801,0.8198666572570801,1.0,1.0,-1.1298925876617432,0.4777467846870422,0.6521458625793457,0.2181862294673919,0.0,0.0,0.4425983726978302,69.3725814819336,55.0,4.618662357330322,-9620.220703125,215.2134246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8121337890625,306.5116577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.353515625,18000.0,0.0,0.0,0.1721492409706115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3650084137916565,0.3650133311748504,-4.903095032204874e-06,0.0,0.0002183891483582,0.0,0.0,17.98886489868164,0.0,0.0,0.0,0.3266122043132782,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0962730422616005,-2222.096435546875,304.1452331542969,0.6807860136032104,0.1547350585460662,0.1411273926496505,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4452997744083404,0.050000000745058,0.0497805662453174,293.0954284667969,297.1499938964844,293.1499938964844,0.2302623987197876,-3470.865478515625,304.1446838378906,0.8565562963485718,0.3135926723480224,0.2204477936029434,293.10821533203125,297.1499938964844,293.1499938964844,0.2259522229433059,-4629.12451171875,304.1455383300781,0.8523556590080261,0.3087955117225647,0.2939936518669128,293.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4452997744083404,0.050000000745058,0.2361375838518142,291.1282958984375,291.1499938964844,267.8099975585937,266.41912841796875,282.690185546875,293.5809020996094,291.1288452148437,1.0,0.2804928123950958,0.8198666572570801,0.8198666572570801,1.0,1.0,-1.1298925876617432,0.4777467846870422,0.6521458625793457,0.2181862294673919,0.0,0.0,0.4425983726978302,69.3725814819336,55.0,4.618662357330322,-9620.220703125,215.2134246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8121337890625,306.5116577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.353515625,18000.0,0.0,0.0,0.1721492409706115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3650084137916565,0.3650133311748504,-4.903095032204874e-06,0.0,0.0002183891483582,0.0,0.0,17.98886489868164,0.0,0.0,0.0,0.3266122043132782,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965753346681594,-2227.63427734375,304.14556884765625,0.6850917935371399,0.1552355736494064,0.1415049284696579,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4486894309520721,0.050000000745058,0.0497107841074466,293.0960998535156,297.1499938964844,293.1499938964844,0.2306490391492843,-3475.3984375,304.1449279785156,0.8612242937088013,0.3141545057296753,0.2207768410444259,293.1086120605469,297.1499938964844,293.1499938964844,0.2262501716613769,-4633.84716796875,304.14581298828125,0.8568770885467529,0.3092518448829651,0.2943482995033264,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4486894309520721,0.050000000745058,0.2358065545558929,291.1308898925781,291.1499938964844,267.79998779296875,266.4096069335937,282.6794738769531,293.5692749023437,291.1315002441406,1.0,0.2783442437648773,0.8196897506713867,0.8196897506713867,1.0,1.0,-1.1306854486465454,0.4780710637569427,0.652614414691925,0.2184061706066131,0.0,0.0,0.4436110854148865,67.61752319335938,55.0,5.9880194664001465,-9643.17578125,212.1031646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.5212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17976.966796875,18000.0,0.0,0.0,0.1728542149066925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665715754032135,0.3665764629840851,-4.91036189487204e-06,0.0,0.0002192834799643,0.0,0.0,18.10527610778809,0.0,0.0,0.0,0.3270800709724426,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968659743666648,-2232.957763671875,304.1458435058594,0.6909098029136658,0.1557474583387375,0.1418692171573639,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.4535941779613495,0.050000000745058,0.0496161319315433,293.0965576171875,297.1499938964844,293.1499938964844,0.2310355901718139,-3479.93896484375,304.1451416015625,0.867733895778656,0.3147436380386352,0.2211070358753204,293.10888671875,297.1499938964844,293.1499938964844,0.2265336364507675,-4638.33935546875,304.14605712890625,0.863199770450592,0.309719443321228,0.2946886122226715,293.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.4535941779613495,0.050000000745058,0.2353575676679611,291.133544921875,291.1499938964844,267.7900085449219,266.40008544921875,282.6693115234375,293.5584716796875,291.13409423828125,1.0,0.2753961086273193,0.8195154070854187,0.8195154070854187,1.0,1.0,-1.1312751770019531,0.4783074557781219,0.6529677510261536,0.2185694575309753,0.0,0.0,0.4444439709186554,65.22980499267578,43.0,6.596485614776611,-9662.943359375,207.70364379882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80963134765625,306.5306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.658203125,18000.0,0.0,0.0,0.1735343784093856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678550124168396,0.3678599298000335,-4.916516445518937e-06,0.0,0.0002201463503297,0.0,0.0,18.201784133911133,0.0,0.0,0.0,0.3274693489074707,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974268466234207,-2243.238525390625,304.1462707519531,0.7069357633590698,0.1568015962839126,0.1425720453262329,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.4678668975830078,0.050000000745058,0.0493694767355918,293.0970764160156,297.1499938964844,293.1499938964844,0.2318240404129028,-3489.232421875,304.1454467773437,0.8863903284072876,0.315992534160614,0.2217773050069809,293.1092529296875,297.1499938964844,293.1499938964844,0.2270785570144653,-4646.99462890625,304.1464538574219,0.8813969492912292,0.3106858134269714,0.2953422963619232,293.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.4678668975830078,0.050000000745058,0.2341875433921814,291.138427734375,291.1499938964844,267.7699890136719,266.38116455078125,282.650146484375,293.5387878417969,291.1389465332031,1.0,0.2675267457962036,0.8191668391227722,0.8191668391227722,1.0,1.0,-1.1320078372955322,0.4785866439342499,0.65342116355896,0.2187703549861908,0.0,0.0,0.4456527829170227,58.99570083618164,31.0,6.680039882659912,-9695.98046875,195.93780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8187255859375,306.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.9296875,18000.0,0.0,0.0,0.1747900545597076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697666525840759,0.3697715699672699,-4.925899702357128e-06,0.0,0.0002217392902821,0.0,0.0,18.346763610839844,0.0,0.0,0.0,0.3280535936355591,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974268466234207,-2243.238525390625,304.1462707519531,0.7069357633590698,0.1568015962839126,0.1425720453262329,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.4678668975830078,0.050000000745058,0.0493694767355918,293.0970764160156,297.1499938964844,293.1499938964844,0.2318240404129028,-3489.232421875,304.1454467773437,0.8863903284072876,0.315992534160614,0.2217773050069809,293.1092529296875,297.1499938964844,293.1499938964844,0.2270785570144653,-4646.99462890625,304.1464538574219,0.8813969492912292,0.3106858134269714,0.2953422963619232,293.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.4678668975830078,0.050000000745058,0.2341875433921814,291.138427734375,291.1499938964844,267.7699890136719,266.38116455078125,282.650146484375,293.5387878417969,291.1389465332031,1.0,0.2675267457962036,0.8191668391227722,0.8191668391227722,1.0,1.0,-1.1320078372955322,0.4785866439342499,0.65342116355896,0.2187703549861908,0.0,0.0,0.4456527829170227,58.99570083618164,31.0,6.680039882659912,-9695.98046875,195.93780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8187255859375,306.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.9296875,18000.0,0.0,0.0,0.1747900545597076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697666525840759,0.3697715699672699,-4.925899702357128e-06,0.0,0.0002217392902821,0.0,0.0,18.346763610839844,0.0,0.0,0.0,0.3280535936355591,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979737862944603,-2253.278076171875,304.1466064453125,0.727604329586029,0.1578866988420486,0.1432539075613021,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4837184846401214,0.050000000745058,0.0490686409175396,293.09716796875,297.1499938964844,293.1499938964844,0.2326418310403823,-3498.909423828125,304.1455993652344,0.9139456748962402,0.3173153102397918,0.2224633246660232,293.1094055175781,297.1499938964844,293.1499938964844,0.2276141941547393,-4655.541015625,304.146728515625,0.9080238938331604,0.3116872012615204,0.2959767878055572,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4837184846401214,0.050000000745058,0.2327605038881302,291.1426696777344,291.1499938964844,267.75,266.3623046875,282.632080078125,293.5208435058594,291.1430969238281,1.0,0.2575390636920929,0.818818211555481,0.818818211555481,1.0,1.0,-1.1323373317718506,0.4786915779113769,0.6536458134651184,0.2188565284013748,0.0,0.0,0.4463349878787994,51.38383483886719,25.0,5.861963748931885,-9722.45703125,181.37811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394470214844,306.5746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.19140625,18000.0,0.0,0.0,0.175869733095169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3709166049957275,0.3709215521812439,-4.931904641125584e-06,0.0,0.000223108989303,0.0,0.0,18.435489654541016,0.0,0.0,0.0,0.3284112811088562,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979737862944603,-2253.278076171875,304.1466064453125,0.727604329586029,0.1578866988420486,0.1432539075613021,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4837184846401214,0.050000000745058,0.0490686409175396,293.09716796875,297.1499938964844,293.1499938964844,0.2326418310403823,-3498.909423828125,304.1455993652344,0.9139456748962402,0.3173153102397918,0.2224633246660232,293.1094055175781,297.1499938964844,293.1499938964844,0.2276141941547393,-4655.541015625,304.146728515625,0.9080238938331604,0.3116872012615204,0.2959767878055572,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4837184846401214,0.050000000745058,0.2327605038881302,291.1426696777344,291.1499938964844,267.75,266.3623046875,282.632080078125,293.5208435058594,291.1430969238281,1.0,0.2575390636920929,0.818818211555481,0.818818211555481,1.0,1.0,-1.1323373317718506,0.4786915779113769,0.6536458134651184,0.2188565284013748,0.0,0.0,0.4463349878787994,51.38383483886719,25.0,5.861963748931885,-9722.45703125,181.37811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394470214844,306.5746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.19140625,18000.0,0.0,0.0,0.175869733095169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3709166049957275,0.3709215521812439,-4.931904641125584e-06,0.0,0.000223108989303,0.0,0.0,18.435489654541016,0.0,0.0,0.0,0.3284112811088562,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.098559632897377,-2264.072998046875,304.1467590332031,0.750191330909729,0.1589777022600174,0.1439700126647949,293.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.499101459980011,0.050000000745058,0.0487901233136653,293.0971069335937,297.1499938964844,293.1499938964844,0.2335458844900131,-3509.668701171875,304.14556884765625,0.9483813047409058,0.3186680674552917,0.2231968939304351,293.1094665527344,297.1499938964844,293.1499938964844,0.2282150387763977,-4665.22705078125,304.1468200683594,0.9418107867240906,0.3127058446407318,0.296655535697937,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.499101459980011,0.050000000745058,0.2314393520355224,291.1455383300781,291.1499938964844,267.7300109863281,266.34356689453125,282.61431884765625,293.5037536621094,291.1457214355469,1.0,0.2481352984905243,0.8184931874275208,0.8184931874275208,1.0,1.0,-1.1329717636108398,0.4789334237575531,0.6540383100509644,0.2190218865871429,0.0,0.0,0.4467188119888305,44.34136962890625,25.0,3.7779366970062256,-9747.3486328125,167.9968719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869873046875,306.5998840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.59765625,18000.0,0.0,0.0,0.1767493337392807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715393543243408,0.3715442717075348,-4.935290235152934e-06,0.0,0.0002242248447146,0.0,0.0,18.48408317565918,0.0,0.0,0.0,0.328608751296997,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.098559632897377,-2264.072998046875,304.1467590332031,0.750191330909729,0.1589777022600174,0.1439700126647949,293.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.499101459980011,0.050000000745058,0.0487901233136653,293.0971069335937,297.1499938964844,293.1499938964844,0.2335458844900131,-3509.668701171875,304.14556884765625,0.9483813047409058,0.3186680674552917,0.2231968939304351,293.1094665527344,297.1499938964844,293.1499938964844,0.2282150387763977,-4665.22705078125,304.1468200683594,0.9418107867240906,0.3127058446407318,0.296655535697937,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.499101459980011,0.050000000745058,0.2314393520355224,291.1455383300781,291.1499938964844,267.7300109863281,266.34356689453125,282.61431884765625,293.5037536621094,291.1457214355469,1.0,0.2481352984905243,0.8184931874275208,0.8184931874275208,1.0,1.0,-1.1329717636108398,0.4789334237575531,0.6540383100509644,0.2190218865871429,0.0,0.0,0.4467188119888305,44.34136962890625,25.0,3.7779366970062256,-9747.3486328125,167.9968719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869873046875,306.5998840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.59765625,18000.0,0.0,0.0,0.1767493337392807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715393543243408,0.3715442717075348,-4.935290235152934e-06,0.0,0.0002242248447146,0.0,0.0,18.48408317565918,0.0,0.0,0.0,0.328608751296997,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0992050543427467,-2276.009033203125,304.1467590332031,0.7717313170433044,0.1600359976291656,0.1447368860244751,293.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5133783221244812,0.050000000745058,0.0485869795083999,293.0971984863281,297.1499938964844,293.1499938964844,0.234546422958374,-3521.625732421875,304.1453552246094,0.9760621190071106,0.3199853301048279,0.2239727079868316,293.10955810546875,297.1499938964844,293.1499938964844,0.2289228439331054,-4676.73779296875,304.1466979980469,0.9700697660446168,0.3137141466140747,0.2974064946174621,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5133783221244812,0.050000000745058,0.2304757237434387,291.146240234375,291.1499938964844,267.7099914550781,266.3249816894531,282.5962829589844,293.48663330078125,291.1462097167969,1.0,0.2412730604410171,0.8181681632995605,0.8181681632995605,1.0,1.0,-1.1343239545822144,0.4794896841049194,0.6548343300819397,0.2193797528743744,0.0,0.0,0.4471511244773865,39.21760940551758,28.0,1.0850296020507812,-9776.1357421875,158.50624084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061584472656,306.626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.86328125,18000.0,0.0,0.0,0.1774354130029678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720864355564117,0.3720913529396057,-4.937652192893438e-06,0.0,0.0002250952093163,0.0,0.0,18.52476501464844,0.0,0.0,0.0,0.3287738263607025,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0992050543427467,-2276.009033203125,304.1467590332031,0.7717313170433044,0.1600359976291656,0.1447368860244751,293.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5133783221244812,0.050000000745058,0.0485869795083999,293.0971984863281,297.1499938964844,293.1499938964844,0.234546422958374,-3521.625732421875,304.1453552246094,0.9760621190071106,0.3199853301048279,0.2239727079868316,293.10955810546875,297.1499938964844,293.1499938964844,0.2289228439331054,-4676.73779296875,304.1466979980469,0.9700697660446168,0.3137141466140747,0.2974064946174621,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5133783221244812,0.050000000745058,0.2304757237434387,291.146240234375,291.1499938964844,267.7099914550781,266.3249816894531,282.5962829589844,293.48663330078125,291.1462097167969,1.0,0.2412730604410171,0.8181681632995605,0.8181681632995605,1.0,1.0,-1.1343239545822144,0.4794896841049194,0.6548343300819397,0.2193797528743744,0.0,0.0,0.4471511244773865,39.21760940551758,28.0,1.0850296020507812,-9776.1357421875,158.50624084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061584472656,306.626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.86328125,18000.0,0.0,0.0,0.1774354130029678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720864355564117,0.3720913529396057,-4.937652192893438e-06,0.0,0.0002250952093163,0.0,0.0,18.52476501464844,0.0,0.0,0.0,0.3287738263607025,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.099544882774353,-2282.301513671875,304.146728515625,0.7805514931678772,0.160544216632843,0.1451340913772583,293.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5192291736602783,0.050000000745058,0.0485177300870418,293.097412109375,297.1499938964844,293.1499938964844,0.2350693494081497,-3527.881103515625,304.145263671875,0.9854709506034852,0.32061567902565,0.2243673205375671,293.1096496582031,297.1499938964844,293.1499938964844,0.2293119430541992,-4683.08447265625,304.1465759277344,0.9798243641853333,0.3142075538635254,0.2978058457374573,293.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5192291736602783,0.050000000745058,0.2301472276449203,291.1459350585937,291.1499938964844,267.70001220703125,266.31573486328125,282.5871276855469,293.4779968261719,291.1458435058594,1.0,0.2390030026435852,0.8180056810379028,0.8180056810379028,1.0,1.0,-1.135276198387146,0.4798887372016907,0.6553874611854553,0.2196327447891235,0.0,0.0,0.4474519491195678,37.47809982299805,28.0,-0.0891508758068084,-9792.798828125,155.41856384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249572753906,306.64111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.078125,18000.0,0.0,0.0,0.1777162253856659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724460005760193,0.3724509477615356,-4.938989150105044e-06,0.0,0.0002254514402011,0.0,0.0,18.55080223083496,0.0,0.0,0.0,0.3288784921169281,4.0,0.0,1.0
