time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998903065919876,-2288.69775390625,304.1466979980469,0.7877151966094971,0.1610360890626907,0.145534485578537,293.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5239441990852356,0.050000000745058,0.0484666749835014,293.09771728515625,297.1499938964844,293.1499938964844,0.2355973422527313,-3534.194580078125,304.1451721191406,0.9923336505889891,0.3212229311466217,0.2247601300477981,293.1097717285156,297.1499938964844,293.1499938964844,0.2297170460224151,-4689.6953125,304.146484375,0.9869782328605652,0.3146916329860687,0.2982151508331299,293.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5239441990852356,0.050000000745058,0.2299050241708755,291.1452941894531,291.1499938964844,267.69000244140625,266.3065490722656,282.577880859375,293.4692687988281,291.1451416015625,1.0,0.2373500615358352,0.817839503288269,0.817839503288269,1.0,1.0,-1.1363674402236938,0.4803483486175537,0.6560191512107849,0.2199231535196304,0.0,0.0,0.447826087474823,36.20124435424805,31.0,-1.070966720581055,-9810.86328125,153.25912475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,306.6554260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.955078125,18000.0,0.0,0.0,0.1779635846614837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728934526443481,0.3728983700275421,-4.9406226025894284e-06,0.0,0.000225765252253,0.0,0.0,18.583127975463867,0.0,0.0,0.0,0.3290080428123474,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005888730287551,-2301.62255859375,304.1466369628906,0.7970438599586487,0.1619871854782104,0.1463406831026077,293.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5297821164131165,0.050000000745058,0.0484084710478782,293.0982666015625,297.1499938964844,293.1499938964844,0.2360347807407379,-3539.00732421875,304.14617919921875,0.9990000128746032,0.3224317133426666,0.2250095456838607,293.11016845703125,297.1499938964844,293.1499938964844,0.2305513769388198,-4703.29931640625,304.1462707519531,0.9952031970024108,0.3156327605247497,0.2990515828132629,293.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5297821164131165,0.050000000745058,0.2296289503574371,291.14373779296875,291.1499938964844,267.6700134277344,266.28826904296875,282.5596008300781,293.4520263671875,291.14361572265625,1.0,0.2355739176273346,0.8175071477890015,0.8175071477890015,1.0,1.0,-1.1382639408111572,0.4811411798000335,0.6571227312088013,0.2204300463199615,0.0,0.0,0.4487708508968353,34.7555046081543,34.0,-1.5889737606048584,-9848.0234375,150.99009704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771728515625,306.6850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.33984375,18000.0,0.0,0.0,0.1783827394247055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374080628156662,0.3740855753421783,-4.945053206029115e-06,0.0,0.0002262969937874,0.0,0.0,18.66936492919922,0.0,0.0,0.0,0.3293520808219909,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005888730287551,-2301.62255859375,304.1466369628906,0.7970438599586487,0.1619871854782104,0.1463406831026077,293.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5297821164131165,0.050000000745058,0.0484084710478782,293.0982666015625,297.1499938964844,293.1499938964844,0.2360347807407379,-3539.00732421875,304.14617919921875,0.9990000128746032,0.3224317133426666,0.2250095456838607,293.11016845703125,297.1499938964844,293.1499938964844,0.2305513769388198,-4703.29931640625,304.1462707519531,0.9952031970024108,0.3156327605247497,0.2990515828132629,293.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5297821164131165,0.050000000745058,0.2296289503574371,291.14373779296875,291.1499938964844,267.6700134277344,266.28826904296875,282.5596008300781,293.4520263671875,291.14361572265625,1.0,0.2355739176273346,0.8175071477890015,0.8175071477890015,1.0,1.0,-1.1382639408111572,0.4811411798000335,0.6571227312088013,0.2204300463199615,0.0,0.0,0.4487708508968353,34.7555046081543,34.0,-1.5889737606048584,-9848.0234375,150.99009704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771728515625,306.6850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.33984375,18000.0,0.0,0.0,0.1783827394247055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374080628156662,0.3740855753421783,-4.945053206029115e-06,0.0,0.0002262969937874,0.0,0.0,18.66936492919922,0.0,0.0,0.0,0.3293520808219909,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012806594371795,-2314.349609375,304.1466064453125,0.8001250624656677,0.1629176288843155,0.147170677781105,293.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5309368371963501,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348529398441314,-3524.42333984375,304.1492614746094,0.9990000128746032,0.3244455754756927,0.2240740656852722,293.1106872558594,297.1499938964844,293.1499938964844,0.2313370406627655,-4716.00146484375,304.1462097167969,0.9972677826881408,0.3165372610092163,0.2999022305011749,293.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5309368371963501,0.050000000745058,0.2295771241188049,291.1452941894531,291.1499938964844,267.6499938964844,266.2701721191406,282.5434875488281,293.43817138671875,291.1454772949219,1.0,0.2353676408529281,0.8171747922897339,0.8171747922897339,1.0,1.0,-1.1390565633773804,0.4814615845680237,0.6575950384140015,0.2206089347600937,0.0,0.0,0.4493266940116882,34.490135192871094,37.0,1.364505171775818,-9876.96484375,150.70115661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069274902344,306.7137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7890625,18000.0,0.0,0.0,0.178715780377388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375088483095169,0.3750934302806854,-4.949885351379635e-06,0.0,0.0002267194940941,0.0,0.0,18.746381759643555,0.0,0.0,0.0,0.3296546638011932,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012806594371795,-2314.349609375,304.1466064453125,0.8001250624656677,0.1629176288843155,0.147170677781105,293.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5309368371963501,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348529398441314,-3524.42333984375,304.1492614746094,0.9990000128746032,0.3244455754756927,0.2240740656852722,293.1106872558594,297.1499938964844,293.1499938964844,0.2313370406627655,-4716.00146484375,304.1462097167969,0.9972677826881408,0.3165372610092163,0.2999022305011749,293.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5309368371963501,0.050000000745058,0.2295771241188049,291.1452941894531,291.1499938964844,267.6499938964844,266.2701721191406,282.5434875488281,293.43817138671875,291.1454772949219,1.0,0.2353676408529281,0.8171747922897339,0.8171747922897339,1.0,1.0,-1.1390565633773804,0.4814615845680237,0.6575950384140015,0.2206089347600937,0.0,0.0,0.4493266940116882,34.490135192871094,37.0,1.364505171775818,-9876.96484375,150.70115661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069274902344,306.7137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7890625,18000.0,0.0,0.0,0.178715780377388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375088483095169,0.3750934302806854,-4.949885351379635e-06,0.0,0.0002267194940941,0.0,0.0,18.746381759643555,0.0,0.0,0.0,0.3296546638011932,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1020135208964347,-2327.888916015625,304.1465148925781,0.7999098300933838,0.1638271063566208,0.1480023562908172,293.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5296115875244141,0.050000000745058,0.0484100729227066,293.092041015625,297.1499938964844,293.1499938964844,0.2366908192634582,-3547.01171875,304.14630126953125,0.9990000128746032,0.3264094293117523,0.2255172431468963,293.1112976074219,297.1499938964844,293.1499938964844,0.2322028279304504,-4730.103515625,304.1460266113281,0.9963870644569396,0.3174109160900116,0.3007416129112243,293.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5296115875244141,0.050000000745058,0.229636549949646,291.1429138183594,291.1499938964844,267.6300048828125,266.2522888183594,282.52569580078125,293.4232177734375,291.1423034667969,1.0,0.2364371567964553,0.8168330788612366,0.8168330788612366,1.0,1.0,-1.142879605293274,0.4831057488918304,0.6597738862037659,0.2216114252805709,0.0,0.0,0.4503433108329773,34.86250305175781,40.0,-4.248152732849121,-9916.5751953125,152.49693298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03173828125,306.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.154296875,18000.0,0.0,0.0,0.1789873987436294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760798275470733,0.3760847747325897,-4.953510597260902e-06,0.0,0.0002270640543429,0.0,0.0,18.818458557128903,0.0,0.0,0.0,0.3299528360366821,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1020135208964347,-2327.888916015625,304.1465148925781,0.7999098300933838,0.1638271063566208,0.1480023562908172,293.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5296115875244141,0.050000000745058,0.0484100729227066,293.092041015625,297.1499938964844,293.1499938964844,0.2366908192634582,-3547.01171875,304.14630126953125,0.9990000128746032,0.3264094293117523,0.2255172431468963,293.1112976074219,297.1499938964844,293.1499938964844,0.2322028279304504,-4730.103515625,304.1460266113281,0.9963870644569396,0.3174109160900116,0.3007416129112243,293.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5296115875244141,0.050000000745058,0.229636549949646,291.1429138183594,291.1499938964844,267.6300048828125,266.2522888183594,282.52569580078125,293.4232177734375,291.1423034667969,1.0,0.2364371567964553,0.8168330788612366,0.8168330788612366,1.0,1.0,-1.142879605293274,0.4831057488918304,0.6597738862037659,0.2216114252805709,0.0,0.0,0.4503433108329773,34.86250305175781,40.0,-4.248152732849121,-9916.5751953125,152.49693298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03173828125,306.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.154296875,18000.0,0.0,0.0,0.1789873987436294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760798275470733,0.3760847747325897,-4.953510597260902e-06,0.0,0.0002270640543429,0.0,0.0,18.818458557128903,0.0,0.0,0.0,0.3299528360366821,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027960628271102,-2342.395751953125,304.1463623046875,0.7970213294029236,0.1647292226552963,0.1488434672355651,293.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5263037085533142,0.050000000745058,0.0484424494206905,293.0965270996094,297.1499938964844,293.1499938964844,0.2407821416854858,-3596.770751953125,304.1407470703125,0.9990000128746032,0.3269843459129333,0.2286417335271835,293.1117858886719,297.1499938964844,293.1499938964844,0.2331830859184265,-4746.1572265625,304.1457214355469,0.9930535554885864,0.3182929456233978,0.3016016185283661,293.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5263037085533142,0.050000000745058,0.2297901213169098,291.1356811523437,291.1499938964844,267.6099853515625,266.234619140625,282.5045471191406,293.4036560058594,291.1348571777344,1.0,0.2385248690843582,0.8164913654327393,0.8164913654327393,1.0,1.0,-1.1489145755767822,0.4857159554958343,0.6631985902786255,0.2232237607240677,0.0,0.0,0.452717661857605,35.77017593383789,43.0,-8.919553756713867,-9980.857421875,155.97547912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0450134277344,306.7465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.34765625,18000.0,0.0,0.0,0.1792962700128555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3787761330604553,0.3787810802459717,-4.962389994034311e-06,0.0,0.0002274559083161,0.0,0.0,19.011869430541992,0.0,0.0,0.0,0.3307248055934906,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027960628271102,-2342.395751953125,304.1463623046875,0.7970213294029236,0.1647292226552963,0.1488434672355651,293.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5263037085533142,0.050000000745058,0.0484424494206905,293.0965270996094,297.1499938964844,293.1499938964844,0.2407821416854858,-3596.770751953125,304.1407470703125,0.9990000128746032,0.3269843459129333,0.2286417335271835,293.1117858886719,297.1499938964844,293.1499938964844,0.2331830859184265,-4746.1572265625,304.1457214355469,0.9930535554885864,0.3182929456233978,0.3016016185283661,293.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5263037085533142,0.050000000745058,0.2297901213169098,291.1356811523437,291.1499938964844,267.6099853515625,266.234619140625,282.5045471191406,293.4036560058594,291.1348571777344,1.0,0.2385248690843582,0.8164913654327393,0.8164913654327393,1.0,1.0,-1.1489145755767822,0.4857159554958343,0.6631985902786255,0.2232237607240677,0.0,0.0,0.452717661857605,35.77017593383789,43.0,-8.919553756713867,-9980.857421875,155.97547912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0450134277344,306.7465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.34765625,18000.0,0.0,0.0,0.1792962700128555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3787761330604553,0.3787810802459717,-4.962389994034311e-06,0.0,0.0002274559083161,0.0,0.0,19.011869430541992,0.0,0.0,0.0,0.3307248055934906,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031914055347442,-2349.701416015625,304.14630126953125,0.7939476370811462,0.1651816517114639,0.1492764502763748,293.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5234618186950684,0.050000000745058,0.0484716221690177,293.1003723144531,297.1499938964844,293.1499938964844,0.2412662357091903,-3602.470947265625,304.1416015625,0.9963580965995787,0.3269021511077881,0.2289500087499618,293.1119689941406,297.1499938964844,293.1499938964844,0.2336746305227279,-4754.17529296875,304.1455993652344,0.98976069688797,0.3187390267848968,0.3020491302013397,293.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5234618186950684,0.050000000745058,0.229928508400917,291.13262939453125,291.1499938964844,267.6000061035156,266.22589111328125,282.4942932128906,293.3936767578125,291.13232421875,1.0,0.2398324906826019,0.816320538520813,0.816320538520813,1.0,1.0,-1.150515913963318,0.4864004552364349,0.6641154885292053,0.2236488610506057,0.0,0.0,0.4541955590248108,36.53245162963867,43.0,-6.960372924804688,-10011.828125,157.92909240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458068847656,306.7593078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.119140625,18000.0,0.0,0.0,0.1794971823692321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3807145953178406,0.3807195723056793,-4.969571818946861e-06,0.0,0.0002277107705594,0.0,0.0,19.154312133789062,0.0,0.0,0.0,0.3312879502773285,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035645082592964,-2356.54150390625,304.14630126953125,0.7903860807418823,0.1656310558319091,0.1497135013341903,293.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5203023552894592,0.050000000745058,0.0485056489706039,293.1031188964844,297.1499938964844,293.1499938964844,0.2413656562566757,-3603.29443359375,304.1429443359375,0.9923738837242126,0.3269904553890228,0.2289791852235794,293.1121520996094,297.1499938964844,293.1499938964844,0.2341125160455703,-4761.23779296875,304.1455993652344,0.9858354330062866,0.3191834092140198,0.3025025725364685,293.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5203023552894592,0.050000000745058,0.2300899177789688,291.1325378417969,291.1499938964844,267.5899963378906,266.2171936035156,282.4848022460937,293.3848876953125,291.1327514648437,1.0,0.241274893283844,0.8161270618438721,0.8161270618438721,1.0,1.0,-1.1518625020980835,0.4869772791862488,0.6648852229118347,0.2239865958690643,0.0,0.0,0.4553835988044739,37.4134521484375,46.0,-2.7186543941497803,-10039.8193359375,160.04205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04351806640625,306.7705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17973.8046875,18000.0,0.0,0.0,0.1797302514314651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825864195823669,0.3825913965702057,-4.977625849278411e-06,0.0,0.000228006450925,0.0,0.0,19.296274185180664,0.0,0.0,0.0,0.3318437039852142,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043084114789962,-2370.156982421875,304.14630126953125,0.7826523184776306,0.1665233820676803,0.1505890041589737,293.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5137026906013489,0.050000000745058,0.0485828146338462,293.1065673828125,297.1499938964844,293.1499938964844,0.2418470233678817,-3608.64208984375,304.1444396972656,0.983446717262268,0.3274721205234527,0.2293087840080261,293.1125183105469,297.1499938964844,293.1499938964844,0.2349814027547836,-4775.23583984375,304.1456298828125,0.9767556190490724,0.3200662434101105,0.3034125566482544,293.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5137026906013489,0.050000000745058,0.2304559499025344,291.1334228515625,291.1499938964844,267.57000732421875,266.2000427246094,282.46685791015625,293.369384765625,291.13336181640625,1.0,0.2445065975189209,0.8157401084899902,0.8157401084899902,1.0,1.0,-1.1549330949783323,0.4882981181144714,0.6666349768638611,0.2247591912746429,0.0,0.0,0.4575031995773315,39.411598205566406,49.0,-0.6813499331474304,-10087.4716796875,164.85934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0331420898437,306.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5234375,18000.0,0.0,0.0,0.1802793741226196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3856383562088012,0.38564333319664,-4.991817604604876e-06,0.0,0.0002287030656589,0.0,0.0,19.532657623291016,0.0,0.0,0.0,0.3327829837799072,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043084114789962,-2370.156982421875,304.14630126953125,0.7826523184776306,0.1665233820676803,0.1505890041589737,293.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5137026906013489,0.050000000745058,0.0485828146338462,293.1065673828125,297.1499938964844,293.1499938964844,0.2418470233678817,-3608.64208984375,304.1444396972656,0.983446717262268,0.3274721205234527,0.2293087840080261,293.1125183105469,297.1499938964844,293.1499938964844,0.2349814027547836,-4775.23583984375,304.1456298828125,0.9767556190490724,0.3200662434101105,0.3034125566482544,293.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5137026906013489,0.050000000745058,0.2304559499025344,291.1334228515625,291.1499938964844,267.57000732421875,266.2000427246094,282.46685791015625,293.369384765625,291.13336181640625,1.0,0.2445065975189209,0.8157401084899902,0.8157401084899902,1.0,1.0,-1.1549330949783323,0.4882981181144714,0.6666349768638611,0.2247591912746429,0.0,0.0,0.4575031995773315,39.411598205566406,49.0,-0.6813499331474304,-10087.4716796875,164.85934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0331420898437,306.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5234375,18000.0,0.0,0.0,0.1802793741226196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3856383562088012,0.38564333319664,-4.991817604604876e-06,0.0,0.0002287030656589,0.0,0.0,19.532657623291016,0.0,0.0,0.0,0.3327829837799072,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7745359539985657,0.0,0.1514720320701599,293.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.5070483088493347,0.0,0.0486703291535377,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451416015625,0.973289966583252,0.0,0.2297915667295456,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.9663239121437072,0.0,0.30432990193367,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.5070483088493347,0.0,0.230871096253395,291.1327819824219,294.1499938964844,267.54998779296875,266.18316650390625,282.4495544433594,293.3553161621094,291.1327514648437,0.0,0.0,0.8153530955314636,0.8153530955314636,1.0,1.0,-1.158276915550232,0.4897419810295105,0.6685349345207214,0.2255980223417282,0.0,0.0,0.0,41.67582702636719,60.0,-0.699070155620575,-10136.232421875,170.3072509765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177917480469,306.7870178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17976.21875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3888747096061706,0.3888797163963318,-5.005820185033372e-06,0.0,0.0,0.0,0.0,19.78134727478028,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7745359539985657,0.0,0.1514720320701599,293.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.5070483088493347,0.0,0.0486703291535377,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451416015625,0.973289966583252,0.0,0.2297915667295456,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.9663239121437072,0.0,0.30432990193367,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.5070483088493347,0.0,0.230871096253395,291.1327819824219,294.1499938964844,267.54998779296875,266.18316650390625,282.4495544433594,293.3553161621094,291.1327514648437,0.0,0.0,0.8153530955314636,0.8153530955314636,1.0,1.0,-1.158276915550232,0.4897419810295105,0.6685349345207214,0.2255980223417282,0.0,0.0,0.0,41.67582702636719,60.0,-0.699070155620575,-10136.232421875,170.3072509765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177917480469,306.7870178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17976.21875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3888747096061706,0.3888797163963318,-5.005820185033372e-06,0.0,0.0,0.0,0.0,19.78134727478028,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,0.0006768299499526,293.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,0.0003062539035454,292.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.31365966796875,0.0,0.0,0.0009378146496601,292.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.33154296875,0.0,0.0,0.0012448333436623,292.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,0.0014527366729453,291.22186279296875,294.1499938964844,267.5289001464844,266.16552734375,275.1302795410156,274.0302429199219,291.1353759765625,0.0,0.0,0.3808090090751648,0.3808090090751648,1.0,1.0,-0.0055431351065635,0.0192862227559089,-0.0137430876493453,-0.1066113784909248,0.0,0.0,0.0,-0.0441804267466068,60.0,-445.9532775878906,-0.0,-2.094359615512076e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.202365818256394e-18,7.205337051016684e-18,-2.971498524374001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,0.0006768299499526,293.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,0.0003062539035454,292.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.31365966796875,0.0,0.0,0.0009378146496601,292.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.33154296875,0.0,0.0,0.0012448333436623,292.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,0.0014527366729453,291.22186279296875,294.1499938964844,267.5289001464844,266.16552734375,275.1302795410156,274.0302429199219,291.1353759765625,0.0,0.0,0.3808090090751648,0.3808090090751648,1.0,1.0,-0.0055431351065635,0.0192862227559089,-0.0137430876493453,-0.1066113784909248,0.0,0.0,0.0,-0.0441804267466068,60.0,-445.9532775878906,-0.0,-2.094359615512076e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.202365818256394e-18,7.205337051016684e-18,-2.971498524374001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166381835937,0.0,0.0,0.0001445529487682,293.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,0.0001401159388478,292.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2825012207031,0.0,0.0,0.0001246796455234,292.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.30035400390625,0.0,0.0,0.0001680650748312,292.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0006646497058682,291.22149658203125,294.1499938964844,267.5175476074219,266.15606689453125,274.96044921875,269.6877746582031,291.129150390625,0.0,0.0,0.1576167047023773,0.1576167047023773,1.0,1.0,-0.0014905623393133,0.0036211935803294,-0.0021306313574314,-0.1219945177435875,0.0,0.0,0.0,-0.0283331647515296,60.0,-191.940170288086,-0.0,-1.5147679732763208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0665296531460303e-20,-2.3292632183256122e-20,2.6273354498474306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09979248046875,0.0,0.0,0.0001286662009079,293.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,0.000135171576403,291.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.272705078125,0.0,0.0,0.0001003962097456,292.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2904052734375,0.0,0.0,0.0001359088346362,292.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,0.0006411957438103,291.2212829589844,294.1499938964844,267.5057067871094,266.1462097167969,274.8678283691406,268.2277526855469,291.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013696860987693,4.87874878274397e-08,0.0013696373207494,-0.1257327497005462,0.0,0.0,0.0,-0.0289808623492717,60.0,-84.13216400146484,-0.0,-1.2790506787041522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.21496219132448e-21,7.821062969729201e-21,-2.606100778404721e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,0.0001282913435716,293.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,0.0001350855018245,291.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635803222656,0.0,0.0,9.97922834358178e-05,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811584472656,0.0,0.0,0.0001351100509054,292.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,0.0006407874752767,291.2210388183594,294.1499938964844,267.49334716796875,266.1359558105469,274.7783203125,267.7384948730469,291.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366936834529,4.876897463645946e-08,0.0013668880565091,-0.1258652806282043,0.0,0.0,0.0,-0.0289897974580526,60.0,-44.59169006347656,-0.0,-1.2739626242819213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376272727462026e-21,7.537211580446368e-21,-2.599583903803381e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.067626953125,0.0,0.0,0.0001283192686969,293.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,0.0001351241662632,291.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2545471191406,0.0,0.0,9.980463801184668e-05,291.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27197265625,0.0,0.0,0.0001351273531327,292.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,0.0006409708294086,291.2208251953125,294.1499938964844,267.4804992675781,266.1252746582031,274.6897888183594,267.5688781738281,291.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672716449946,4.8819732256788484e-08,0.0013672228669747,-0.1259940266609192,0.0,0.0,0.0,-0.0290142260491848,60.0,-30.24760055541992,-0.0,-1.2745870492381073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935997549224889e-21,7.538838476690198e-21,-2.6028405235685253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03594970703125,0.0,0.0,0.0001283953315578,293.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0001352045946987,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366638183594,0.0,0.0,9.986349323298782e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2537841796875,0.0,0.0,0.0001352070685243,292.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,0.0006413524388335,291.2203369140625,294.1499938964844,267.4533996582031,266.10284423828125,274.515380859375,267.4738464355469,291.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.17382431030273,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935943427055904e-21,7.538889367684916e-21,-2.602946142577405e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03594970703125,0.0,0.0,0.0001283953315578,293.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0001352045946987,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366638183594,0.0,0.0,9.986349323298782e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2537841796875,0.0,0.0,0.0001352070685243,292.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,0.0006413524388335,291.2203369140625,294.1499938964844,267.4533996582031,266.10284423828125,274.515380859375,267.4738464355469,291.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.17382431030273,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935943427055904e-21,7.538889367684916e-21,-2.602946142577405e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047607421875,0.0,0.0,0.0001284658646909,293.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,0.0001352788967778,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21905517578125,0.0,0.0,9.991834667744116e-05,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2358703613281,0.0,0.0,0.0001352813269477,292.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0006417048862203,291.2198181152344,294.1499938964844,267.4245300292969,266.0790100097656,274.3443908691406,267.4383850097656,291.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.267465591430664,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047607421875,0.0,0.0,0.0001284658646909,293.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,0.0001352788967778,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21905517578125,0.0,0.0,9.991834667744116e-05,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2358703613281,0.0,0.0,0.0001352813269477,292.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0006417048862203,291.2198181152344,294.1499938964844,267.4245300292969,266.0790100097656,274.3443908691406,267.4383850097656,291.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.267465591430664,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740600585937,0.0,0.0,0.0001285308826481,293.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,0.0001353473926428,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2016906738281,0.0,0.0,9.99689000309445e-05,291.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182312011719,0.0,0.0,0.0001353497791569,292.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,0.0006420297431759,291.2192687988281,294.1499938964844,267.3940124511719,266.0538024902344,274.1767578125,267.40777587890625,291.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169330596923828,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740600585937,0.0,0.0,0.0001285308826481,293.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,0.0001353473926428,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2016906738281,0.0,0.0,9.99689000309445e-05,291.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182312011719,0.0,0.0,0.0001353497791569,292.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,0.0006420297431759,291.2192687988281,294.1499938964844,267.3940124511719,266.0538024902344,274.1767578125,267.40777587890625,291.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169330596923828,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438171386719,0.0,0.0,0.0001285901817027,293.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,0.0001354098785668,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845703125,0.0,0.0,0.0001000150223262,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008361816406,0.0,0.0,0.0001354122214252,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,0.0006423261365853,291.2186584472656,294.1499938964844,267.3619079589844,266.0273742675781,274.0123291015625,267.37628173828125,291.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.176427841186523,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438171386719,0.0,0.0,0.0001285901817027,293.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,0.0001354098785668,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845703125,0.0,0.0,0.0001000150223262,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008361816406,0.0,0.0,0.0001354122214252,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,0.0006423261365853,291.2186584472656,294.1499938964844,267.3619079589844,266.0273742675781,274.0123291015625,267.37628173828125,291.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.176427841186523,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288635253906,0.0,0.0,0.000128617422888,293.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,0.0001354385749436,291.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17608642578125,0.0,0.0,0.0001000362026388,291.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.19219970703125,0.0,0.0,0.0001354408886982,292.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,0.0006424622843042,291.21832275390625,294.1499938964844,267.3453063964844,266.01373291015625,273.9312744140625,267.3599853515625,291.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18606948852539,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140319824219,0.0,0.0,0.0001286429032916,293.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,0.0001354654232272,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.16766357421875,0.0,0.0,0.0001000560223474,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18365478515625,0.0,0.0,0.0001354677369818,292.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,0.0006425896426662,291.2179870605469,294.1499938964844,267.328369140625,265.9997863769531,273.8510131835937,267.3433532714844,291.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.196489334106445,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8846740722656,0.0,0.0,0.0001286883052671,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,0.0001355132553726,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1510009765625,0.0,0.0,0.0001000913252937,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1667175292969,0.0,0.0,0.0001355155254714,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,0.0006428165361285,291.2172546386719,294.1499938964844,267.2934875488281,265.9711608886719,273.6927185058594,267.3090515136719,291.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.217601776123047,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8846740722656,0.0,0.0,0.0001286883052671,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,0.0001355132553726,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1510009765625,0.0,0.0,0.0001000913252937,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1667175292969,0.0,0.0,0.0001355155254714,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,0.0006428165361285,291.2172546386719,294.1499938964844,267.2934875488281,265.9711608886719,273.6927185058594,267.3090515136719,291.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.217601776123047,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8557434082031,0.0,0.0,0.0001287257764488,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,0.0001355527492705,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1345520019531,0.0,0.0,0.000100120465504,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1500244140625,0.0,0.0,0.0001355549757136,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.000643003906589,291.2164611816406,294.1499938964844,267.2574157714844,265.9415588378906,273.5373229980469,267.2734680175781,290.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23828125,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8557434082031,0.0,0.0,0.0001287257764488,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,0.0001355527492705,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1345520019531,0.0,0.0,0.000100120465504,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1500244140625,0.0,0.0,0.0001355549757136,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.000643003906589,291.2164611816406,294.1499938964844,267.2574157714844,265.9415588378906,273.5373229980469,267.2734680175781,290.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23828125,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
