time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415260,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.82720947265625,0.0,0.0,0.0001287548948312,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,0.0001355834392597,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1183166503906,0.0,0.0,0.0001001431010081,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1335144042969,0.0,0.0,0.000135585622047,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,0.0006431494257412,291.215576171875,294.1499938964844,267.22021484375,265.9110717773437,273.3847961425781,267.2367553710937,290.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.258338928222656,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.82720947265625,0.0,0.0,0.0001287548948312,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,0.0001355834392597,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1183166503906,0.0,0.0,0.0001001431010081,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1335144042969,0.0,0.0,0.000135585622047,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,0.0006431494257412,291.215576171875,294.1499938964844,267.22021484375,265.9110717773437,273.3847961425781,267.2367553710937,290.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.258338928222656,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79913330078125,0.0,0.0,0.0001287753402721,293.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,0.0001356050051981,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1022644042969,0.0,0.0,0.0001001589989755,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1172180175781,0.0,0.0,0.0001356071588816,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,0.0006432517548091,291.214599609375,294.1499938964844,267.1820068359375,265.8797912597656,273.2349853515625,267.198974609375,290.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27774429321289,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79913330078125,0.0,0.0,0.0001287753402721,293.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,0.0001356050051981,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1022644042969,0.0,0.0,0.0001001589989755,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1172180175781,0.0,0.0,0.0001356071588816,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,0.0006432517548091,291.214599609375,294.1499938964844,267.1820068359375,265.8797912597656,273.2349853515625,267.198974609375,290.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27774429321289,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78521728515625,0.0,0.0,0.0001287822669837,293.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,0.0001356123102596,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943298339844,0.0,0.0,0.0001001643831841,291.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.109130859375,0.0,0.0,0.0001356144348392,292.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0006432863883674,291.2140808105469,294.1499938964844,267.1625671386719,265.8638610839844,273.1611022949219,267.17974853515625,290.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.28719711303711,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7713928222656,0.0,0.0,0.0001287869672523,293.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,0.0001356172724626,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08642578125,0.0,0.0,0.0001001680357148,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011047363281,0.0,0.0,0.0001356193970423,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,0.00064330996247,291.21356201171875,294.1499938964844,267.1429138183594,265.8478088378906,273.087890625,267.1602783203125,290.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.296476364135746,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7440795898437,0.0,0.0,0.0001287897612201,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,0.0001356202410534,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707702636719,0.0,0.0,0.0001001701966742,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851745605469,0.0,0.0,0.0001356223074253,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0006433239905163,291.21240234375,294.1499938964844,267.10302734375,265.8152160644531,272.943359375,267.1207275390625,290.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31450843811035,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7440795898437,0.0,0.0,0.0001287897612201,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,0.0001356202410534,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707702636719,0.0,0.0,0.0001001701966742,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851745605469,0.0,0.0,0.0001356223074253,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0006433239905163,291.21240234375,294.1499938964844,267.10302734375,265.8152160644531,272.943359375,267.1207275390625,290.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31450843811035,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,0.00012878565758,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,0.0001356159336864,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552673339844,0.0,0.0,0.0001001669952529,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0694580078125,0.0,0.0,0.0001356179855065,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.000643303617835,291.2111511230469,294.1499938964844,267.0625,265.7821350097656,272.8013610839844,267.0805053710937,290.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33189582824707,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,0.00012878565758,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,0.0001356159336864,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552673339844,0.0,0.0,0.0001001669952529,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0694580078125,0.0,0.0,0.0001356179855065,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.000643303617835,291.2111511230469,294.1499938964844,267.0625,265.7821350097656,272.8013610839844,267.0805053710937,290.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33189582824707,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6905517578125,0.0,0.0,0.0001287840423174,293.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,0.0001356142602162,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399475097656,0.0,0.0,0.0001001657365122,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05389404296875,0.0,0.0,0.0001356162683805,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0006432956433854,291.20977783203125,294.1499938964844,267.0213928222656,265.7486267089844,272.6618347167969,267.0396423339844,290.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.34966087341309,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6905517578125,0.0,0.0,0.0001287840423174,293.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,0.0001356142602162,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399475097656,0.0,0.0,0.0001001657365122,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05389404296875,0.0,0.0,0.0001356162683805,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0006432956433854,291.20977783203125,294.1499938964844,267.0213928222656,265.7486267089844,272.6618347167969,267.0396423339844,290.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.34966087341309,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.664306640625,0.0,0.0,0.0001287830236833,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,0.0001356132124783,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0247802734375,0.0,0.0,0.0001001649361569,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0384826660156,0.0,0.0,0.0001356151915388,292.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0006432906957343,291.20831298828125,294.1499938964844,266.9798583984375,265.7147827148437,272.5246887207031,266.9983215332031,290.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.368358612060547,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.664306640625,0.0,0.0,0.0001287830236833,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,0.0001356132124783,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0247802734375,0.0,0.0,0.0001001649361569,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0384826660156,0.0,0.0,0.0001356151915388,292.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0006432906957343,291.20831298828125,294.1499938964844,266.9798583984375,265.7147827148437,272.5246887207031,266.9983215332031,290.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.368358612060547,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6513061523437,0.0,0.0,0.0001287815684918,293.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,0.0001356116990791,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0172424316406,0.0,0.0,0.0001001638011075,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03082275390625,0.0,0.0,0.0001356136635877,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.000643283536192,291.20751953125,294.1499938964844,266.958984375,265.69775390625,272.4570007324219,266.9774780273437,290.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.377893447875977,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6383972167969,0.0,0.0,0.0001287788909394,293.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,0.0001356089051114,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.009765625,0.0,0.0,0.0001001617274596,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0232238769531,0.0,0.0,0.0001356108405161,292.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0006432702648453,291.20672607421875,294.1499938964844,266.93798828125,265.6806945800781,272.3898620605469,266.9565734863281,290.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.38743782043457,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6128234863281,0.0,0.0,0.0001287683262489,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0001355977874482,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.994873046875,0.0,0.0,0.0001001534910756,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00811767578125,0.0,0.0,0.000135599693749,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0006432175287045,291.2049865722656,294.1499938964844,266.8959045410156,265.6464538574219,272.2572631835937,266.9145812988281,290.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40620994567871,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6128234863281,0.0,0.0,0.0001287683262489,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0001355977874482,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.994873046875,0.0,0.0,0.0001001534910756,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00811767578125,0.0,0.0,0.000135599693749,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0006432175287045,291.2049865722656,294.1499938964844,266.8959045410156,265.6464538574219,272.2572631835937,266.9145812988281,290.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40620994567871,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58758544921875,0.0,0.0,0.0001287485793,293.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.000135577036417,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98016357421875,0.0,0.0,0.000100138138805,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931640625,0.0,0.0,0.0001355789136141,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0006431190413422,291.2031555175781,294.1499938964844,266.85369873046875,265.6121826171875,272.1268920898437,266.8724365234375,290.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.424043655395508,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58758544921875,0.0,0.0,0.0001287485793,293.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.000135577036417,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98016357421875,0.0,0.0,0.000100138138805,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931640625,0.0,0.0,0.0001355789136141,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0006431190413422,291.2031555175781,294.1499938964844,266.85369873046875,265.6121826171875,272.1268920898437,266.8724365234375,290.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.424043655395508,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5626525878906,0.0,0.0,0.0001287178165512,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,0.0001355446584057,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9655456542969,0.0,0.0,0.0001001142009044,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97833251953125,0.0,0.0,0.0001355465064989,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0006429655477404,291.2012023925781,294.1499938964844,266.8114929199219,265.57794189453125,271.9986877441406,266.83026123046875,290.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.440427780151367,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5626525878906,0.0,0.0,0.0001287178165512,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,0.0001355446584057,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9655456542969,0.0,0.0,0.0001001142009044,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97833251953125,0.0,0.0,0.0001355465064989,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0006429655477404,291.2012023925781,294.1499938964844,266.8114929199219,265.57794189453125,271.9986877441406,266.83026123046875,290.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.440427780151367,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5379943847656,0.0,0.0,0.0001286751357838,293.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,0.0001354997220914,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510803222656,0.0,0.0,0.0001000809934339,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9636535644531,0.0,0.0,0.0001355015410808,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0006427523912861,291.1990966796875,294.1499938964844,266.7694091796875,265.5438537597656,271.8725891113281,266.7881164550781,290.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45499610900879,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5379943847656,0.0,0.0,0.0001286751357838,293.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,0.0001354997220914,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510803222656,0.0,0.0,0.0001000809934339,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9636535644531,0.0,0.0,0.0001355015410808,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0006427523912861,291.1990966796875,294.1499938964844,266.7694091796875,265.5438537597656,271.8725891113281,266.7881164550781,290.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45499610900879,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5258178710937,0.0,0.0,0.0001286492915824,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0001354725245619,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9438781738281,0.0,0.0,0.000100060889963,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95635986328125,0.0,0.0,0.0001354743289994,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,0.0006426233449019,291.197998046875,294.1499938964844,266.7484436035156,265.52685546875,271.8103332519531,266.7671203613281,290.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.461530685424805,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.513671875,0.0,0.0,0.0001286205661017,293.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,0.000135442285682,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.93670654296875,0.0,0.0,0.0001000385454972,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490966796875,0.0,0.0,0.0001354440755676,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.0006424799212254,291.1968688964844,294.1499938964844,266.7275390625,265.50994873046875,271.74859619140625,266.7461853027344,290.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.467548370361328,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4896240234375,0.0,0.0,0.0001285550824832,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0001353733532596,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224853515625,0.0,0.0,9.998760651797056e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.93463134765625,0.0,0.0,0.0001353751140413,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0006421529105864,291.1944885253906,294.1499938964844,266.6860046386719,265.4764099121094,271.6266174316406,266.7044982910156,290.6968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.47805595397949,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4896240234375,0.0,0.0,0.0001285550824832,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0001353733532596,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224853515625,0.0,0.0,9.998760651797056e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.93463134765625,0.0,0.0,0.0001353751140413,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0006421529105864,291.1944885253906,294.1499938964844,266.6860046386719,265.4764099121094,271.6266174316406,266.7044982910156,290.6968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.47805595397949,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.46588134765625,0.0,0.0,0.0001284803729504,293.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0001352947147097,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083557128906,0.0,0.0,9.992950072046368e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9202880859375,0.0,0.0,0.0001352964318357,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0006417798576876,291.1919860839844,294.1499938964844,266.6448974609375,265.4432678222656,271.5066833496094,266.6632385253906,290.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.48661422729492,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.46588134765625,0.0,0.0,0.0001284803729504,293.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0001352947147097,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083557128906,0.0,0.0,9.992950072046368e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9202880859375,0.0,0.0,0.0001352964318357,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0006417798576876,291.1919860839844,294.1499938964844,266.6448974609375,265.4432678222656,271.5066833496094,266.6632385253906,290.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.48661422729492,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423828125,0.0,0.0,0.0001283987076021,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0001352087419945,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89434814453125,0.0,0.0,9.986598161049189e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.90606689453125,0.0,0.0,0.0001352104300167,292.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0006413720548152,291.1893310546875,294.1499938964844,266.6043701171875,265.41064453125,271.38873291015625,266.6224975585937,290.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.493444442749023,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423828125,0.0,0.0,0.0001283987076021,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0001352087419945,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89434814453125,0.0,0.0,9.986598161049189e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.90606689453125,0.0,0.0,0.0001352104300167,292.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0006413720548152,291.1893310546875,294.1499938964844,266.6043701171875,265.41064453125,271.38873291015625,266.6224975585937,290.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.493444442749023,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4191589355469,0.0,0.0,0.0001283127057831,293.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.000135118199978,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88043212890625,0.0,0.0,9.979907918022946e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919677734375,0.0,0.0,0.0001351198588963,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.0006409425404854,291.1865539550781,294.1499938964844,266.56451416015625,265.37860107421875,271.272705078125,266.5823669433594,290.640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49885940551757,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4191589355469,0.0,0.0,0.0001283127057831,293.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.000135118199978,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88043212890625,0.0,0.0,9.979907918022946e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919677734375,0.0,0.0,0.0001351198588963,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.0006409425404854,291.1865539550781,294.1499938964844,266.56451416015625,265.37860107421875,271.272705078125,266.5823669433594,290.640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49885940551757,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076538085937,0.0,0.0,0.0001282689190702,293.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0001350720995105,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8735046386719,0.0,0.0,9.976502042263746e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88494873046875,0.0,0.0,0.000135073743877,292.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,0.0006407238543033,291.1850891113281,294.1499938964844,266.5448608398437,265.36285400390625,271.2154541015625,266.56256103515625,290.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.501140594482425,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3962097167969,0.0,0.0,0.0001282250595977,293.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,0.0001350259117316,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666076660156,0.0,0.0,9.973090345738456e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8779602050781,0.0,0.0,0.0001350275415461,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.0006405048188753,291.1836242675781,294.1499938964844,266.5254211425781,265.3472900390625,271.1586608886719,266.54296875,290.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.503198623657227,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37353515625,0.0,0.0,0.0001281384029425,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,0.0001349347003269,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8528747558594,0.0,0.0,9.966349898604676e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.864013671875,0.0,0.0,0.0001349362864857,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0006400721031241,291.1805419921875,294.1499938964844,266.4872131347656,265.3167419433594,271.0464782714844,266.50439453125,290.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.506839752197266,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37353515625,0.0,0.0,0.0001281384029425,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,0.0001349347003269,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8528747558594,0.0,0.0,9.966349898604676e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.864013671875,0.0,0.0,0.0001349362864857,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0006400721031241,291.1805419921875,294.1499938964844,266.4872131347656,265.3167419433594,271.0464782714844,266.50439453125,290.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.506839752197266,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.35107421875,0.0,0.0,0.0001280552824027,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.0001348471851088,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392333984375,0.0,0.0,9.959884482668711e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8501892089844,0.0,0.0,0.0001348487567156,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,0.0006396570242941,291.1773376464844,294.1499938964844,266.45001220703125,265.287109375,270.9361572265625,266.4667663574219,290.5855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488107751154537e-08,0.0013643903657793,-0.1251461058855056,0.0,0.0,0.0,-0.0288500748574733,60.0,-22.510103225708008,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
