time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.35107421875,0.0,0.0,0.0001280552824027,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.0001348471851088,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392333984375,0.0,0.0,9.959884482668711e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8501892089844,0.0,0.0,0.0001348487567156,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,0.0006396570242941,291.1773376464844,294.1499938964844,266.45001220703125,265.287109375,270.9361572265625,266.4667663574219,290.5855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488107751154537e-08,0.0013643903657793,-0.1251461058855056,0.0,0.0,0.0,-0.0288500748574733,60.0,-22.510103225708008,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.328857421875,0.0,0.0,0.0001279812422581,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0001347692450508,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82568359375,0.0,0.0,9.954125562217088e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8364562988281,0.0,0.0,0.0001347707875538,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0006392872310243,291.1739807128906,294.1499938964844,266.413330078125,265.2585144042969,270.8276672363281,266.429931640625,290.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51371383666992,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.328857421875,0.0,0.0,0.0001279812422581,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0001347692450508,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82568359375,0.0,0.0,9.954125562217088e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8364562988281,0.0,0.0,0.0001347707875538,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0006392872310243,291.1739807128906,294.1499938964844,266.413330078125,265.2585144042969,270.8276672363281,266.429931640625,290.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51371383666992,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3068542480469,0.0,0.0,0.0001279214193345,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,0.0001347062643617,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81219482421875,0.0,0.0,9.949472587322816e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8227844238281,0.0,0.0,0.0001347077777609,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.0006389885093085,291.17047119140625,294.1499938964844,266.3766784667969,265.23101806640625,270.7209777832031,266.3932800292969,290.5497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.519325256347656,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3068542480469,0.0,0.0,0.0001279214193345,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,0.0001347062643617,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81219482421875,0.0,0.0,9.949472587322816e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8227844238281,0.0,0.0,0.0001347077777609,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.0006389885093085,291.17047119140625,294.1499938964844,266.3766784667969,265.23101806640625,270.7209777832031,266.3932800292969,290.5497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.519325256347656,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.29595947265625,0.0,0.0,0.0001278966374229,292.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,0.0001346801727777,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80548095703125,0.0,0.0,9.947543730959296e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.81597900390625,0.0,0.0,0.000134681671625,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0006388647598214,291.1686706542969,294.1499938964844,266.3583374023437,265.2176208496094,270.6683044433594,266.3749694824219,290.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.52307510375977,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850952148437,0.0,0.0,0.000127875158796,292.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,0.0001346575736533,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987670898437,0.0,0.0,9.94587317109108e-05,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092041015625,0.0,0.0,0.0001346590579487,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,0.00063875754131,291.16680908203125,294.1499938964844,266.3399963378906,265.2044677734375,270.61602783203125,266.35662841796875,290.531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.52744102478028,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635192871094,0.0,0.0,0.0001278418785659,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0001346225471934,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7854309082031,0.0,0.0,9.943284385371952e-05,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7956848144531,0.0,0.0,0.0001346240023849,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0006385913584381,291.1630249023437,294.1499938964844,266.3033447265625,265.1788024902344,270.51275634765625,266.32000732421875,290.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.53797912597656,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635192871094,0.0,0.0,0.0001278418785659,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0001346225471934,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7854309082031,0.0,0.0,9.943284385371952e-05,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7956848144531,0.0,0.0,0.0001346240023849,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0006385913584381,291.1630249023437,294.1499938964844,266.3033447265625,265.1788024902344,270.51275634765625,266.32000732421875,290.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.53797912597656,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421569824219,0.0,0.0,0.0001278208947042,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.0001346004573861,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.77215576171875,0.0,0.0,9.94165166048333e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822265625,0.0,0.0,0.0001346018980257,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0006384866428561,291.1590576171875,294.1499938964844,266.26666259765625,265.1539306640625,270.4111022949219,266.2833251953125,290.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.550865173339844,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421569824219,0.0,0.0,0.0001278208947042,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.0001346004573861,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.77215576171875,0.0,0.0,9.94165166048333e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822265625,0.0,0.0,0.0001346018980257,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0006384866428561,291.1590576171875,294.1499938964844,266.26666259765625,265.1539306640625,270.4111022949219,266.2833251953125,290.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.550865173339844,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2209777832031,0.0,0.0,0.0001278113195439,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0001345904020126,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7589111328125,0.0,0.0,9.9409073300194e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7688293457031,0.0,0.0,0.0001345918135484,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0006384389125742,291.15496826171875,294.1499938964844,266.2300109863281,265.1296691894531,270.3110046386719,266.2466735839844,290.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618356315419,4.81835797927488e-08,0.0013617874355986,-0.1243660375475883,0.0,0.0,0.0,-0.0286991130560636,60.0,-22.56594467163086,-0.0,-1.2644716207432793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2209777832031,0.0,0.0,0.0001278113195439,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0001345904020126,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7589111328125,0.0,0.0,9.9409073300194e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7688293457031,0.0,0.0,0.0001345918135484,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0006384389125742,291.15496826171875,294.1499938964844,266.2300109863281,265.1296691894531,270.3110046386719,266.2466735839844,290.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618356315419,4.81835797927488e-08,0.0013617874355986,-0.1243660375475883,0.0,0.0,0.0,-0.0286991130560636,60.0,-22.56594467163086,-0.0,-1.2644716207432793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20001220703125,0.0,0.0,0.0001278122072108,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.000134591362439,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457275390625,0.0,0.0,9.940975724020971e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554626464844,0.0,0.0,0.000134592744871,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0006384434527717,291.1507263183594,294.1499938964844,266.1933288574219,265.1059875488281,270.21246337890625,266.21002197265625,290.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818462429057036e-08,0.0013617963995784,-0.1243687123060226,0.0,0.0,0.0,-0.0286996290087699,60.0,-22.58306884765625,-0.0,-1.264488105334749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20001220703125,0.0,0.0,0.0001278122072108,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.000134591362439,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457275390625,0.0,0.0,9.940975724020971e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554626464844,0.0,0.0,0.000134592744871,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0006384434527717,291.1507263183594,294.1499938964844,266.1933288574219,265.1059875488281,270.21246337890625,266.21002197265625,290.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818462429057036e-08,0.0013617963995784,-0.1243687123060226,0.0,0.0,0.0,-0.0286996290087699,60.0,-22.58306884765625,-0.0,-1.264488105334749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895751953125,0.0,0.0,0.0001278162380913,292.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0001345956115983,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391662597656,0.0,0.0,9.941288590198384e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488098144531,0.0,0.0,0.0001345969940302,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0006384635926224,291.1485595703125,294.1499938964844,266.17498779296875,265.09429931640625,270.16375732421875,266.1916809082031,290.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.59235000610352,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17919921875,0.0,0.0,0.000127822466311,292.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001346021599601,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.73260498046875,0.0,0.0,9.941772441379726e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421875,0.0,0.0,0.0001346035278402,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.000638494733721,291.1463317871094,294.1499938964844,266.1566772460937,265.0827331542969,270.11541748046875,266.17333984375,290.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.602060317993164,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1585693359375,0.0,0.0,0.0001278408890357,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.000134621586767,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195129394531,0.0,0.0,9.94320507743396e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289123535156,0.0,0.0,0.0001346229255432,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0006385868182405,291.1418151855469,294.1499938964844,266.1199951171875,265.0598449707031,270.01983642578125,266.1366577148437,290.4278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023669248665e-08,0.0013621007092297,-0.1244599446654319,0.0,0.0,0.0,-0.0287172831594944,60.0,-22.622678756713867,-0.0,-1.2650535552438669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1585693359375,0.0,0.0,0.0001278408890357,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.000134621586767,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195129394531,0.0,0.0,9.94320507743396e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289123535156,0.0,0.0,0.0001346229255432,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0006385868182405,291.1418151855469,294.1499938964844,266.1199951171875,265.0598449707031,270.01983642578125,266.1366577148437,290.4278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023669248665e-08,0.0013621007092297,-0.1244599446654319,0.0,0.0,0.0,-0.0287172831594944,60.0,-22.622678756713867,-0.0,-1.2650535552438669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1381225585937,0.0,0.0,0.0001278662675758,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001346483186352,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064514160156,0.0,0.0,9.945178317138924e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7157287597656,0.0,0.0,0.0001346496428595,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0006387136527337,291.1371154785156,294.1499938964844,266.0833435058594,265.03717041015625,269.9256591796875,266.1000061035156,290.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.64470100402832,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1381225585937,0.0,0.0,0.0001278662675758,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001346483186352,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064514160156,0.0,0.0,9.945178317138924e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7157287597656,0.0,0.0,0.0001346496428595,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0006387136527337,291.1371154785156,294.1499938964844,266.0833435058594,265.03717041015625,269.9256591796875,266.1000061035156,290.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.64470100402832,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177978515625,0.0,0.0,0.0001278973504668,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001346810895483,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6934509277344,0.0,0.0,9.947596117854118e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025451660156,0.0,0.0,0.0001346823846688,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0006388690671883,291.1322937011719,294.1499938964844,266.0466613769531,265.0146789550781,269.83282470703125,266.0633239746094,290.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.66794776916504,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177978515625,0.0,0.0,0.0001278973504668,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001346810895483,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6934509277344,0.0,0.0,9.947596117854118e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025451660156,0.0,0.0,0.0001346823846688,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0006388690671883,291.1322937011719,294.1499938964844,266.0466613769531,265.0146789550781,269.83282470703125,266.0633239746094,290.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.66794776916504,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.09765625,0.0,0.0,0.0001279329007957,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0001347185316262,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68048095703125,0.0,0.0,9.950360254151748e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894226074219,0.0,0.0,0.0001347198121948,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0006390467169694,291.1272888183594,294.1499938964844,266.010009765625,264.9921875,269.7413330078125,266.0266418457031,290.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475131249544e-08,0.0013630792964249,-0.1247533038258552,0.0,0.0,0.0,-0.0287740491330623,60.0,-22.692174911499023,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.09765625,0.0,0.0,0.0001279329007957,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0001347185316262,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68048095703125,0.0,0.0,9.950360254151748e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894226074219,0.0,0.0,0.0001347198121948,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0006390467169694,291.1272888183594,294.1499938964844,266.010009765625,264.9921875,269.7413330078125,266.0266418457031,290.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475131249544e-08,0.0013630792964249,-0.1247533038258552,0.0,0.0,0.0,-0.0287740491330623,60.0,-22.692174911499023,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.087646484375,0.0,0.0,0.0001279519929084,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0001347386423731,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739807128906,0.0,0.0,9.95184454950504e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.682861328125,0.0,0.0,0.0001347399083897,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.000639142061118,291.124755859375,294.1499938964844,265.9916687011719,264.9809265136719,269.69610595703125,266.00830078125,290.36834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633308699354,4.8358515414292944e-08,0.0013632824411615,-0.1248141750693321,0.0,0.0,0.0,-0.0287858303636312,60.0,-22.70459747314453,-0.0,-1.2672498428401013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0776672363281,0.0,0.0,0.0001279716670978,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001347593643004,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6675109863281,0.0,0.0,9.953374683391304e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763000488281,0.0,0.0,0.000134760630317,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0006392404320649,291.1221618652344,294.1499938964844,265.97332763671875,264.9696655273437,269.6512145996094,265.9899597167969,290.3598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.838301492782193e-08,0.0013634918723255,-0.1248769313097,0.0,0.0,0.0,-0.0287979766726493,60.0,-22.717172622680664,-0.0,-1.267639220259298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.05780029296875,0.0,0.0,0.0001280123833566,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0001348022633465,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65460205078125,0.0,0.0,9.956541907740756e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632385253906,0.0,0.0,0.0001348035002592,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0006394439260475,291.11688232421875,294.1499938964844,265.9366760253906,264.9469909667969,269.562255859375,265.9532775878906,290.3430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.742660522460938,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.05780029296875,0.0,0.0,0.0001280123833566,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0001348022633465,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65460205078125,0.0,0.0,9.956541907740756e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632385253906,0.0,0.0,0.0001348035002592,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0006394439260475,291.11688232421875,294.1499938964844,265.9366760253906,264.9469909667969,269.562255859375,265.9532775878906,290.3430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.742660522460938,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380859375,0.0,0.0,0.0001280539290746,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0001348460355075,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416931152344,0.0,0.0,9.959773160517216e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501770019531,0.0,0.0,0.0001348472433164,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0006396514945663,291.1114501953125,294.1499938964844,265.8999938964844,264.9240417480469,269.4745178222656,265.9165954589844,290.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.76848030090332,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380859375,0.0,0.0,0.0001280539290746,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0001348460355075,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416931152344,0.0,0.0,9.959773160517216e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501770019531,0.0,0.0,0.0001348472433164,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0006396514945663,291.1114501953125,294.1499938964844,265.8999938964844,264.9240417480469,269.4745178222656,265.9165954589844,290.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.76848030090332,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184936523437,0.0,0.0,0.0001280951400985,292.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0001348894438706,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288146972656,0.0,0.0,9.962977492250502e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371459960937,0.0,0.0,0.0001348906371276,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0006398574332706,291.1058959960937,294.1499938964844,265.86334228515625,264.9007568359375,269.3879699707031,265.8799133300781,290.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.794404983520508,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184936523437,0.0,0.0,0.0001280951400985,292.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0001348894438706,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288146972656,0.0,0.0,9.962977492250502e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371459960937,0.0,0.0,0.0001348906371276,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0006398574332706,291.1058959960937,294.1499938964844,265.86334228515625,264.9007568359375,269.3879699707031,265.8799133300781,290.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.794404983520508,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9990234375,0.0,0.0,0.0001281349104829,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0001349313388345,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6159362792969,0.0,0.0,9.966070501832291e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241455078125,0.0,0.0,0.0001349325175397,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.000640056154225,291.1001892089844,294.1499938964844,265.82666015625,264.87701416015625,269.3026428222656,265.8432006835937,290.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.82022476196289,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9990234375,0.0,0.0,0.0001281349104829,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0001349313388345,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6159362792969,0.0,0.0,9.966070501832291e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241455078125,0.0,0.0,0.0001349325175397,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.000640056154225,291.1001892089844,294.1499938964844,265.82666015625,264.87701416015625,269.3026428222656,265.8432006835937,290.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.82022476196289,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893493652344,0.0,0.0,0.0001281539298361,292.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0001349513622699,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095275878906,0.0,0.0,9.967548976419494e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176452636719,0.0,0.0,0.000134952540975,292.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0006401512073352,291.0972595214844,294.1499938964844,265.8083190917969,264.8649597167969,269.2604064941406,265.8248596191406,290.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581809043884,0.0,0.0,0.0,-0.0289104767143726,60.0,-22.8330307006836,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9797058105469,0.0,0.0,0.0001281721924897,292.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0001349705999018,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60308837890625,0.0,0.0,9.968969243345782e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6111755371094,0.0,0.0,0.000134971764055,292.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0006402424187399,291.0943298339844,294.1499938964844,265.7900085449219,264.8527526855469,269.2184753417969,265.8065185546875,290.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269609245435e-08,0.0013656257651746,-0.1255164146423339,0.0,0.0,0.0,-0.0289217494428157,60.0,-22.84573745727539,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96051025390625,0.0,0.0,0.000128205952933,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,0.0001350061647826,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902709960937,0.0,0.0,9.97159513644874e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59820556640625,0.0,0.0,0.0001350073143839,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0006404111627489,291.0883178710937,294.1499938964844,265.7533264160156,264.8278503417969,269.1353759765625,265.76983642578125,290.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.87077140808105,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96051025390625,0.0,0.0,0.000128205952933,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,0.0001350061647826,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902709960937,0.0,0.0,9.97159513644874e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59820556640625,0.0,0.0,0.0001350073143839,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0006404111627489,291.0883178710937,294.1499938964844,265.7533264160156,264.8278503417969,269.1353759765625,265.76983642578125,290.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.87077140808105,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
