time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419940,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94140625,0.0,0.0,0.000128235144075,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0001350369420833,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57745361328125,0.0,0.0,9.973865962820128e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852355957031,0.0,0.0,0.0001350380480289,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0006405570893548,291.0821838378906,294.1499938964844,265.7166748046875,264.8022155761719,269.0533752441406,265.7331848144531,290.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.895130157470703,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94140625,0.0,0.0,0.000128235144075,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0001350369420833,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57745361328125,0.0,0.0,9.973865962820128e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852355957031,0.0,0.0,0.0001350380480289,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0006405570893548,291.0821838378906,294.1499938964844,265.7166748046875,264.8022155761719,269.0533752441406,265.7331848144531,290.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.895130157470703,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.92242431640625,0.0,0.0,0.0001282587909372,292.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0001350618404103,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56463623046875,0.0,0.0,9.97570386971347e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57232666015625,0.0,0.0,0.0001350629463559,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,0.0006406752509064,291.0758972167969,294.1499938964844,265.67999267578125,264.7757873535156,268.9724426269531,265.6965026855469,290.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.918609619140625,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.92242431640625,0.0,0.0,0.0001282587909372,292.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0001350618404103,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56463623046875,0.0,0.0,9.97570386971347e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57232666015625,0.0,0.0,0.0001350629463559,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,0.0006406752509064,291.0758972167969,294.1499938964844,265.67999267578125,264.7757873535156,268.9724426269531,265.6965026855469,290.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.918609619140625,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9035949707031,0.0,0.0,0.0001282759039895,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0001350798847852,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5518493652344,0.0,0.0,9.977034642361104e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55938720703125,0.0,0.0,0.0001350809616269,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.000640760816168,291.0694885253906,294.1499938964844,265.6433410644531,264.7484436035156,268.8925476074219,265.6598205566406,290.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.941030502319336,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9035949707031,0.0,0.0,0.0001282759039895,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0001350798847852,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5518493652344,0.0,0.0,9.977034642361104e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55938720703125,0.0,0.0,0.0001350809616269,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.000640760816168,291.0694885253906,294.1499938964844,265.6433410644531,264.7484436035156,268.8925476074219,265.6598205566406,290.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.941030502319336,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8941955566406,0.0,0.0,0.0001282817102037,292.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0001350859965896,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54547119140625,0.0,0.0,9.977485751733184e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5529479980469,0.0,0.0,0.0001350870734313,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,0.0006407898035831,291.06622314453125,294.1499938964844,265.625,264.7344055175781,268.85302734375,265.6414794921875,290.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768978189173147e-08,0.0013667906168848,-0.1258653849363327,0.0,0.0,0.0,-0.0289893057197332,60.0,-22.95176696777344,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848571777344,0.0,0.0,0.000128285435494,292.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,0.0001350899256067,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390625,0.0,0.0,9.97777606244199e-05,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464782714844,0.0,0.0,0.0001350910024484,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0006408084882423,291.0629272460937,294.1499938964844,265.6066589355469,264.7200927734375,268.81378173828125,265.6231384277344,290.19293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.9621639251709,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8662109375,0.0,0.0,0.0001282866724068,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,0.000135091249831,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263061523437,0.0,0.0,9.977872105082496e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335693359375,0.0,0.0,0.0001350922975689,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.000640814716462,291.0562438964844,294.1499938964844,265.57000732421875,264.690673828125,268.7359924316406,265.58648681640625,290.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.98193550109864,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8662109375,0.0,0.0,0.0001282866724068,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,0.000135091249831,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263061523437,0.0,0.0,9.977872105082496e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335693359375,0.0,0.0,0.0001350922975689,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.000640814716462,291.0562438964844,294.1499938964844,265.57000732421875,264.690673828125,268.7359924316406,265.58648681640625,290.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.98193550109864,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8476867675781,0.0,0.0,0.0001282784214708,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0001350825623376,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135498046875,0.0,0.0,9.977229638025165e-05,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52069091796875,0.0,0.0,0.0001350835955236,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0006407735636457,291.0494079589844,294.1499938964844,265.5333251953125,264.6600646972656,268.6592102050781,265.5498046875,290.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.000158309936523,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8476867675781,0.0,0.0,0.0001282784214708,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0001350825623376,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135498046875,0.0,0.0,9.977229638025165e-05,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52069091796875,0.0,0.0,0.0001350835955236,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0006407735636457,291.0494079589844,294.1499938964844,265.5333251953125,264.6600646972656,268.6592102050781,265.5498046875,290.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.000158309936523,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82928466796875,0.0,0.0,0.0001282596640521,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,0.0001350628444924,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50079345703125,0.0,0.0,9.97577080852352e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078125,0.0,0.0,0.0001350638485746,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,0.000640679965727,291.0424499511719,294.1499938964844,265.4966735839844,264.6282043457031,268.5833740234375,265.5131530761719,290.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01656723022461,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82928466796875,0.0,0.0,0.0001282596640521,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,0.0001350628444924,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50079345703125,0.0,0.0,9.97577080852352e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078125,0.0,0.0,0.0001350638485746,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,0.000640679965727,291.0424499511719,294.1499938964844,265.4966735839844,264.6282043457031,268.5833740234375,265.5131530761719,290.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01656723022461,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109741210937,0.0,0.0,0.0001282293524127,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0001350309175904,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.488037109375,0.0,0.0,9.973411943065004e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949645996094,0.0,0.0,0.0001350319216726,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0006405285676009,291.03533935546875,294.1499938964844,265.4599914550781,264.594970703125,268.5085144042969,265.4765014648437,290.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.03099822998047,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109741210937,0.0,0.0,0.0001282293524127,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0001350309175904,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.488037109375,0.0,0.0,9.973411943065004e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949645996094,0.0,0.0,0.0001350319216726,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0006405285676009,291.03533935546875,294.1499938964844,265.4599914550781,264.594970703125,268.5085144042969,265.4765014648437,290.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.03099822998047,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8018493652344,0.0,0.0,0.0001282094017369,292.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,0.0001350099337287,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4816589355469,0.0,0.0,9.97186143649742e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.488525390625,0.0,0.0,0.0001350109232589,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,0.0006404289742931,291.03173828125,294.1499938964844,265.4416809082031,264.57781982421875,268.471435546875,265.4581604003906,290.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660672120749,4.8678618469466535e-08,0.0013660185504704,-0.1256339997053146,0.0,0.0,0.0,-0.0289445128291845,60.0,-23.037372589111328,-0.0,-1.2723415920845582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7927551269531,0.0,0.0,0.0001281862496398,292.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,0.0001349855592707,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47528076171875,0.0,0.0,9.970059909392148e-05,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820861816406,0.0,0.0,0.000134986534249,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,0.0006403133738785,291.0281066894531,294.1499938964844,265.42333984375,264.5603332519531,268.4346008300781,265.4398498535156,290.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.864972780183052e-08,0.0013657716335728,-0.1255600303411483,0.0,0.0,0.0,-0.0289301928132772,60.0,-23.04320907592773,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.774658203125,0.0,0.0,0.0001281291042687,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0001349253871012,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625549316406,0.0,0.0,9.965614299289882e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46923828125,0.0,0.0,0.0001349263475276,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0006400279235094,291.020751953125,294.1499938964844,265.3866577148437,264.5241394042969,268.3616027832031,265.4031982421875,290.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.053054809570312,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.774658203125,0.0,0.0,0.0001281291042687,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0001349253871012,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625549316406,0.0,0.0,9.965614299289882e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46923828125,0.0,0.0,0.0001349263475276,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0006400279235094,291.020751953125,294.1499938964844,265.3866577148437,264.5241394042969,268.3616027832031,265.4031982421875,290.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.053054809570312,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.75665283203125,0.0,0.0,0.000128056446556,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.0001348488876828,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498291015625,0.0,0.0,9.959963063010946e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4563903808594,0.0,0.0,0.0001348498190054,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.0006396650569513,291.0133056640625,294.1499938964844,265.3500061035156,264.4863586425781,268.2895202636719,265.3665466308594,290.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.848782353406023e-08,0.0013643879210576,-0.1251453757286071,0.0,0.0,0.0,-0.028849933296442,60.0,-23.060203552246094,-0.0,-1.2693054429746553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.75665283203125,0.0,0.0,0.000128056446556,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.0001348488876828,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498291015625,0.0,0.0,9.959963063010946e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4563903808594,0.0,0.0,0.0001348498190054,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.0006396650569513,291.0133056640625,294.1499938964844,265.3500061035156,264.4863586425781,268.2895202636719,265.3665466308594,290.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.848782353406023e-08,0.0013643879210576,-0.1251453757286071,0.0,0.0,0.0,-0.028849933296442,60.0,-23.060203552246094,-0.0,-1.2693054429746553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7387390136719,0.0,0.0,0.0001279487623833,292.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,0.0001347354991594,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371032714844,0.0,0.0,9.95158770820126e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4435729980469,0.0,0.0,0.000134736430482,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0006391272181645,291.0057067871094,294.1499938964844,265.3133239746094,264.44775390625,268.21832275390625,265.3299255371094,290.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.063100814819336,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7387390136719,0.0,0.0,0.0001279487623833,292.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,0.0001347354991594,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371032714844,0.0,0.0,9.95158770820126e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4435729980469,0.0,0.0,0.000134736430482,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0006391272181645,291.0057067871094,294.1499938964844,265.3133239746094,264.44775390625,268.21832275390625,265.3299255371094,290.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.063100814819336,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.720947265625,0.0,0.0,0.0001277887349715,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.000134567002533,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244079589844,0.0,0.0,9.939140727510676e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307556152344,0.0,0.0,0.0001345679193036,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0006383279105648,290.9979858398437,294.1499938964844,265.27667236328125,264.4091491699219,268.1480407714844,265.2933349609375,290.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.05789566040039,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.720947265625,0.0,0.0,0.0001277887349715,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.000134567002533,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244079589844,0.0,0.0,9.939140727510676e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307556152344,0.0,0.0,0.0001345679193036,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0006383279105648,290.9979858398437,294.1499938964844,265.27667236328125,264.4091491699219,268.1480407714844,265.2933349609375,290.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.05789566040039,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.71209716796875,0.0,0.0,0.000127689607325,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.000134462621645,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4180603027344,0.0,0.0,9.931430395226926e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4243469238281,0.0,0.0,0.0001344635238638,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,0.0006378327962011,290.9940795898437,294.1499938964844,265.2583312988281,264.3898620605469,268.1132507324219,265.2750244140625,290.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605273561552,4.8030447175051456e-08,0.0013604792766273,-0.1239736899733543,0.0,0.0,0.0,-0.0286232028156518,60.0,-23.051767349243164,-0.0,-1.2620419909126213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032470703125,0.0,0.0,0.0001275777613045,292.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,0.0001343448529951,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,9.922731260303408e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41796875,0.0,0.0,0.0001343457406619,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,0.0006372741190716,290.9901428222656,294.1499938964844,265.239990234375,264.3705749511719,268.0787048339844,265.2567443847656,290.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593356125056,4.7891006715872215e-08,0.001359287649393,-0.1236163824796676,0.0,0.0,0.0,-0.0285540800541639,60.0,-23.04328346252441,-0.0,-1.259831776678766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856689453125,0.0,0.0,0.0001273192610824,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,0.0001340726448688,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990478515625,0.0,0.0,9.902624879032372e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051818847656,0.0,0.0,0.0001340735179837,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,0.0006359828985296,290.9822082519531,294.1499938964844,265.2033386230469,264.3320007324219,268.0102233886719,265.2201843261719,290.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02030372619629,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856689453125,0.0,0.0,0.0001273192610824,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,0.0001340726448688,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990478515625,0.0,0.0,9.902624879032372e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051818847656,0.0,0.0,0.0001340735179837,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,0.0006359828985296,290.9822082519531,294.1499938964844,265.2033386230469,264.3320007324219,268.0102233886719,265.2201843261719,290.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02030372619629,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.668212890625,0.0,0.0,0.0001270126376766,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,0.0001337497815256,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863830566406,0.0,0.0,9.878777200356126e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924255371094,0.0,0.0,0.0001337506400886,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,0.0006344513385556,290.97418212890625,294.1499938964844,265.1666564941406,264.29345703125,267.9426574707031,265.1836242675781,289.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.988237380981445,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.668212890625,0.0,0.0,0.0001270126376766,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,0.0001337497815256,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863830566406,0.0,0.0,9.878777200356126e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924255371094,0.0,0.0,0.0001337506400886,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,0.0006344513385556,290.97418212890625,294.1499938964844,265.1666564941406,264.29345703125,267.9426574707031,265.1836242675781,289.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.988237380981445,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.65087890625,0.0,0.0,0.0001266598992515,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,0.0001333783438894,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.373779296875,0.0,0.0,9.851341746980324e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37969970703125,0.0,0.0,0.0001333791733486,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,0.0006326893926598,290.9660339355469,294.1499938964844,265.1300048828125,264.2549133300781,267.8760070800781,265.1471252441406,289.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.947603225708008,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.65087890625,0.0,0.0,0.0001266598992515,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,0.0001333783438894,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.373779296875,0.0,0.0,9.851341746980324e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37969970703125,0.0,0.0,0.0001333791733486,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,0.0006326893926598,290.9660339355469,294.1499938964844,265.1300048828125,264.2549133300781,267.8760070800781,265.1471252441406,289.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.947603225708008,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336669921875,0.0,0.0,0.0001262627920368,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,0.0001329601655015,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611755371094,0.0,0.0,9.820454579312354e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36700439453125,0.0,0.0,0.0001329609949607,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,0.0006307057919912,290.95782470703125,294.1499938964844,265.09332275390625,264.2164001464844,267.8102722167969,265.1106262207031,289.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.898666381835938,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336669921875,0.0,0.0,0.0001262627920368,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,0.0001329601655015,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611755371094,0.0,0.0,9.820454579312354e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36700439453125,0.0,0.0,0.0001329609949607,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,0.0006307057919912,290.95782470703125,294.1499938964844,265.09332275390625,264.2164001464844,267.8102722167969,265.1106262207031,289.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.898666381835938,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6250915527344,0.0,0.0,0.0001260482385987,292.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,0.0001327342470176,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548889160156,0.0,0.0,9.803767170524225e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,0.0001327350619249,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,0.0006296341307461,290.95367431640625,294.1499938964844,265.07501220703125,264.1971435546875,267.7777404785156,265.0923767089844,289.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430378166958,4.5984279495314695e-08,0.0013429918326437,-0.1187259554862976,0.0,0.0,0.0,-0.027608873322606,60.0,-22.87109565734864,-0.0,-1.2298021090373368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6165466308594,0.0,0.0,0.0001258238044101,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,0.0001324979093624,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486328125,0.0,0.0,9.786310693016276e-05,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3543701171875,0.0,0.0,0.0001324987097177,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,0.0006285129929892,290.9494934082031,294.1499938964844,265.0566711425781,264.1778869628906,267.7454528808594,265.0741577148437,289.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.841684341430664,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995788574219,0.0,0.0,0.0001253465597983,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.00013199535897,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360900878906,0.0,0.0,9.749191667651758e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,0.0001319961447734,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947509765625,0.0,0.0,0.0006261291564442,290.94110107421875,294.1499938964844,265.0199890136719,264.1393737792969,267.6815185546875,265.0377197265625,289.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.7774715423584,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
