time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422280,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995788574219,0.0,0.0,0.0001253465597983,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.00013199535897,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360900878906,0.0,0.0,9.749191667651758e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,0.0001319961447734,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947509765625,0.0,0.0,0.0006261291564442,290.94110107421875,294.1499938964844,265.0199890136719,264.1393737792969,267.6815185546875,265.0377197265625,289.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.7774715423584,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.582763671875,0.0,0.0,0.0001248359039891,292.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0001314576220465,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236083984375,0.0,0.0,9.709472942631692e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32916259765625,0.0,0.0,0.000131458393298,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,0.0006235783803276,290.9326171875,294.1499938964844,264.9833374023437,264.10089111328125,267.61846923828125,265.00128173828125,289.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.70651626586914,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.582763671875,0.0,0.0,0.0001248359039891,292.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0001314576220465,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236083984375,0.0,0.0,9.709472942631692e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32916259765625,0.0,0.0,0.000131458393298,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,0.0006235783803276,290.9326171875,294.1499938964844,264.9833374023437,264.10089111328125,267.61846923828125,265.00128173828125,289.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.70651626586914,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56939697265625,0.0,0.0,0.0001244074082933,292.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,0.000131006410811,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31365966796875,0.0,0.0,9.676146146375686e-05,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31915283203125,0.0,0.0,0.0001310071820626,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0006214380264282,290.92578125,294.1499938964844,264.9540100097656,264.07012939453125,267.56866455078125,264.97216796875,289.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708225727081,0.0,0.0,0.0,-0.0265949387103319,60.0,-22.64554977416992,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660400390625,0.0,0.0,0.0001242979778908,292.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,0.0001308911741944,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111877441406,0.0,0.0,9.667634731158614e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.316650390625,0.0,0.0,0.0001308919454459,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,0.0006208913982845,290.924072265625,294.1499938964844,264.9466552734375,264.0624389648437,267.5563049316406,264.9648742675781,289.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251183988548e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.629846572875977,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494689941406,0.0,0.0,0.0001237401593243,292.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,0.0001303037715842,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987670898437,0.0,0.0,9.624248195905238e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041381835937,0.0,0.0,0.0001303045137319,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739990234375,0.0,0.0,0.0006181049975566,290.9154357910156,294.1499938964844,264.9100036621094,264.02398681640625,267.4949951171875,264.9284973144531,289.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.54866981506348,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494689941406,0.0,0.0,0.0001237401593243,292.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,0.0001303037715842,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987670898437,0.0,0.0,9.624248195905238e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041381835937,0.0,0.0,0.0001303045137319,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739990234375,0.0,0.0,0.0006181049975566,290.9154357910156,294.1499938964844,264.9100036621094,264.02398681640625,267.4949951171875,264.9284973144531,289.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.54866981506348,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5412292480469,0.0,0.0,0.000123456295114,292.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.0001300048606935,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926025390625,0.0,0.0,9.60217003012076e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29791259765625,0.0,0.0,0.0001300056028412,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,0.0006166871171444,290.9111022949219,294.1499938964844,264.89166259765625,264.0047607421875,267.46466064453125,264.9103088378906,289.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.2753359963398914e-08,0.0013153769541531,-0.1104205921292305,0.0,0.0,0.0,-0.0260072294622659,60.0,-22.50679016113281,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5330505371094,0.0,0.0,0.0001231706264661,292.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,0.0001297040580539,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864074707031,0.0,0.0,9.579951438354328e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2917175292969,0.0,0.0,0.0001297047856496,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.0006152601563371,290.9067687988281,294.1499938964844,264.8733215332031,263.98553466796875,267.4345703125,264.8921203613281,289.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.46434593200684,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167236328125,0.0,0.0,0.0001225967425853,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,0.0001290997315663,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27410888671875,0.0,0.0,9.535315621178596e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.279296875,0.0,0.0,0.0001291004446102,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0006123935454525,290.89801025390625,294.1499938964844,264.836669921875,263.9471130371094,267.3749389648437,264.85577392578125,289.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.378454208374023,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167236328125,0.0,0.0,0.0001225967425853,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,0.0001290997315663,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27410888671875,0.0,0.0,9.535315621178596e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.279296875,0.0,0.0,0.0001291004446102,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0006123935454525,290.89801025390625,294.1499938964844,264.836669921875,263.9471130371094,267.3749389648437,264.85577392578125,289.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.378454208374023,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50054931640625,0.0,0.0,0.0001220173580804,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,0.0001284896279685,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618408203125,0.0,0.0,9.490251977695152e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669677734375,0.0,0.0,0.0001284903264604,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,0.0006094994605518,290.8891906738281,294.1499938964844,264.79998779296875,263.90869140625,267.31610107421875,264.8194580078125,289.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.095977956808383e-08,0.0013000464532524,-0.1058003827929496,0.0,0.0,0.0,-0.0251181051135063,60.0,-22.29145622253418,-0.0,-1.152400699311329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50054931640625,0.0,0.0,0.0001220173580804,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,0.0001284896279685,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618408203125,0.0,0.0,9.490251977695152e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669677734375,0.0,0.0,0.0001284903264604,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,0.0006094994605518,290.8891906738281,294.1499938964844,264.79998779296875,263.90869140625,267.31610107421875,264.8194580078125,289.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.095977956808383e-08,0.0013000464532524,-0.1058003827929496,0.0,0.0,0.0,-0.0251181051135063,60.0,-22.29145622253418,-0.0,-1.152400699311329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844665527344,0.0,0.0,0.0001214236326632,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0001278644049307,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496337890625,0.0,0.0,9.444072929909451e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.254638671875,0.0,0.0,0.0001278650888707,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,0.0006065337220206,290.8803405761719,294.1499938964844,264.7633361816406,263.8702697753906,267.258056640625,264.7831420898437,289.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.20261001586914,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844665527344,0.0,0.0,0.0001214236326632,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0001278644049307,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496337890625,0.0,0.0,9.444072929909451e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.254638671875,0.0,0.0,0.0001278650888707,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,0.0006065337220206,290.8803405761719,294.1499938964844,264.7633361816406,263.8702697753906,267.258056640625,264.7831420898437,289.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.20261001586914,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685363769531,0.0,0.0,0.000120808770589,292.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,0.0001272169465664,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,9.39625024329871e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,0.0001272176159545,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,0.0006034624530002,290.87139892578125,294.1499938964844,264.7266540527344,263.8318786621094,267.2008056640625,264.746826171875,289.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.11026382446289,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685363769531,0.0,0.0,0.000120808770589,292.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,0.0001272169465664,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,9.39625024329871e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,0.0001272176159545,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,0.0006034624530002,290.87139892578125,294.1499938964844,264.7266540527344,263.8318786621094,267.2008056640625,264.746826171875,289.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.11026382446289,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46063232421875,0.0,0.0,0.0001204946602229,292.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378356933594,0.0,0.0,0.0001268861669814,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,9.371819032821804e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362976074219,0.0,0.0,0.0001268868363695,292.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,0.0006018934072926,290.866943359375,294.1499938964844,264.7083435058594,263.81268310546875,267.1724548339844,264.72869873046875,289.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283862744458,3.9061859524736064e-08,0.0012838236289098,-0.1009042412042617,0.0,0.0,0.0,-0.0241772532463073,60.0,-22.06267166137696,-0.0,-1.1238167019200773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527282714844,0.0,0.0,0.0001201772829517,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,0.0001265519676962,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,9.347133891424164e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301940917969,0.0,0.0,0.0001265526225324,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306945800781,0.0,0.0,0.0006003080052323,290.8624267578125,294.1499938964844,264.69000244140625,263.79351806640625,267.1443176269531,264.7105712890625,289.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866627906745634e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.014328002929688,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4370422363281,0.0,0.0,0.0001195366348838,292.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266662597656,0.0,0.0,0.0001258773409062,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,9.297305950894952e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,0.0001258779811905,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,0.0005971079226583,290.8534240722656,294.1499938964844,264.6533203125,263.7551574707031,267.0885314941406,264.67431640625,289.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.915916442871094,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4370422363281,0.0,0.0,0.0001195366348838,292.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266662597656,0.0,0.0,0.0001258773409062,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,9.297305950894952e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,0.0001258779811905,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,0.0005971079226583,290.8534240722656,294.1499938964844,264.6533203125,263.7551574707031,267.0885314941406,264.67431640625,289.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.915916442871094,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214782714844,0.0,0.0,0.0001188962196465,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91912841796875,0.0,0.0,0.0001252029760507,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.247495472664014e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,0.0001252036017831,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,0.0005939090042375,290.8443603515625,294.1499938964844,264.6166687011719,263.716796875,267.03350830078125,264.6381225585937,289.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571640610694,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.8164119720459,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214782714844,0.0,0.0,0.0001188962196465,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91912841796875,0.0,0.0,0.0001252029760507,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.247495472664014e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,0.0001252036017831,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,0.0005939090042375,290.8443603515625,294.1499938964844,264.6166687011719,263.716796875,267.03350830078125,264.6381225585937,289.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571640610694,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.8164119720459,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060363769531,0.0,0.0,0.0001182664200314,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115600585937,0.0,0.0,0.0001245397579623,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.198510815622284e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0001245403836946,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,0.0005907629965804,290.8352355957031,294.1499938964844,264.5799865722656,263.678466796875,266.9791564941406,264.6018981933594,289.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.71762657165528,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060363769531,0.0,0.0,0.0001182664200314,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115600585937,0.0,0.0,0.0001245397579623,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.198510815622284e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0001245403836946,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,0.0005907629965804,290.8352355957031,294.1499938964844,264.5799865722656,263.678466796875,266.9791564941406,264.6018981933594,289.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.71762657165528,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907165527344,0.0,0.0,0.0001176578589365,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,0.0001238989352714,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.151177800958976e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0001238995318999,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007263183594,0.0,0.0,0.0005877231596969,290.8261108398437,294.1499938964844,264.5433349609375,263.64013671875,266.92547607421875,264.5657043457031,289.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.62149810791016,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907165527344,0.0,0.0,0.0001176578589365,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,0.0001238989352714,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.151177800958976e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0001238995318999,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007263183594,0.0,0.0,0.0005877231596969,290.8261108398437,294.1499938964844,264.5433349609375,263.64013671875,266.92547607421875,264.5657043457031,289.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.62149810791016,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3830871582031,0.0,0.0,0.0001173647760879,292.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,0.0001235903037013,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,9.12838222575374e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,0.0001235909003298,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969421386719,0.0,0.0,0.0005862592370249,290.8215026855469,294.1499938964844,264.5249938964844,263.6209716796875,266.8988952636719,264.547607421875,289.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908189937472343,0.0,0.0,0.0,-0.022243432700634,60.0,-21.57508087158203,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755187988281,0.0,0.0,0.0001170809264294,292.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,0.0001232914073625,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.106305515160784e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.0001232919894391,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,0.0005848413566127,290.81689453125,294.1499938964844,264.50665283203125,263.601806640625,266.8724365234375,264.5295104980469,289.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474884279072,3.4807133175718263e-08,0.001247453619726,-0.0899030119180679,0.0,0.0,0.0,-0.0220680590718984,60.0,-21.530048370361328,-0.0,-1.061039327510116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36041259765625,0.0,0.0,0.0001165452922577,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,0.0001227273605763,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.064644837053493e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.000122727942653,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,0.0005821657832711,290.80767822265625,294.1499938964844,264.4700012207031,263.5635070800781,266.8200378417969,264.4933166503906,289.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417810503393,3.4139564064616934e-08,0.0012417468242347,-0.088173933327198,0.0,0.0,0.0,-0.0217371229082345,60.0,-21.44491004943848,-0.0,-1.05135292471914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36041259765625,0.0,0.0,0.0001165452922577,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,0.0001227273605763,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.064644837053493e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.000122727942653,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,0.0005821657832711,290.80767822265625,294.1499938964844,264.4700012207031,263.5635070800781,266.8200378417969,264.4933166503906,289.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417810503393,3.4139564064616934e-08,0.0012417468242347,-0.088173933327198,0.0,0.0,0.0,-0.0217371229082345,60.0,-21.44491004943848,-0.0,-1.05135292471914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34539794921875,0.0,0.0,0.0001160601095762,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,0.0001222164573846,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.02690808288753e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0001222170103574,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,0.0005797422491014,290.79840087890625,294.1499938964844,264.4333190917969,263.5252380371094,266.7681884765625,264.45709228515625,289.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.368009567260746,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34539794921875,0.0,0.0,0.0001160601095762,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,0.0001222164573846,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.02690808288753e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0001222170103574,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,0.0005797422491014,290.79840087890625,294.1499938964844,264.4333190917969,263.5252380371094,266.7681884765625,264.45709228515625,289.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.368009567260746,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304443359375,0.0,0.0,0.0001156335274572,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0001217672543134,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,8.993728988571092e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0001217678072862,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,0.0005776114412583,290.7890625,294.1499938964844,264.39666748046875,263.4869689941406,266.71685791015625,264.4208374023437,289.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.30093002319336,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304443359375,0.0,0.0,0.0001156335274572,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0001217672543134,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,8.993728988571092e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0001217678072862,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,0.0005776114412583,290.7890625,294.1499938964844,264.39666748046875,263.4869689941406,266.71685791015625,264.4208374023437,289.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.30093002319336,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31561279296875,0.0,0.0,0.0001152731274487,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,0.0001213877330883,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,8.96569763426669e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0001213882787851,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,0.0005758111365139,290.7796936035156,294.1499938964844,264.3599853515625,263.4486999511719,266.666015625,264.384521484375,289.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.245161056518555,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31561279296875,0.0,0.0,0.0001152731274487,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,0.0001213877330883,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,8.96569763426669e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0001213882787851,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,0.0005758111365139,290.7796936035156,294.1499938964844,264.3599853515625,263.4486999511719,266.666015625,264.384521484375,289.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.245161056518555,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082275390625,0.0,0.0,0.0001151199248852,292.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,0.000121226417832,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,8.953782526077703e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0001212269562529,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,0.0005750459386035,290.7749938964844,294.1499938964844,264.3416748046875,263.4295654296875,266.6407775878906,264.3663635253906,289.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.22207260131836,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30084228515625,0.0,0.0,0.0001149858653661,292.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,0.0001210852424264,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,8.943355351220816e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0001210857808473,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542785644531,0.0,0.0,0.0005743762594647,290.770263671875,294.1499938964844,264.3233337402344,263.41046142578125,266.6156311035156,264.3481750488281,289.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.20225143432617,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
