time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424620,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861022949219,0.0,0.0,0.000114778347779,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,0.0001208667308674,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,8.927215094445273e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0001208672547363,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,0.0005733397556468,290.7607727050781,294.1499938964844,264.2866516113281,263.3722229003906,266.5656433105469,264.311767578125,289.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.17294311523437,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861022949219,0.0,0.0,0.000114778347779,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,0.0001208667308674,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,8.927215094445273e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0001208672547363,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,0.0005733397556468,290.7607727050781,294.1499938964844,264.2866516113281,263.3722229003906,266.5656433105469,264.311767578125,289.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.17294311523437,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714233398437,0.0,0.0,0.0001146567301475,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,0.0001207386594614,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,8.917754894355312e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,0.0001207391760544,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383178710937,0.0,0.0,0.0005727322422899,290.751220703125,294.1499938964844,264.25,263.3340148925781,266.5160217285156,264.2752990722656,289.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583085627906e-08,0.0012216245522722,-0.0820714384317398,0.0,0.0,0.0,-0.0205702967941761,60.0,-21.15894317626953,-0.0,-1.0175541120815981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714233398437,0.0,0.0,0.0001146567301475,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,0.0001207386594614,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,8.917754894355312e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,0.0001207391760544,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383178710937,0.0,0.0,0.0005727322422899,290.751220703125,294.1499938964844,264.25,263.3340148925781,266.5160217285156,264.2752990722656,289.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583085627906e-08,0.0012216245522722,-0.0820714384317398,0.0,0.0,0.0,-0.0205702967941761,60.0,-21.15894317626953,-0.0,-1.0175541120815981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567749023437,0.0,0.0,0.0001146103386417,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,0.000120689815958,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,8.914146746974438e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,0.000120690325275,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302307128906,0.0,0.0,0.0005725005175918,290.7415771484375,294.1499938964844,264.2169189453125,263.299072265625,266.4667358398437,264.2401123046875,289.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.15894317626953,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567749023437,0.0,0.0,0.0001146103386417,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,0.000120689815958,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,8.914146746974438e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,0.000120690325275,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302307128906,0.0,0.0,0.0005725005175918,290.7415771484375,294.1499938964844,264.2169189453125,263.299072265625,266.4667358398437,264.2401123046875,289.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.15894317626953,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421569824219,0.0,0.0,0.0001146206850535,292.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,0.0001207007226184,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,8.914951467886567e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,0.0001207012246595,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82208251953125,0.0,0.0,0.0005725522642023,290.7318725585937,294.1499938964844,264.190673828125,263.2704162597656,266.4178771972656,264.2097473144531,289.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.166370391845703,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421569824219,0.0,0.0,0.0001146206850535,292.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,0.0001207007226184,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,8.914951467886567e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,0.0001207012246595,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82208251953125,0.0,0.0,0.0005725522642023,290.7318725585937,294.1499938964844,264.190673828125,263.2704162597656,266.4178771972656,264.2097473144531,289.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.166370391845703,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348327636719,0.0,0.0,0.0001146459471783,292.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206787109375,0.0,0.0,0.0001207273235195,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,8.916915976442397e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,0.0001207278182846,291.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,0.0005726784584112,290.7269897460937,294.1499938964844,264.1799621582031,263.2582702636719,266.3936767578125,264.1968994140625,289.5470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.0820364877581596,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.17207336425781,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275390625,0.0,0.0,0.0001146837530541,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,0.0001207671375595,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,8.91985691851005e-05,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0001207676323247,291.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,0.0005728672840632,290.7220764160156,294.1499938964844,264.1708068847656,263.24755859375,266.3695983886719,264.18560791015625,289.5391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587070822715,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.17889404296875,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21295166015625,0.0,0.0,0.0001147942894021,292.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80816650390625,0.0,0.0,0.0001208835456054,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,8.928454190026969e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,0.0001208840330946,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,0.0005734195001423,290.71221923828125,294.1499938964844,264.15679931640625,263.2301025390625,266.3219299316406,264.1673889160156,289.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.195566177368164,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21295166015625,0.0,0.0,0.0001147942894021,292.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80816650390625,0.0,0.0,0.0001208835456054,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,8.928454190026969e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,0.0001208840330946,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,0.0005734195001423,290.71221923828125,294.1499938964844,264.15679931640625,263.2301025390625,266.3219299316406,264.1673889160156,289.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.195566177368164,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.0001149464660556,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,0.0001210437985719,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,8.9402892626822e-05,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0001210442787851,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970886230469,0.0,0.0,0.0005741796339862,290.7022705078125,294.1499938964844,264.1481628417969,263.21759033203125,266.2750244140625,264.1549072265625,289.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.215898513793945,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.0001149464660556,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,0.0001210437985719,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,8.9402892626822e-05,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0001210442787851,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970886230469,0.0,0.0,0.0005741796339862,290.7022705078125,294.1499938964844,264.1481628417969,263.21759033203125,266.2750244140625,264.1549072265625,289.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.215898513793945,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.0001151338146883,292.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911682128906,0.0,0.0,0.0001212410934385,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,8.954861550591886e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,0.0001212415663758,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78857421875,0.0,0.0,0.000575115554966,290.69219970703125,294.1499938964844,264.1444091796875,263.2095947265625,266.2289123535156,264.147705078125,289.4920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.23910140991211,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.0001151338146883,292.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911682128906,0.0,0.0,0.0001212410934385,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,8.954861550591886e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,0.0001212415663758,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78857421875,0.0,0.0,0.000575115554966,290.69219970703125,294.1499938964844,264.1444091796875,263.2095947265625,266.2289123535156,264.147705078125,289.4920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.23910140991211,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0001153495541075,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78253173828125,0.0,0.0,0.0001214682779391,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,8.971640636445954e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.0001214687436004,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,0.0005761932116001,290.6820678710937,294.1499938964844,264.1450500488281,263.20562744140625,266.1836853027344,264.145263671875,289.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.26433181762696,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0001153495541075,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78253173828125,0.0,0.0,0.0001214682779391,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,8.971640636445954e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.0001214687436004,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,0.0005761932116001,290.6820678710937,294.1499938964844,264.1450500488281,263.20562744140625,266.1836853027344,264.145263671875,289.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.26433181762696,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0001154659184976,292.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,0.0001215908123413,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,8.980691200122237e-05,291.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,0.0001215912780025,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756652832031,0.0,0.0,0.000576774473302,290.6769714355469,294.1499938964844,264.1468811035156,263.2050476074219,266.16143798828125,264.1457214355469,289.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.27941656053099e-08,0.0012302433606237,-0.0846868678927421,0.0,0.0,0.0,-0.0210701562464237,60.0,-21.27744483947754,-0.0,-1.0319659793367465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.000115586692118,292.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738342285156,0.0,0.0,0.0001217180033563,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,8.990084461402148e-05,291.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,0.0001217184617416,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,0.0005773777957074,290.6718139648437,294.1499938964844,264.1496276855469,263.2052917480469,266.1394348144531,264.1471862792969,289.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.290712356567383,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.000115838185593,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650146484375,0.0,0.0,0.0001219828409375,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,9.00964514585212e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,0.0001219832920469,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625427246094,0.0,0.0,0.0005786340916529,290.6614990234375,294.1499938964844,264.1575927734375,263.2081298828125,266.09619140625,264.1527709960937,289.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.31729316711425,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.000115838185593,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650146484375,0.0,0.0,0.0001219828409375,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,9.00964514585212e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,0.0001219832920469,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625427246094,0.0,0.0,0.0005786340916529,290.6614990234375,294.1499938964844,264.1575927734375,263.2081298828125,266.09619140625,264.1527709960937,289.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.31729316711425,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.00011609721696,292.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560729980469,0.0,0.0,0.0001222556165885,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,9.029792272485793e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0001222560676978,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.753662109375,0.0,0.0,0.0005799279897473,290.65106201171875,294.1499938964844,264.16851806640625,263.2137145996094,266.05401611328125,264.1617126464844,289.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.34321403503418,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.00011609721696,292.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560729980469,0.0,0.0,0.0001222556165885,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,9.029792272485793e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0001222560676978,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.753662109375,0.0,0.0,0.0005799279897473,290.65106201171875,294.1499938964844,264.16851806640625,263.2137145996094,266.05401611328125,264.1617126464844,289.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.34321403503418,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.000116357274237,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470703125,0.0,0.0,0.0001225294836331,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,9.05001870705746e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,0.0001225299201905,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74468994140625,0.0,0.0,0.0005812270683236,290.6405334472656,294.1499938964844,264.181884765625,263.2215881347656,266.0129089355469,264.1734924316406,289.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.36762237548828,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.000116357274237,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470703125,0.0,0.0,0.0001225294836331,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,9.05001870705746e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,0.0001225299201905,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74468994140625,0.0,0.0,0.0005812270683236,290.6405334472656,294.1499938964844,264.181884765625,263.2215881347656,266.0129089355469,264.1734924316406,289.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.36762237548828,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0001166124056908,292.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73797607421875,0.0,0.0,0.000122798141092,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,9.069861698662862e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422607421875,0.0,0.0,0.0001227985776495,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,0.0005825015250593,290.6299133300781,294.1499938964844,264.1972045898437,263.2313232421875,265.9729309082031,264.18756103515625,289.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.38976287841797,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0001166124056908,292.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73797607421875,0.0,0.0,0.000122798141092,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,9.069861698662862e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422607421875,0.0,0.0,0.0001227985776495,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,0.0005825015250593,290.6299133300781,294.1499938964844,264.1972045898437,263.2313232421875,265.9729309082031,264.18756103515625,289.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.38976287841797,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.0001167364534921,292.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333984375,0.0,0.0,0.000122928773635,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327392578125,0.0,0.0,9.07950961845927e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,0.0001229292101925,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310485839844,0.0,0.0,0.0005831211456097,290.62457275390625,294.1499938964844,264.2054443359375,263.2367553710937,265.9533996582031,264.1953125,289.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.399747848510746,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,0.0001168573508039,292.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287902832031,0.0,0.0,0.0001230560883414,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266052246094,0.0,0.0,9.08891306607984e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,0.0001230565248988,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264709472656,0.0,0.0,0.0005837251082994,290.61920166015625,294.1499938964844,264.2139892578125,263.24249267578125,265.93414306640625,264.2034606933594,289.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.408954620361328,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,0.0001170877221738,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.719482421875,0.0,0.0,0.0001232986833201,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,9.106830839300528e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,0.0001232991053257,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171936035156,0.0,0.0,0.0005848758737556,290.6083984375,294.1499938964844,264.23175048828125,263.2546081542969,265.896484375,264.2206115722656,289.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.42484474182129,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,0.0001170877221738,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.719482421875,0.0,0.0,0.0001232986833201,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,9.106830839300528e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,0.0001232991053257,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171936035156,0.0,0.0,0.0005848758737556,290.6083984375,294.1499938964844,264.23175048828125,263.2546081542969,265.896484375,264.2206115722656,289.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.42484474182129,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0001173001655843,292.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101135253906,0.0,0.0,0.0001235224044648,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,9.12335453904234e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9050598144531,0.0,0.0,0.0001235228264704,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078552246094,0.0,0.0,0.0005859371158294,290.5975036621094,294.1499938964844,264.25,263.2673034667969,265.8599853515625,264.23858642578125,289.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080024218814294e-08,0.0012497840216383,-0.090609610080719,0.0,0.0,0.0,-0.0222033280879259,60.0,-21.437015533447266,-0.0,-1.06501175878293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0001173001655843,292.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101135253906,0.0,0.0,0.0001235224044648,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,9.12335453904234e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9050598144531,0.0,0.0,0.0001235228264704,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078552246094,0.0,0.0,0.0005859371158294,290.5975036621094,294.1499938964844,264.25,263.2673034667969,265.8599853515625,264.23858642578125,289.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080024218814294e-08,0.0012497840216383,-0.090609610080719,0.0,0.0,0.0,-0.0222033280879259,60.0,-21.437015533447266,-0.0,-1.06501175878293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.000117500872875,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,0.0001237337564816,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,9.138964378507808e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,0.0001237341784872,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69842529296875,0.0,0.0,0.000586939684581,290.5865173339844,294.1499938964844,264.26824951171875,263.28009033203125,265.8246154785156,264.2568664550781,289.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.446020126342773,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.000117500872875,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,0.0001237337564816,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,9.138964378507808e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,0.0001237341784872,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69842529296875,0.0,0.0,0.000586939684581,290.5865173339844,294.1499938964844,264.26824951171875,263.28009033203125,265.8246154785156,264.2568664550781,289.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.446020126342773,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0001176928853965,292.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69110107421875,0.0,0.0,0.0001239359553437,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,9.15389828151092e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,0.0001239363773493,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889038085937,0.0,0.0,0.0005878988304175,290.575439453125,294.1499938964844,264.2860107421875,263.29254150390625,265.7903747558594,264.2749938964844,289.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.45342063903809,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0001176928853965,292.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69110107421875,0.0,0.0,0.0001239359553437,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,9.15389828151092e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,0.0001239363773493,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889038085937,0.0,0.0,0.0005878988304175,290.575439453125,294.1499938964844,264.2860107421875,263.29254150390625,265.7903747558594,264.2749938964844,289.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.45342063903809,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,0.0001177830345113,292.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.686279296875,0.0,0.0,0.0001240308920387,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,9.160910121863708e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,0.0001240312994923,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841125488281,0.0,0.0,0.00058834918309,290.5698547363281,294.1499938964844,264.2945556640625,263.29852294921875,265.773681640625,264.2838134765625,289.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.456457138061523,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
