time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,0.0001178680831799,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68145751953125,0.0,0.0,0.0001241204590769,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,9.167524694930762e-05,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,0.0001241208665305,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792907714844,0.0,0.0,0.0005887739825993,290.56427001953125,294.1499938964844,264.30279541015625,263.3042297363281,265.7572631835937,264.2923889160156,289.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.458934783935547,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,0.0001180199978989,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717224121094,0.0,0.0,0.000124280428281,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.851806640625,0.0,0.0,9.179340122500436e-05,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,0.0001242808357346,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66961669921875,0.0,0.0,0.0005895328940823,290.5530090332031,294.1499938964844,264.318115234375,263.3147277832031,265.72515869140625,264.3086242675781,289.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.461849212646484,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,0.0001180199978989,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717224121094,0.0,0.0,0.000124280428281,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.851806640625,0.0,0.0,9.179340122500436e-05,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,0.0001242808357346,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66961669921875,0.0,0.0,0.0005895328940823,290.5530090332031,294.1499938964844,264.318115234375,263.3147277832031,265.72515869140625,264.3086242675781,289.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.461849212646484,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,0.0001181445913971,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66192626953125,0.0,0.0,0.0001244116429006,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83917236328125,0.0,0.0,9.189030970446764e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,0.0001244120358023,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,0.0005901552503928,290.54168701171875,294.1499938964844,264.3314819335937,263.3236083984375,265.6940612792969,264.3232116699219,289.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.461559295654297,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,0.0001181445913971,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66192626953125,0.0,0.0,0.0001244116429006,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83917236328125,0.0,0.0,9.189030970446764e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,0.0001244120358023,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,0.0005901552503928,290.54168701171875,294.1499938964844,264.3314819335937,263.3236083984375,265.6940612792969,264.3232116699219,289.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.461559295654297,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,0.0001182406995212,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65203857421875,0.0,0.0,0.000124512851471,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265380859375,0.0,0.0,9.196506289299576e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,0.0001245132443727,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64996337890625,0.0,0.0,0.0005906354053877,290.5303039550781,294.1499938964844,264.3424072265625,263.3304138183594,265.66387939453125,264.3356018066406,289.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.4580307006836,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,0.0001182406995212,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65203857421875,0.0,0.0,0.000124512851471,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265380859375,0.0,0.0,9.196506289299576e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,0.0001245132443727,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64996337890625,0.0,0.0,0.0005906354053877,290.5303039550781,294.1499938964844,264.3424072265625,263.3304138183594,265.66387939453125,264.3356018066406,289.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.4580307006836,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,0.00011830990843,292.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420593261719,0.0,0.0,0.0001245857420144,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,9.20188904274255e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,0.0001245861203642,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400451660156,0.0,0.0,0.0005909811006858,290.5188293457031,294.1499938964844,264.3503723144531,263.334716796875,265.6345520019531,264.3453674316406,289.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.45172500610352,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,0.00011830990843,292.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420593261719,0.0,0.0,0.0001245857420144,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,9.20188904274255e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,0.0001245861203642,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400451660156,0.0,0.0,0.0005909811006858,290.5188293457031,294.1499938964844,264.3503723144531,263.334716796875,265.6345520019531,264.3453674316406,289.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.45172500610352,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,0.0001183355343528,292.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370544433594,0.0,0.0,0.0001246127212652,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074645996094,0.0,0.0,9.203881927533077e-05,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103332519531,0.0,0.0,0.000124613099615,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6350402832031,0.0,0.0,0.0005911091575399,290.5130615234375,294.1499938964844,264.3531188964844,263.3357849121094,265.62017822265625,264.34912109375,289.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.447792053222656,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,0.0001183559361379,292.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63201904296875,0.0,0.0,0.000124634214444,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011169433594,0.0,0.0,9.205468813888729e-05,290.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.803955078125,0.0,0.0,0.0001246345927938,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300354003906,0.0,0.0,0.0005912110791541,290.5072937011719,294.1499938964844,264.3549499511719,263.3360900878906,265.6059875488281,264.3519897460937,289.2283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.443523406982425,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,0.0001183835483971,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219177246094,0.0,0.0,0.0001246632891707,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,9.207615948980674e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911376953125,0.0,0.0,0.0001246636675205,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199645996094,0.0,0.0,0.0005913489731028,290.49566650390625,294.1499938964844,264.3555908203125,263.3341064453125,265.578125,264.35498046875,289.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.434629440307617,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,0.0001183835483971,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219177246094,0.0,0.0,0.0001246632891707,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,9.207615948980674e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911376953125,0.0,0.0,0.0001246636675205,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199645996094,0.0,0.0,0.0005913489731028,290.49566650390625,294.1499938964844,264.3555908203125,263.3341064453125,265.578125,264.35498046875,289.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.434629440307617,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,0.0001183978747576,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117553710937,0.0,0.0,0.0001246783940587,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77557373046875,0.0,0.0,9.208730625687168e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783203125,0.0,0.0,0.0001246787578566,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098327636719,0.0,0.0,0.0005914205685257,290.4840087890625,294.1499938964844,264.3518371582031,263.32830810546875,265.55084228515625,264.3538513183594,289.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.42636489868164,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,0.0001183978747576,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117553710937,0.0,0.0,0.0001246783940587,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77557373046875,0.0,0.0,9.208730625687168e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783203125,0.0,0.0,0.0001246787578566,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098327636719,0.0,0.0,0.0005914205685257,290.4840087890625,294.1499938964844,264.3518371582031,263.32830810546875,265.55084228515625,264.3538513183594,289.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.42636489868164,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,0.000118403811939,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015014648437,0.0,0.0,0.0001246846513822,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627868652344,0.0,0.0,9.209191921399906e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654724121094,0.0,0.0,0.0001246850006282,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.599609375,0.0,0.0,0.0005914502544328,290.4722595214844,294.1499938964844,264.3432006835937,263.3182983398437,265.5240173339844,264.34814453125,289.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.42006492614746,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,0.000118403811939,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015014648437,0.0,0.0,0.0001246846513822,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627868652344,0.0,0.0,9.209191921399906e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654724121094,0.0,0.0,0.0001246850006282,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.599609375,0.0,0.0,0.0005914502544328,290.4722595214844,294.1499938964844,264.3432006835937,263.3182983398437,265.5240173339844,264.34814453125,289.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.42006492614746,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,0.000118405361718,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5911865234375,0.0,0.0,0.0001246862811967,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,9.209312702296302e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525939941406,0.0,0.0,0.0001246866304427,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5893249511719,0.0,0.0,0.0005914580542594,290.4604797363281,294.1499938964844,264.3291931152344,263.3036193847656,265.4975280761719,264.3373107910156,289.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.41697883605957,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,0.000118405361718,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5911865234375,0.0,0.0,0.0001246862811967,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,9.209312702296302e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525939941406,0.0,0.0,0.0001246866304427,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5893249511719,0.0,0.0,0.0005914580542594,290.4604797363281,294.1499938964844,264.3291931152344,263.3036193847656,265.4975280761719,264.3373107910156,289.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.41697883605957,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,0.0001184054199256,292.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860290527344,0.0,0.0,0.0001246863394044,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,9.20931706787087e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74615478515625,0.0,0.0,0.0001246866886503,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58416748046875,0.0,0.0,0.0005914583452977,290.4545593261719,294.1499938964844,264.3200378417969,263.2944030761719,265.4844055175781,264.329833984375,289.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.416990280151367,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,0.0001184053326142,292.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.580810546875,0.0,0.0,0.0001246862520929,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370910644531,0.0,0.0,9.209309791913256e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396850585937,0.0,0.0,0.0001246866013389,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789794921875,0.0,0.0,0.0005914578796364,290.4486083984375,294.1499938964844,264.309326171875,263.2838439941406,265.4712829589844,264.3208923339844,289.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.418174743652344,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,0.0001184052671305,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57037353515625,0.0,0.0,0.0001246861938852,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72418212890625,0.0,0.0,9.209304698742926e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267761230469,0.0,0.0,0.0001246865285793,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685729980469,0.0,0.0,0.0005914575885981,290.43670654296875,294.1499938964844,264.2830810546875,263.2585144042969,265.4450988769531,264.2984619140625,289.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.424400329589844,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,0.0001184052671305,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57037353515625,0.0,0.0,0.0001246861938852,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72418212890625,0.0,0.0,9.209304698742926e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267761230469,0.0,0.0,0.0001246865285793,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685729980469,0.0,0.0,0.0005914575885981,290.43670654296875,294.1499938964844,264.2830810546875,263.2585144042969,265.4450988769531,264.2984619140625,289.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.424400329589844,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,0.0001184054490295,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55987548828125,0.0,0.0,0.0001246863830601,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112731933594,0.0,0.0,9.209318523062392e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138061523437,0.0,0.0,0.0001246867177542,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55810546875,0.0,0.0,0.0005914585199207,290.4247436523437,294.1499938964844,264.25,263.22723388671875,265.4188232421875,264.2694702148437,289.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615582672879,-0.094173826277256,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.43630027770996,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,0.0001184054490295,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55987548828125,0.0,0.0,0.0001246863830601,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112731933594,0.0,0.0,9.209318523062392e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138061523437,0.0,0.0,0.0001246867177542,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55810546875,0.0,0.0,0.0005914585199207,290.4247436523437,294.1499938964844,264.25,263.22723388671875,265.4188232421875,264.2694702148437,289.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615582672879,-0.094173826277256,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.43630027770996,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81475830078125,0.0,0.0,0.0001184047941933,292.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54931640625,0.0,0.0,0.0001246856991201,290.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,9.209267591359094e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008361816406,0.0,0.0,0.0001246860338142,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5475769042969,0.0,0.0,0.0005914552602916,290.4126892089844,294.1499938964844,264.2133483886719,263.19305419921875,265.392333984375,264.23492431640625,289.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.453004837036133,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81475830078125,0.0,0.0,0.0001184047941933,292.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54931640625,0.0,0.0,0.0001246856991201,290.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,9.209267591359094e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008361816406,0.0,0.0,0.0001246860338142,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5475769042969,0.0,0.0,0.0005914552602916,290.4126892089844,294.1499938964844,264.2133483886719,263.19305419921875,265.392333984375,264.23492431640625,289.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.453004837036133,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999572753906,0.0,0.0,0.0001184017746709,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386962890625,0.0,0.0,0.0001246825268026,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,9.209033305523916e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,0.0001246828469447,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369567871094,0.0,0.0,0.0005914402427151,290.4006042480469,294.1499938964844,264.1766662597656,263.1593017578125,265.3656311035156,264.1986694335937,289.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273594088394e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.470775604248047,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999572753906,0.0,0.0,0.0001184017746709,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386962890625,0.0,0.0,0.0001246825268026,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,9.209033305523916e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,0.0001246828469447,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369567871094,0.0,0.0,0.0005914402427151,290.4006042480469,294.1499938964844,264.1766662597656,263.1593017578125,265.3656311035156,264.1986694335937,289.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273594088394e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.470775604248047,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,0.0001183987697004,292.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5333557128906,0.0,0.0,0.000124679369037,290.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67889404296875,0.0,0.0,9.208799747284502e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68133544921875,0.0,0.0,0.0001246796891791,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316467285156,0.0,0.0,0.0005914252251386,290.3945617675781,294.1499938964844,264.1583251953125,263.142578125,265.3522033691406,264.18035888671875,289.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615233426913,3.6448984275239133e-08,0.0012614869046956,-0.0941522344946861,0.0,0.0,0.0,-0.0228819660842418,60.0,-21.479528427124023,-0.0,-1.0850511245052985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851867675781,0.0,0.0,0.0001183944405056,292.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279846191406,0.0,0.0,0.0001246747997356,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,9.208462142851204e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,0.0001246751198777,291.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263061523437,0.0,0.0,0.0005914035718888,290.38848876953125,294.1499938964844,264.1400146484375,263.1259765625,265.33868408203125,264.1620788574219,289.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614771258085,3.644357704501999e-08,0.0012614406878128,-0.0941382497549057,0.0,0.0,0.0,-0.0228792838752269,60.0,-21.48810195922852,-0.0,-1.084971614773167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,0.0001183805507025,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172424316406,0.0,0.0,0.0001246601750608,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593933105469,0.0,0.0,9.207381663145496e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617736816406,0.0,0.0,0.0001246604952029,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155639648437,0.0,0.0,0.0005913342465646,290.37628173828125,294.1499938964844,264.10333251953125,263.0930480957031,265.3115539550781,264.1254272460937,289.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934494137764,0.0,0.0,0.0,-0.0228706989437341,60.0,-21.504507064819336,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,0.0001183805507025,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172424316406,0.0,0.0,0.0001246601750608,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593933105469,0.0,0.0,9.207381663145496e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617736816406,0.0,0.0,0.0001246604952029,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155639648437,0.0,0.0,0.0005913342465646,290.37628173828125,294.1499938964844,264.10333251953125,263.0930480957031,265.3115539550781,264.1254272460937,289.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934494137764,0.0,0.0,0.0,-0.0228706989437341,60.0,-21.504507064819336,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7556457519531,0.0,0.0,0.0001183573913294,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5064392089844,0.0,0.0,0.0001246358006028,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463623046875,0.0,0.0,9.205580863635988e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,0.000124636106193,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047912597656,0.0,0.0,0.0005912185879424,290.3640441894531,294.1499938964844,264.0666809082031,263.0604553222656,265.2841796875,264.0887756347656,289.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187647938728,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.519472122192383,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7556457519531,0.0,0.0,0.0001183573913294,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5064392089844,0.0,0.0,0.0001246358006028,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463623046875,0.0,0.0,9.205580863635988e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,0.000124636106193,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047912597656,0.0,0.0,0.0005912185879424,290.3640441894531,294.1499938964844,264.0666809082031,263.0604553222656,265.2841796875,264.0887756347656,289.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187647938728,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.519472122192383,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408752441406,0.0,0.0,0.0001183223721454,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955749511719,0.0,0.0,0.0001245989260496,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.63330078125,0.0,0.0,9.202856745105235e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356201171875,0.0,0.0,0.0001245992316398,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49395751953125,0.0,0.0,0.0005910436739213,290.35174560546875,294.1499938964844,264.0299987792969,263.0282287597656,265.2566223144531,264.0521240234375,289.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607091339305,3.6353728916083134e-08,0.0012606726959347,-0.0939058437943458,0.0,0.0,0.0,-0.0228347443044185,60.0,-21.53252601623535,-0.0,-1.0836507158273889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408752441406,0.0,0.0,0.0001183223721454,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955749511719,0.0,0.0,0.0001245989260496,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.63330078125,0.0,0.0,9.202856745105235e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356201171875,0.0,0.0,0.0001245992316398,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49395751953125,0.0,0.0,0.0005910436739213,290.35174560546875,294.1499938964844,264.0299987792969,263.0282287597656,265.2566223144531,264.0521240234375,289.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607091339305,3.6353728916083134e-08,0.0012606726959347,-0.0939058437943458,0.0,0.0,0.0,-0.0228347443044185,60.0,-21.53252601623535,-0.0,-1.0836507158273889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72613525390625,0.0,0.0,0.0001182727137347,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4846496582031,0.0,0.0,0.0001245466264663,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202392578125,0.0,0.0,9.198994666803628e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224975585937,0.0,0.0,0.0001245469320565,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830627441406,0.0,0.0,0.0005907955928705,290.3393859863281,294.1499938964844,263.99334716796875,262.996337890625,265.2288513183594,264.0155029296875,289.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601799098774,3.629182288023004e-08,0.001260143588297,-0.0937457084655761,0.0,0.0,0.0,-0.0228040572255849,60.0,-21.54314422607422,-0.0,-1.0827410790170688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72613525390625,0.0,0.0,0.0001182727137347,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4846496582031,0.0,0.0,0.0001245466264663,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202392578125,0.0,0.0,9.198994666803628e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224975585937,0.0,0.0,0.0001245469320565,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830627441406,0.0,0.0,0.0005907955928705,290.3393859863281,294.1499938964844,263.99334716796875,262.996337890625,265.2288513183594,264.0155029296875,289.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601799098774,3.629182288023004e-08,0.001260143588297,-0.0937457084655761,0.0,0.0,0.0,-0.0228040572255849,60.0,-21.54314422607422,-0.0,-1.0827410790170688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
