time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71875,0.0,0.0,0.0001182419728138,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791564941406,0.0,0.0,0.0001245142630068,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137084960937,0.0,0.0,9.196603059535846e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6159362792969,0.0,0.0,0.000124514568597,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775695800781,0.0,0.0,0.000590642041061,290.3332214355469,294.1499938964844,263.9750061035156,262.98046875,265.21490478515625,263.9971923828125,289.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598523171618,3.6253506863204166e-08,0.0012598161119967,-0.0936465859413147,0.0,0.0,0.0,-0.0227850638329982,60.0,-21.54740524291992,-0.0,-1.0821782581160733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113952636719,0.0,0.0,0.0001182069099741,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736633300781,0.0,0.0,0.0001244773447979,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,9.193876758217812e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.609375,0.0,0.0,0.0001244776358362,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721069335937,0.0,0.0,0.000590466952417,290.3269958496094,294.1499938964844,263.9566650390625,262.9646911621094,265.2008972167969,263.9788818359375,288.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594787403941,3.6209808484954926e-08,0.001259442535229,-0.0935335382819175,0.0,0.0,0.0,-0.0227633994072675,60.0,-21.550939559936523,-0.0,-1.0815364959171349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966552734375,0.0,0.0,0.0001181231855298,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.462646484375,0.0,0.0,0.0001243891747435,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940246582031,0.0,0.0,9.187364048557356e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59625244140625,0.0,0.0,0.0001243894657818,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610900878906,0.0,0.0,0.0005900487303733,290.3145751953125,294.1499938964844,263.9200134277344,262.933349609375,265.1727600097656,263.9422607421875,288.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585866497829,3.610544752064016e-08,0.0012585505610331,-0.0932635441422462,0.0,0.0,0.0,-0.0227116644382476,60.0,-21.55567169189453,-0.0,-1.0800047789416568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966552734375,0.0,0.0,0.0001181231855298,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.462646484375,0.0,0.0,0.0001243891747435,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940246582031,0.0,0.0,9.187364048557356e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59625244140625,0.0,0.0,0.0001243894657818,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610900878906,0.0,0.0,0.0005900487303733,290.3145751953125,294.1499938964844,263.9200134277344,262.933349609375,265.1727600097656,263.9422607421875,288.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585866497829,3.610544752064016e-08,0.0012585505610331,-0.0932635441422462,0.0,0.0,0.0,-0.0227116644382476,60.0,-21.55567169189453,-0.0,-1.0800047789416568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68194580078125,0.0,0.0,0.0001180211984319,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515686035156,0.0,0.0,0.0001242817816091,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809326171875,0.0,0.0,9.179431799566372e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830993652344,0.0,0.0,0.0001242820726474,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500427246094,0.0,0.0,0.000589539296925,290.3020935058594,294.1499938964844,263.8833312988281,262.9022216796875,265.1444396972656,263.9056701660156,288.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574999127537,3.597833142521267e-08,0.0012574639404192,-0.0929346531629562,0.0,0.0,0.0,-0.022648649290204,60.0,-21.55709457397461,-0.0,-1.0781404569115693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68194580078125,0.0,0.0,0.0001180211984319,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515686035156,0.0,0.0,0.0001242817816091,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809326171875,0.0,0.0,9.179431799566372e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830993652344,0.0,0.0,0.0001242820726474,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500427246094,0.0,0.0,0.000589539296925,290.3020935058594,294.1499938964844,263.8833312988281,262.9022216796875,265.1444396972656,263.9056701660156,288.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574999127537,3.597833142521267e-08,0.0012574639404192,-0.0929346531629562,0.0,0.0,0.0,-0.022648649290204,60.0,-21.55709457397461,-0.0,-1.0781404569115693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.667236328125,0.0,0.0,0.0001179014434455,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404296875,0.0,0.0,0.0001241556892637,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677795410156,0.0,0.0,9.170117118628696e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699157714844,0.0,0.0,0.0001241559657501,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389343261719,0.0,0.0,0.0005889410967938,290.2895812988281,294.1499938964844,263.8466796875,262.8713073730469,265.115966796875,263.8690795898437,288.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562238844111,3.5829071265425234e-08,0.0012561881449073,-0.0925484299659729,0.0,0.0,0.0,-0.0225746575742959,60.0,-21.5551986694336,-0.0,-1.0759534774251733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.667236328125,0.0,0.0,0.0001179014434455,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404296875,0.0,0.0,0.0001241556892637,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677795410156,0.0,0.0,9.170117118628696e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699157714844,0.0,0.0,0.0001241559657501,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389343261719,0.0,0.0,0.0005889410967938,290.2895812988281,294.1499938964844,263.8466796875,262.8713073730469,265.115966796875,263.8690795898437,288.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562238844111,3.5829071265425234e-08,0.0012561881449073,-0.0925484299659729,0.0,0.0,0.0,-0.0225746575742959,60.0,-21.5551986694336,-0.0,-1.0759534774251733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6525573730469,0.0,0.0,0.0001177664962597,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292907714844,0.0,0.0,0.0001240135752595,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546569824219,0.0,0.0,9.159621549770236e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567626953125,0.0,0.0,0.0001240138517459,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42779541015625,0.0,0.0,0.0005882670520804,290.2770690917969,294.1499938964844,263.8099975585937,262.840576171875,265.0873718261719,263.83251953125,288.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547860387712,3.5660875141729775e-08,0.0012547504156827,-0.09211315959692,0.0,0.0,0.0,-0.0224912781268358,60.0,-21.55042266845703,-0.0,-1.0734916600085853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6525573730469,0.0,0.0,0.0001177664962597,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292907714844,0.0,0.0,0.0001240135752595,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546569824219,0.0,0.0,9.159621549770236e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567626953125,0.0,0.0,0.0001240138517459,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42779541015625,0.0,0.0,0.0005882670520804,290.2770690917969,294.1499938964844,263.8099975585937,262.840576171875,265.0873718261719,263.83251953125,288.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547860387712,3.5660875141729775e-08,0.0012547504156827,-0.09211315959692,0.0,0.0,0.0,-0.0224912781268358,60.0,-21.55042266845703,-0.0,-1.0734916600085853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452331542969,0.0,0.0,0.0001176942532765,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236755371094,0.0,0.0,0.0001239375123986,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5480651855469,0.0,0.0,9.154002327704802e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501708984375,0.0,0.0,0.000123937788885,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222106933594,0.0,0.0,0.0005879061645828,290.2707824707031,294.1499938964844,263.7916564941406,262.8252868652344,265.0730285644531,263.8142395019531,288.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540163006633,3.5570838718967934e-08,0.0012539807939901,-0.0918801352381706,0.0,0.0,0.0,-0.0224466435611248,60.0,-21.5469913482666,-0.0,-1.0721750243192218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6379089355469,0.0,0.0,0.0001176189107354,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180603027344,0.0,0.0,0.0001238581608049,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54150390625,0.0,0.0,9.14814227144234e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5435791015625,0.0,0.0,0.0001238584372913,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4166259765625,0.0,0.0,0.0005875297938473,290.2644958496094,294.1499938964844,263.7733459472656,262.8100280761719,265.0586242675781,263.79595947265625,288.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253213500604,3.54769298382962e-08,0.0012531779939308,-0.0916370823979377,0.0,0.0,0.0,-0.02240009047091,60.0,-21.54291343688965,-0.0,-1.0708026110251013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6232604980469,0.0,0.0,0.0001174624849227,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068298339844,0.0,0.0,0.0001236934476764,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5283508300781,0.0,0.0,9.135976142715664e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303955078125,0.0,0.0,0.0001236937096109,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053955078125,0.0,0.0,0.0005867484724149,290.2518920898437,294.1499938964844,263.7366638183594,262.77960205078125,265.0297241210937,263.7594299316406,288.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515467824414,3.5281971122458344e-08,0.0012515115085989,-0.0911324322223663,0.0,0.0,0.0,-0.022303445264697,60.0,-21.533418655395508,-0.0,-1.0679562478799198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6232604980469,0.0,0.0,0.0001174624849227,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068298339844,0.0,0.0,0.0001236934476764,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5283508300781,0.0,0.0,9.135976142715664e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303955078125,0.0,0.0,0.0001236937096109,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053955078125,0.0,0.0,0.0005867484724149,290.2518920898437,294.1499938964844,263.7366638183594,262.77960205078125,265.0297241210937,263.7594299316406,288.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515467824414,3.5281971122458344e-08,0.0012515115085989,-0.0911324322223663,0.0,0.0,0.0,-0.022303445264697,60.0,-21.533418655395508,-0.0,-1.0679562478799198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,0.000117301067803,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39556884765625,0.0,0.0,0.0001235234813066,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51519775390625,0.0,0.0,9.123421477852388e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172119140625,0.0,0.0,0.000123523743241,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,0.0005859421798959,290.2392578125,294.1499938964844,263.70001220703125,262.7492980957031,265.0007019042969,263.7228698730469,288.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498268624767,3.5080795157682594e-08,0.0012497918214648,-0.0906116068363189,0.0,0.0,0.0,-0.0222037155181169,60.0,-21.522634506225582,-0.0,-1.065022985358155e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,0.000117301067803,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39556884765625,0.0,0.0,0.0001235234813066,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51519775390625,0.0,0.0,9.123421477852388e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172119140625,0.0,0.0,0.000123523743241,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,0.0005859421798959,290.2392578125,294.1499938964844,263.70001220703125,262.7492980957031,265.0007019042969,263.7228698730469,288.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498268624767,3.5080795157682594e-08,0.0012497918214648,-0.0906116068363189,0.0,0.0,0.0,-0.0222037155181169,60.0,-21.522634506225582,-0.0,-1.065022985358155e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940246582031,0.0,0.0,0.0001171330513898,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3842468261719,0.0,0.0,0.0001233465445693,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5020446777344,0.0,0.0,9.110353130381554e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5039978027344,0.0,0.0,0.0001233468065038,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38287353515625,0.0,0.0,0.0005851029418408,290.22662353515625,294.1499938964844,263.663330078125,262.7191162109375,264.9715576171875,263.68634033203125,288.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480366276577,3.4871391108026735e-08,0.0012480018194764,-0.0900694131851196,0.0,0.0,0.0,-0.0220999084413051,60.0,-21.510683059692383,-0.0,-1.061974117533282e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940246582031,0.0,0.0,0.0001171330513898,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3842468261719,0.0,0.0,0.0001233465445693,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5020446777344,0.0,0.0,9.110353130381554e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5039978027344,0.0,0.0,0.0001233468065038,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38287353515625,0.0,0.0,0.0005851029418408,290.22662353515625,294.1499938964844,263.663330078125,262.7191162109375,264.9715576171875,263.68634033203125,288.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480366276577,3.4871391108026735e-08,0.0012480018194764,-0.0900694131851196,0.0,0.0,0.0,-0.0220999084413051,60.0,-21.510683059692383,-0.0,-1.061974117533282e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794372558594,0.0,0.0,0.0001169530223705,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728942871094,0.0,0.0,0.0001231569767696,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888610839844,0.0,0.0,9.096350549953058e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908142089844,0.0,0.0,0.0001231572241522,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715209960937,0.0,0.0,0.0005842036334797,290.21392822265625,294.1499938964844,263.6266784667969,262.68896484375,264.9422912597656,263.6498107910156,288.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461183359846,3.4647012370214725e-08,0.001246083760634,-0.0894883573055267,0.0,0.0,0.0,-0.0219886768609285,60.0,-21.49679183959961,-0.0,-1.0587120158334073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794372558594,0.0,0.0,0.0001169530223705,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728942871094,0.0,0.0,0.0001231569767696,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888610839844,0.0,0.0,9.096350549953058e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908142089844,0.0,0.0,0.0001231572241522,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715209960937,0.0,0.0,0.0005842036334797,290.21392822265625,294.1499938964844,263.6266784667969,262.68896484375,264.9422912597656,263.6498107910156,288.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461183359846,3.4647012370214725e-08,0.001246083760634,-0.0894883573055267,0.0,0.0,0.0,-0.0219886768609285,60.0,-21.49679183959961,-0.0,-1.0587120158334073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721740722656,0.0,0.0,0.0001168588496511,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672180175781,0.0,0.0,0.0001230578054673,290.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822998046875,0.0,0.0,9.08902657101862e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842224121094,0.0,0.0,0.0001230580528499,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658447265625,0.0,0.0,0.0005837332573719,290.20758056640625,294.1499938964844,263.6083374023437,262.6739196777344,264.9276123046875,263.6315612792969,288.8506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451149523258,3.452964492112187e-08,0.0012450803769752,-0.0891843810677528,0.0,0.0,0.0,-0.021930493414402,60.0,-21.489057540893555,-0.0,-1.0570076369731397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648803710937,0.0,0.0,0.0001167624141089,292.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36151123046875,0.0,0.0,0.000122956247651,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757080078125,0.0,0.0,9.08152578631416e-05,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776306152344,0.0,0.0,0.0001229565095854,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36016845703125,0.0,0.0,0.0005832515307702,290.20123291015625,294.1499938964844,263.5899963378906,262.65887451171875,264.91290283203125,263.6133117675781,288.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440874706953,3.440945661736805e-08,0.0012440530117601,-0.0888730734586715,0.0,0.0,0.0,-0.0218709111213684,60.0,-21.48086929321289,-0.0,-1.0552637519367637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55035400390625,0.0,0.0,0.0001165631256299,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35009765625,0.0,0.0,0.0001227463944815,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625549316406,0.0,0.0,9.066025086212905e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,0.000122746641864,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487854003906,0.0,0.0,0.0005822560633532,290.1885070800781,294.1499938964844,263.5533447265625,262.6287841796875,264.8833923339844,263.5768127441406,288.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419640552252,3.416107929865575e-08,0.0012419298291206,-0.0882296785712242,0.0,0.0,0.0,-0.0217477846890687,60.0,-21.463224411010746,-0.0,-1.0516644977087709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55035400390625,0.0,0.0,0.0001165631256299,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35009765625,0.0,0.0,0.0001227463944815,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625549316406,0.0,0.0,9.066025086212905e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,0.000122746641864,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487854003906,0.0,0.0,0.0005822560633532,290.1885070800781,294.1499938964844,263.5533447265625,262.6287841796875,264.8833923339844,263.5768127441406,288.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419640552252,3.416107929865575e-08,0.0012419298291206,-0.0882296785712242,0.0,0.0,0.0,-0.0217477846890687,60.0,-21.463224411010746,-0.0,-1.0516644977087709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5358581542969,0.0,0.0,0.0001163582928711,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33868408203125,0.0,0.0,0.0001225307059939,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493713378906,0.0,0.0,9.050093649420889e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45123291015625,0.0,0.0,0.0001225309388246,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373718261719,0.0,0.0,0.0005812328890897,290.17578125,294.1499938964844,263.51666259765625,262.5987243652344,264.8537902832031,263.5403137207031,288.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579905726554e-08,0.0012397476239129,-0.087568275630474,0.0,0.0,0.0,-0.0216212347149848,60.0,-21.444175720214844,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5358581542969,0.0,0.0,0.0001163582928711,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33868408203125,0.0,0.0,0.0001225307059939,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493713378906,0.0,0.0,9.050093649420889e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45123291015625,0.0,0.0,0.0001225309388246,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373718261719,0.0,0.0,0.0005812328890897,290.17578125,294.1499938964844,263.51666259765625,262.5987243652344,264.8537902832031,263.5403137207031,288.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579905726554e-08,0.0012397476239129,-0.087568275630474,0.0,0.0,0.0,-0.0216212347149848,60.0,-21.444175720214844,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213623046875,0.0,0.0,0.0001161498948931,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32720947265625,0.0,0.0,0.0001223112485604,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43621826171875,0.0,0.0,9.033884998643772e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43804931640625,0.0,0.0,0.0001223114959429,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.325927734375,0.0,0.0,0.0005801919032819,290.1630249023437,294.1499938964844,263.4800109863281,262.5686340332031,264.8240966796875,263.5038452148437,288.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607437106315e-08,0.0012375273508951,-0.0868952423334121,0.0,0.0,0.0,-0.0214924812316894,60.0,-21.42417907714844,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213623046875,0.0,0.0,0.0001161498948931,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32720947265625,0.0,0.0,0.0001223112485604,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43621826171875,0.0,0.0,9.033884998643772e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43804931640625,0.0,0.0,0.0001223114959429,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.325927734375,0.0,0.0,0.0005801919032819,290.1630249023437,294.1499938964844,263.4800109863281,262.5686340332031,264.8240966796875,263.5038452148437,288.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607437106315e-08,0.0012375273508951,-0.0868952423334121,0.0,0.0,0.0,-0.0214924812316894,60.0,-21.42417907714844,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50689697265625,0.0,0.0,0.0001159410749096,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157043457031,0.0,0.0,0.0001220913545694,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230651855469,0.0,0.0,9.01764360605739e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42486572265625,0.0,0.0,0.0001220915874,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.314453125,0.0,0.0,0.0005791488219983,290.1502685546875,294.1499938964844,263.4433288574219,262.5384826660156,264.7942810058594,263.46734619140625,288.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.338582033052262e-08,0.0012353025376796,-0.0862207263708114,0.0,0.0,0.0,-0.0213634651154279,60.0,-21.40374183654785,-0.0,-1.040469470581229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50689697265625,0.0,0.0,0.0001159410749096,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157043457031,0.0,0.0,0.0001220913545694,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230651855469,0.0,0.0,9.01764360605739e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42486572265625,0.0,0.0,0.0001220915874,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.314453125,0.0,0.0,0.0005791488219983,290.1502685546875,294.1499938964844,263.4433288574219,262.5384826660156,264.7942810058594,263.46734619140625,288.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.338582033052262e-08,0.0012353025376796,-0.0862207263708114,0.0,0.0,0.0,-0.0213634651154279,60.0,-21.40374183654785,-0.0,-1.040469470581229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49969482421875,0.0,0.0,0.0001158372178906,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099670410156,0.0,0.0,0.0001219819969264,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164733886719,0.0,0.0,9.009565837914124e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.41827392578125,0.0,0.0,0.0001219822297571,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087158203125,0.0,0.0,0.0005786300753243,290.14385986328125,294.1499938964844,263.42498779296875,262.5233764648437,264.77935791015625,263.4490966796875,288.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.3256391418490245e-08,0.001234196126461,-0.0858852341771125,0.0,0.0,0.0,-0.0212993025779724,60.0,-21.39350700378418,-0.0,-1.0386062854195188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924621582031,0.0,0.0,0.0001157346850959,292.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30419921875,0.0,0.0,0.0001218740217154,290.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.409912109375,0.0,0.0,9.001590660773218e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41168212890625,0.0,0.0,0.0001218742472701,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3029479980469,0.0,0.0,0.0005781179061159,290.1374816894531,294.1499938964844,263.4066772460937,262.5082702636719,264.7643737792969,263.4308776855469,288.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128600307463785e-08,0.001233103685081,-0.0855539590120315,0.0,0.0,0.0,-0.021235954016447,60.0,-21.383390426635746,-0.0,-1.0367683245249284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4780578613281,0.0,0.0,0.0001155351055786,292.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29266357421875,0.0,0.0,0.0001216638629557,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3967590332031,0.0,0.0,8.986068132799119e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,0.0001216640885104,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914428710937,0.0,0.0,0.0005771209835074,290.1246643066406,294.1499938964844,263.3699951171875,262.4779663085937,264.734375,263.3943786621094,288.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310103047639,3.287987482281096e-08,0.0012309774756431,-0.0849091038107872,0.0,0.0,0.0,-0.0211126506328582,60.0,-21.36381721496582,-0.0,-1.033195644595253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4780578613281,0.0,0.0,0.0001155351055786,292.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29266357421875,0.0,0.0,0.0001216638629557,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3967590332031,0.0,0.0,8.986068132799119e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,0.0001216640885104,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914428710937,0.0,0.0,0.0005771209835074,290.1246643066406,294.1499938964844,263.3699951171875,262.4779663085937,264.734375,263.3943786621094,288.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310103047639,3.287987482281096e-08,0.0012309774756431,-0.0849091038107872,0.0,0.0,0.0,-0.0211126506328582,60.0,-21.36381721496582,-0.0,-1.033195644595253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46368408203125,0.0,0.0,0.0001153441698988,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810974121094,0.0,0.0,0.000121462799143,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38360595703125,0.0,0.0,8.971217175712809e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38531494140625,0.0,0.0,0.0001214630174217,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798767089844,0.0,0.0,0.0005761671927757,290.1118469238281,294.1499938964844,263.3333435058594,262.4475402832031,264.70428466796875,263.35791015625,288.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289758305996,3.2641914060604904e-08,0.0012289432343095,-0.0842920616269111,0.0,0.0,0.0,-0.0209946855902671,60.0,-21.3455753326416,-0.0,-1.0297834052153121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46368408203125,0.0,0.0,0.0001153441698988,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810974121094,0.0,0.0,0.000121462799143,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38360595703125,0.0,0.0,8.971217175712809e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38531494140625,0.0,0.0,0.0001214630174217,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798767089844,0.0,0.0,0.0005761671927757,290.1118469238281,294.1499938964844,263.3333435058594,262.4475402832031,264.70428466796875,263.35791015625,288.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289758305996,3.2641914060604904e-08,0.0012289432343095,-0.0842920616269111,0.0,0.0,0.0,-0.0209946855902671,60.0,-21.3455753326416,-0.0,-1.0297834052153121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493103027344,0.0,0.0,0.0001151665710494,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694702148437,0.0,0.0,0.0001212757852044,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704528808594,0.0,0.0,8.957404497778043e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37213134765625,0.0,0.0,0.0001212760034832,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.268310546875,0.0,0.0,0.0005752801080234,290.0990295410156,294.1499938964844,263.2966613769531,262.4169921875,264.6741027832031,263.3214111328125,288.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270834995433,3.242057999841563e-08,0.0012270510196685,-0.0837180465459823,0.0,0.0,0.0,-0.0208849627524614,60.0,-21.32929420471192,-0.0,-1.0266145977766429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493103027344,0.0,0.0,0.0001151665710494,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694702148437,0.0,0.0,0.0001212757852044,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704528808594,0.0,0.0,8.957404497778043e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37213134765625,0.0,0.0,0.0001212760034832,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.268310546875,0.0,0.0,0.0005752801080234,290.0990295410156,294.1499938964844,263.2966613769531,262.4169921875,264.6741027832031,263.3214111328125,288.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270834995433,3.242057999841563e-08,0.0012270510196685,-0.0837180465459823,0.0,0.0,0.0,-0.0208849627524614,60.0,-21.32929420471192,-0.0,-1.0266145977766429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349670410156,0.0,0.0,0.0001150068637798,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578430175781,0.0,0.0,0.0001211076014442,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572998046875,0.0,0.0,8.944982255343348e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35894775390625,0.0,0.0,0.0001211078197229,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2566833496094,0.0,0.0,0.0005744823138229,290.086181640625,294.1499938964844,263.260009765625,262.38629150390625,264.643798828125,263.284912109375,288.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253817403689,3.222153566184716e-08,0.0012253494933247,-0.0832017809152603,0.0,0.0,0.0,-0.0207862928509712,60.0,-21.31598281860352,-0.0,-1.0237691583370181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
