time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349670410156,0.0,0.0,0.0001150068637798,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578430175781,0.0,0.0,0.0001211076014442,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572998046875,0.0,0.0,8.944982255343348e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35894775390625,0.0,0.0,0.0001211078197229,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2566833496094,0.0,0.0,0.0005744823138229,290.086181640625,294.1499938964844,263.260009765625,262.38629150390625,264.643798828125,263.284912109375,288.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253817403689,3.222153566184716e-08,0.0012253494933247,-0.0832017809152603,0.0,0.0,0.0,-0.0207862928509712,60.0,-21.31598281860352,-0.0,-1.0237691583370181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42779541015625,0.0,0.0,0.0001149340168922,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520446777344,0.0,0.0,0.0001210308910231,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507080078125,0.0,0.0,8.939316467149183e-05,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35235595703125,0.0,0.0,0.0001210311020258,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508850097656,0.0,0.0,0.0005741184577345,290.0797424316406,294.1499938964844,263.2416687011719,262.3708801269531,264.6286315917969,263.26666259765625,288.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246053665876,3.2130749616499095e-08,0.0012245732359588,-0.0829662755131721,0.0,0.0,0.0,-0.0207412838935852,60.0,-21.310482025146484,-0.0,-1.0224725599528028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206237792969,0.0,0.0,0.0001148666560766,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461853027344,0.0,0.0,0.0001209599577123,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441467285156,0.0,0.0,8.93407705007121e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34576416015625,0.0,0.0,0.0001209601687151,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450561523437,0.0,0.0,0.0005737819592468,290.07330322265625,294.1499938964844,263.22332763671875,262.3554077148437,264.6134033203125,263.2483825683594,288.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238875497132,3.2046795439555353e-08,0.0012238555354997,-0.082748495042324,0.0,0.0,0.0,-0.0206996668130159,60.0,-21.305908203125,-0.0,-1.0212743717374908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,0.0001147481743828,292.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344970703125,0.0,0.0,0.0001208351968671,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309631347656,0.0,0.0,8.924862049752846e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33258056640625,0.0,0.0,0.0001208354078698,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,0.0005731901619583,290.0603942871094,294.1499938964844,263.1866760253906,262.3243103027344,264.5829162597656,263.2118530273437,288.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226251419633,3.1899141106350726e-08,0.0012225932441651,-0.0823654308915138,0.0,0.0,0.0,-0.0206264704465866,60.0,-21.29947090148925,-0.0,-1.019168607285792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,0.0001147481743828,292.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344970703125,0.0,0.0,0.0001208351968671,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309631347656,0.0,0.0,8.924862049752846e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33258056640625,0.0,0.0,0.0001208354078698,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,0.0005731901619583,290.0603942871094,294.1499938964844,263.1866760253906,262.3243103027344,264.5829162597656,263.2118530273437,288.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226251419633,3.1899141106350726e-08,0.0012225932441651,-0.0823654308915138,0.0,0.0,0.0,-0.0206264704465866,60.0,-21.29947090148925,-0.0,-1.019168607285792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919982910156,0.0,0.0,0.0001146585418609,292.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227783203125,0.0,0.0,0.0001207408131449,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3177795410156,0.0,0.0,8.917890227166936e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193664550781,0.0,0.0,0.0001207410168717,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216796875,0.0,0.0,0.0005727424286305,290.0474853515625,294.1499938964844,263.1499938964844,262.29302978515625,264.5523376464844,263.17529296875,288.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216699542477,3.178742957743452e-08,0.0012216381728649,-0.0820755884051323,0.0,0.0,0.0,-0.0205710902810096,60.0,-21.297801971435547,-0.0,-1.0175769205034157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919982910156,0.0,0.0,0.0001146585418609,292.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227783203125,0.0,0.0,0.0001207408131449,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3177795410156,0.0,0.0,8.917890227166936e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193664550781,0.0,0.0,0.0001207410168717,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216796875,0.0,0.0,0.0005727424286305,290.0474853515625,294.1499938964844,263.1499938964844,262.29302978515625,264.5523376464844,263.17529296875,288.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216699542477,3.178742957743452e-08,0.0012216381728649,-0.0820755884051323,0.0,0.0,0.0,-0.0205710902810096,60.0,-21.297801971435547,-0.0,-1.0175769205034157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.377685546875,0.0,0.0,0.0001145971255027,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110290527344,0.0,0.0,0.0001206761371577,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045959472656,0.0,0.0,8.913113560993224e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061828613281,0.0,0.0,0.0001206763408845,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099304199219,0.0,0.0,0.0005724356742575,290.0345458984375,294.1499938964844,263.11334228515625,262.2615966796875,264.5216064453125,263.1387023925781,288.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210154673084,3.1710886361224766e-08,0.0012209838023409,-0.0818769857287406,0.0,0.0,0.0,-0.0205331444740295,60.0,-21.30118751525879,-0.0,-1.0164870190010333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.377685546875,0.0,0.0,0.0001145971255027,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110290527344,0.0,0.0,0.0001206761371577,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045959472656,0.0,0.0,8.913113560993224e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061828613281,0.0,0.0,0.0001206763408845,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099304199219,0.0,0.0,0.0005724356742575,290.0345458984375,294.1499938964844,263.11334228515625,262.2615966796875,264.5216064453125,263.1387023925781,288.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210154673084,3.1710886361224766e-08,0.0012209838023409,-0.0818769857287406,0.0,0.0,0.0,-0.0205331444740295,60.0,-21.30118751525879,-0.0,-1.0164870190010333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3633728027344,0.0,0.0,0.0001145647329394,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1992492675781,0.0,0.0,0.0001206420274684,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914123535156,0.0,0.0,8.910593896871433e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929382324219,0.0,0.0,0.0001206422311952,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981506347656,0.0,0.0,0.0005722738569602,290.0215759277344,294.1499938964844,263.07666015625,262.2301330566406,264.49078369140625,263.10211181640625,288.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206701794639,3.1670513322978884e-08,0.0012206385144963,-0.0817722231149673,0.0,0.0,0.0,-0.020513130351901,60.0,-21.30986213684082,-0.0,-1.0159124030906241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3633728027344,0.0,0.0,0.0001145647329394,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1992492675781,0.0,0.0,0.0001206420274684,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914123535156,0.0,0.0,8.910593896871433e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929382324219,0.0,0.0,0.0001206422311952,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981506347656,0.0,0.0,0.0005722738569602,290.0215759277344,294.1499938964844,263.07666015625,262.2301330566406,264.49078369140625,263.10211181640625,288.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206701794639,3.1670513322978884e-08,0.0012206385144963,-0.0817722231149673,0.0,0.0,0.0,-0.020513130351901,60.0,-21.30986213684082,-0.0,-1.0159124030906241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562316894531,0.0,0.0,0.0001145583955803,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933288574219,0.0,0.0,0.0001206353554152,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847900390625,0.0,0.0,8.910100586945191e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28631591796875,0.0,0.0,0.0001206355518661,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922607421875,0.0,0.0,0.0005722421919927,290.0150756835937,294.1499938964844,263.0583190917969,262.21441650390625,264.475341796875,263.08380126953125,288.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206025421619,3.1662608535043546e-08,0.0012205708771944,-0.081751711666584,0.0,0.0,0.0,-0.020509211346507,60.0,-21.316038131713867,-0.0,-1.0157999241755533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490600585937,0.0,0.0,0.000114558795758,292.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874084472656,0.0,0.0,0.0001206357846967,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781677246094,0.0,0.0,8.910132601158693e-05,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796936035156,0.0,0.0,0.0001206359811476,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18634033203125,0.0,0.0,0.0005722442292608,290.0085754394531,294.1499938964844,263.0400085449219,262.1986999511719,264.4598388671875,263.0654602050781,288.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206068495288,3.1663113020385936e-08,0.0012205751845613,-0.0817530155181884,0.0,0.0,0.0,-0.020509460940957,60.0,-21.32360076904297,-0.0,-1.0158070296029109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3347473144531,0.0,0.0,0.0001145783753599,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.175537109375,0.0,0.0,0.0001206564047606,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2649230957031,0.0,0.0,8.911655459087342e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26641845703125,0.0,0.0,0.0001206565939355,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17449951171875,0.0,0.0,0.0005723420181311,289.9955139160156,294.1499938964844,263.0033264160156,262.1672058105469,264.42877197265625,263.02880859375,288.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208153493702,3.1687509505218265e-08,0.0012207836844027,-0.0818163231015205,0.0,0.0,0.0,-0.0205215532332658,60.0,-21.34233283996582,-0.0,-1.0161542718378769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3347473144531,0.0,0.0,0.0001145783753599,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.175537109375,0.0,0.0,0.0001206564047606,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2649230957031,0.0,0.0,8.911655459087342e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26641845703125,0.0,0.0,0.0001206565939355,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17449951171875,0.0,0.0,0.0005723420181311,289.9955139160156,294.1499938964844,263.0033264160156,262.1672058105469,264.42877197265625,263.02880859375,288.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208153493702,3.1687509505218265e-08,0.0012207836844027,-0.0818163231015205,0.0,0.0,0.0,-0.0205215532332658,60.0,-21.34233283996582,-0.0,-1.0161542718378769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204345703125,0.0,0.0,0.0001146211507148,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,0.0001207014502142,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516784667969,0.0,0.0,8.914982026908547e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2531433105469,0.0,0.0,0.0001207016393891,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16259765625,0.0,0.0,0.0005725556984543,289.9824523925781,294.1499938964844,262.9666748046875,262.1357116699219,264.3975830078125,262.9920959472656,288.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212709989398,3.17408108685413e-08,0.001221239217557,-0.0819546207785606,0.0,0.0,0.0,-0.0205479767173528,60.0,-21.36556053161621,-0.0,-1.0169129893711216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204345703125,0.0,0.0,0.0001146211507148,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,0.0001207014502142,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516784667969,0.0,0.0,8.914982026908547e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2531433105469,0.0,0.0,0.0001207016393891,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16259765625,0.0,0.0,0.0005725556984543,289.9824523925781,294.1499938964844,262.9666748046875,262.1357116699219,264.3975830078125,262.9920959472656,288.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212709989398,3.17408108685413e-08,0.001221239217557,-0.0819546207785606,0.0,0.0,0.0,-0.0205479767173528,60.0,-21.36556053161621,-0.0,-1.0169129893711216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060913085937,0.0,0.0,0.0001146851209341,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15167236328125,0.0,0.0,0.0001207688110298,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383728027344,0.0,0.0,8.919957326725125e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398376464844,0.0,0.0,0.0001207689929287,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.150634765625,0.0,0.0,0.0005728752585127,289.9693298339844,294.1499938964844,262.92999267578125,262.10418701171875,264.3662414550781,262.95538330078125,288.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219523778185,3.182051955263887e-08,0.0012219205964356,-0.0821614414453506,0.0,0.0,0.0,-0.0205874908715486,60.0,-21.39294815063477,-0.0,-1.0180482235000454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060913085937,0.0,0.0,0.0001146851209341,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15167236328125,0.0,0.0,0.0001207688110298,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383728027344,0.0,0.0,8.919957326725125e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398376464844,0.0,0.0,0.0001207689929287,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.150634765625,0.0,0.0,0.0005728752585127,289.9693298339844,294.1499938964844,262.92999267578125,262.10418701171875,264.3662414550781,262.95538330078125,288.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219523778185,3.182051955263887e-08,0.0012219205964356,-0.0821614414453506,0.0,0.0,0.0,-0.0205874908715486,60.0,-21.39294815063477,-0.0,-1.0180482235000454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.291748046875,0.0,0.0,0.0001147693110397,292.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396484375,0.0,0.0,0.0001208574685733,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250366210937,0.0,0.0,8.926504960982129e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264709472656,0.0,0.0,0.0001208576504723,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386413574219,0.0,0.0,0.0005732958088628,289.9561767578125,294.1499938964844,262.8933410644531,262.0726623535156,264.33477783203125,262.91864013671875,288.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228493578732,3.1925438293001214e-08,0.001222817460075,-0.0824336484074592,0.0,0.0,0.0,-0.0206395015120506,60.0,-21.424360275268555,-0.0,-1.0195434185789057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.291748046875,0.0,0.0,0.0001147693110397,292.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396484375,0.0,0.0,0.0001208574685733,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250366210937,0.0,0.0,8.926504960982129e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264709472656,0.0,0.0,0.0001208576504723,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386413574219,0.0,0.0,0.0005732958088628,289.9561767578125,294.1499938964844,262.8933410644531,262.0726623535156,264.33477783203125,262.91864013671875,288.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228493578732,3.1925438293001214e-08,0.001222817460075,-0.0824336484074592,0.0,0.0,0.0,-0.0206395015120506,60.0,-21.424360275268555,-0.0,-1.0195434185789057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845764160156,0.0,0.0,0.0001148174633271,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336364746094,0.0,0.0,0.0001209081747219,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183837890625,0.0,0.0,8.93025062396191e-05,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21978759765625,0.0,0.0,0.0001209083566209,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.13262939453125,0.0,0.0,0.0005735363229177,289.9495849609375,294.1499938964844,262.875,262.056884765625,264.3190002441406,262.9002685546875,288.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233624001964,3.1985443627036154e-08,0.0012233303859829,-0.0825893282890319,0.0,0.0,0.0,-0.0206692479550838,60.0,-21.441282272338867,-0.0,-1.0203991251955813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773742675781,0.0,0.0,0.0001148704031948,292.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275939941406,0.0,0.0,0.0001209639303851,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117004394531,0.0,0.0,8.934368088375777e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131042480469,0.0,0.0,0.0001209641050081,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,0.0005738008185289,289.9429626464844,294.1499938964844,262.8566589355469,262.0411071777344,264.3031921386719,262.88189697265625,288.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239264324307,3.205141752005147e-08,0.0012238943018019,-0.0827604830265045,0.0,0.0,0.0,-0.0207019541412591,60.0,-21.4591121673584,-0.0,-1.0213402390490957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26300048828125,0.0,0.0,0.0001149889067164,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.115478515625,0.0,0.0,0.0001210887203342,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19830322265625,0.0,0.0,8.943585271481425e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19970703125,0.0,0.0,0.0001210889022331,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.114501953125,0.0,0.0,0.0005743927904404,289.92974853515625,294.1499938964844,262.82000732421875,262.0095520019531,264.2714538574219,262.8451232910156,288.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251889565959,3.219910027496553e-08,0.0012251568259671,-0.0831435844302177,0.0,0.0,0.0,-0.0207751654088497,60.0,-21.49711799621582,-0.0,-1.0234486325089165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26300048828125,0.0,0.0,0.0001149889067164,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.115478515625,0.0,0.0,0.0001210887203342,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19830322265625,0.0,0.0,8.943585271481425e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19970703125,0.0,0.0,0.0001210889022331,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.114501953125,0.0,0.0,0.0005743927904404,289.92974853515625,294.1499938964844,262.82000732421875,262.0095520019531,264.2714538574219,262.8451232910156,288.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251889565959,3.219910027496553e-08,0.0012251568259671,-0.0831435844302177,0.0,0.0,0.0,-0.0207751654088497,60.0,-21.49711799621582,-0.0,-1.0234486325089165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24859619140625,0.0,0.0,0.0001151209944509,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10333251953125,0.0,0.0,0.0001212278148159,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849060058594,0.0,0.0,8.95385819603689e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1862487792969,0.0,0.0,0.0001212279894389,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,0.0005750525742769,289.9164428710937,294.1499938964844,262.7833251953125,261.9779357910156,264.23956298828125,262.8083190917969,288.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265961850062,3.236370460513172e-08,0.0012265638215467,-0.0835705325007438,0.0,0.0,0.0,-0.0208567641675472,60.0,-21.53826141357422,-0.0,-1.0258011684527449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24859619140625,0.0,0.0,0.0001151209944509,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10333251953125,0.0,0.0,0.0001212278148159,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849060058594,0.0,0.0,8.95385819603689e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1862487792969,0.0,0.0,0.0001212279894389,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,0.0005750525742769,289.9164428710937,294.1499938964844,262.7833251953125,261.9779357910156,264.23956298828125,262.8083190917969,288.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265961850062,3.236370460513172e-08,0.0012265638215467,-0.0835705325007438,0.0,0.0,0.0,-0.0208567641675472,60.0,-21.53826141357422,-0.0,-1.0258011684527449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341613769531,0.0,0.0,0.0001152658369392,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0910949707031,0.0,0.0,0.0001213803479913,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17144775390625,0.0,0.0,8.965124288806692e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,0.0001213805226143,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901794433594,0.0,0.0,0.000575776095502,289.9031066894531,294.1499938964844,262.7466735839844,261.94635009765625,264.2075500488281,262.77154541015625,288.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281395029276,3.254421088172421e-08,0.0012281069066375,-0.0840386897325515,0.0,0.0,0.0,-0.0209462475031614,60.0,-21.581892013549805,-0.0,-1.0283840623515061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341613769531,0.0,0.0,0.0001152658369392,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0910949707031,0.0,0.0,0.0001213803479913,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17144775390625,0.0,0.0,8.965124288806692e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,0.0001213805226143,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901794433594,0.0,0.0,0.000575776095502,289.9031066894531,294.1499938964844,262.7466735839844,261.94635009765625,264.2075500488281,262.77154541015625,288.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281395029276,3.254421088172421e-08,0.0012281069066375,-0.0840386897325515,0.0,0.0,0.0,-0.0209462475031614,60.0,-21.581892013549805,-0.0,-1.0283840623515061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197265625,0.0,0.0,0.000115422597446,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788269042969,0.0,0.0,0.0001215454249177,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1579284667969,0.0,0.0,8.977316610980779e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1592712402344,0.0,0.0,0.0001215455995406,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779113769531,0.0,0.0,0.0005765591631643,289.8897399902344,294.1499938964844,262.7099914550781,261.91473388671875,264.1753845214844,262.7347106933594,288.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298095971345,3.2739567501494093e-08,0.0012297768844291,-0.0845452919602394,0.0,0.0,0.0,-0.0210430901497602,60.0,-21.6279525756836,-0.0,-1.0311830322962125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197265625,0.0,0.0,0.000115422597446,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788269042969,0.0,0.0,0.0001215454249177,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1579284667969,0.0,0.0,8.977316610980779e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1592712402344,0.0,0.0,0.0001215455995406,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779113769531,0.0,0.0,0.0005765591631643,289.8897399902344,294.1499938964844,262.7099914550781,261.91473388671875,264.1753845214844,262.7347106933594,288.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298095971345,3.2739567501494093e-08,0.0012297768844291,-0.0845452919602394,0.0,0.0,0.0,-0.0210430901497602,60.0,-21.6279525756836,-0.0,-1.0311830322962125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2124938964844,0.0,0.0,0.0001155040808953,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,0.0001216312302858,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15118408203125,0.0,0.0,8.983653970062733e-05,290.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524963378906,0.0,0.0,0.0001216313976328,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717468261719,0.0,0.0,0.0005769661511294,289.8830261230469,294.1499938964844,262.6916809082031,261.8988952636719,264.15924072265625,262.71630859375,288.46600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306777061894,3.284110405843421e-08,0.0012306448770686,-0.0848085805773735,0.0,0.0,0.0,-0.021093426272273,60.0,-21.651668548583984,-0.0,-1.0326393606874262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,0.0001155879654106,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0664978027344,0.0,0.0,0.0001217195676872,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444091796875,0.0,0.0,8.990178321255371e-05,290.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457214355469,0.0,0.0,0.0001217197350342,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655822753906,0.0,0.0,0.0005773851880803,289.87628173828125,294.1499938964844,262.67333984375,261.8830871582031,264.14306640625,262.6979064941406,288.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315715430304,3.2945646211146595e-08,0.0012315385974943,-0.0850796401500701,0.0,0.0,0.0,-0.0211452506482601,60.0,-21.67585182189941,-0.0,-1.0341398137825308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19073486328125,0.0,0.0,0.0001157615770353,292.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541076660156,0.0,0.0,0.0001219023833982,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308288574219,0.0,0.0,9.003681043395773e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,0.0001219025507452,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05322265625,0.0,0.0,0.0005782524240203,289.8628234863281,294.1499938964844,262.6366577148437,261.8514404296875,264.1106262207031,262.6610717773437,288.44293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334212660789,3.3162002921471874e-08,0.0012333880877122,-0.085640549659729,0.0,0.0,0.0,-0.0212525054812431,60.0,-21.725481033325195,-0.0,-1.0372485803600284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19073486328125,0.0,0.0,0.0001157615770353,292.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541076660156,0.0,0.0,0.0001219023833982,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308288574219,0.0,0.0,9.003681043395773e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,0.0001219025507452,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05322265625,0.0,0.0,0.0005782524240203,289.8628234863281,294.1499938964844,262.6366577148437,261.8514404296875,264.1106262207031,262.6610717773437,288.44293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334212660789,3.3162002921471874e-08,0.0012333880877122,-0.085640549659729,0.0,0.0,0.0,-0.0212525054812431,60.0,-21.725481033325195,-0.0,-1.0372485803600284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762084960937,0.0,0.0,0.0001159409948741,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04168701171875,0.0,0.0,0.0001220913254655,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,9.017636330099776e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184997558594,0.0,0.0,0.0001220914855366,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408020019531,0.0,0.0,0.000579148705583,289.8492736816406,294.1499938964844,262.6000061035156,261.8197631835937,264.0780334472656,262.6242370605469,288.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353329220786,3.3385600062274534e-08,0.0012352995108813,-0.0862201601266861,0.0,0.0,0.0,-0.0213633496314287,60.0,-21.77638053894043,-0.0,-1.0404663441931917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762084960937,0.0,0.0,0.0001159409948741,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04168701171875,0.0,0.0,0.0001220913254655,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,9.017636330099776e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184997558594,0.0,0.0,0.0001220914855366,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408020019531,0.0,0.0,0.000579148705583,289.8492736816406,294.1499938964844,262.6000061035156,261.8197631835937,264.0780334472656,262.6242370605469,288.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353329220786,3.3385600062274534e-08,0.0012352995108813,-0.0862201601266861,0.0,0.0,0.0,-0.0213633496314287,60.0,-21.77638053894043,-0.0,-1.0404663441931917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16168212890625,0.0,0.0,0.0001161247055279,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292053222656,0.0,0.0,0.0001222847786266,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10357666015625,0.0,0.0,9.03192485566251e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048278808594,0.0,0.0,0.0001222849532496,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283203125,0.0,0.0,0.0005800663493573,289.835693359375,294.1499938964844,262.5633239746094,261.7880554199219,264.0453186035156,262.58740234375,288.4121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372902128845,3.3614547589877475e-08,0.0012372566852718,-0.0868135392665863,0.0,0.0,0.0,-0.0214768461883068,60.0,-21.828388214111328,-0.0,-1.0437661046580617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16168212890625,0.0,0.0,0.0001161247055279,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292053222656,0.0,0.0,0.0001222847786266,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10357666015625,0.0,0.0,9.03192485566251e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048278808594,0.0,0.0,0.0001222849532496,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283203125,0.0,0.0,0.0005800663493573,289.835693359375,294.1499938964844,262.5633239746094,261.7880554199219,264.0453186035156,262.58740234375,288.4121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372902128845,3.3614547589877475e-08,0.0012372566852718,-0.0868135392665863,0.0,0.0,0.0,-0.0214768461883068,60.0,-21.828388214111328,-0.0,-1.0437661046580617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
