time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470947265625,0.0,0.0,0.0001163108172477,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166320800781,0.0,0.0,0.0001224807638209,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898742675781,0.0,0.0,9.046399645740166e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,0.0001224809238919,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157775878906,0.0,0.0,0.0005809960421174,289.82208251953125,294.1499938964844,262.52667236328125,261.75634765625,264.012451171875,262.5505676269531,288.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392732314765,3.3846482949684293e-08,0.0012392393546178,-0.0874145776033401,0.0,0.0,0.0,-0.0215918235480785,60.0,-21.88109970092773,-0.0,-1.0471143951917838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470947265625,0.0,0.0,0.0001163108172477,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166320800781,0.0,0.0,0.0001224807638209,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898742675781,0.0,0.0,9.046399645740166e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,0.0001224809238919,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157775878906,0.0,0.0,0.0005809960421174,289.82208251953125,294.1499938964844,262.52667236328125,261.75634765625,264.012451171875,262.5505676269531,288.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392732314765,3.3846482949684293e-08,0.0012392393546178,-0.0874145776033401,0.0,0.0,0.0,-0.0215918235480785,60.0,-21.88109970092773,-0.0,-1.0471143951917838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1397705078125,0.0,0.0,0.0001164042259915,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0103454589844,0.0,0.0,0.0001225791347678,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,9.053664689417928e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.084228515625,0.0,0.0,0.0001225792948389,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094909667969,0.0,0.0,0.0005814626347273,289.81524658203125,294.1499938964844,262.5083312988281,261.740478515625,263.9959716796875,262.5321655273437,288.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402683496475,3.3962887613370185e-08,0.0012402343563735,-0.0877161920070648,0.0,0.0,0.0,-0.0216495301574468,60.0,-21.907617568969727,-0.0,-1.0487968182815169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324768066406,0.0,0.0,0.0001164976274594,292.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040283203125,0.0,0.0,0.0001226774911629,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0761413574219,0.0,0.0,9.06092973309569e-05,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773620605469,0.0,0.0,0.0001226776512339,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.003173828125,0.0,0.0,0.0005819292273372,289.8083801269531,294.1499938964844,262.489990234375,261.724609375,263.9794616699219,262.5137634277344,288.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.407929582976976e-08,0.0012412294745445,-0.0880177989602088,0.0,0.0,0.0,-0.0217072367668151,60.0,-21.93417358398437,-0.0,-1.0504806624567209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1178283691406,0.0,0.0,0.0001166832153103,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913635253906,0.0,0.0,0.0001228729233844,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623779296875,0.0,0.0,9.075363777810708e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635681152344,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99053955078125,0.0,0.0,0.0005828562425449,289.7946472167969,294.1499938964844,262.4533386230469,261.69287109375,263.9463195800781,262.4769287109375,288.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243240898475,3.4310581042973354e-08,0.0012432066723704,-0.0886169597506523,0.0,0.0,0.0,-0.021821891888976,60.0,-21.98723220825196,-0.0,-1.0538302319673677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1178283691406,0.0,0.0,0.0001166832153103,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913635253906,0.0,0.0,0.0001228729233844,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623779296875,0.0,0.0,9.075363777810708e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635681152344,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99053955078125,0.0,0.0,0.0005828562425449,289.7946472167969,294.1499938964844,262.4533386230469,261.69287109375,263.9463195800781,262.4769287109375,288.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243240898475,3.4310581042973354e-08,0.0012432066723704,-0.0886169597506523,0.0,0.0,0.0,-0.021821891888976,60.0,-21.98723220825196,-0.0,-1.0538302319673677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031494140625,0.0,0.0,0.0001168661692645,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786376953125,0.0,0.0,0.000123065590742,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,9.089594095712528e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497131347656,0.0,0.0,0.0001230657508131,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778137207031,0.0,0.0,0.0005837701610289,289.7808837890625,294.1499938964844,262.4166564941406,261.6611022949219,263.9130554199219,262.4400939941406,288.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245190273039,3.453858710145141e-08,0.0012451558141037,-0.0892075523734092,0.0,0.0,0.0,-0.0219349227845668,60.0,-22.040027618408203,-0.0,-1.057137453130963e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031494140625,0.0,0.0,0.0001168661692645,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786376953125,0.0,0.0,0.000123065590742,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,9.089594095712528e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497131347656,0.0,0.0,0.0001230657508131,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778137207031,0.0,0.0,0.0005837701610289,289.7808837890625,294.1499938964844,262.4166564941406,261.6611022949219,263.9130554199219,262.4400939941406,288.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245190273039,3.453858710145141e-08,0.0012451558141037,-0.0892075523734092,0.0,0.0,0.0,-0.0219349227845668,60.0,-22.040027618408203,-0.0,-1.057137453130963e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884704589844,0.0,0.0,0.000117043586215,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658508300781,0.0,0.0,0.0001232524227816,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346984863281,0.0,0.0,9.103392949327826e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0358581542969,0.0,0.0,0.0001232525683008,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9650573730469,0.0,0.0,0.000584656430874,289.7670288085937,294.1499938964844,262.3800048828125,261.6293334960937,263.879638671875,262.4032592773437,288.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470806250348,3.475969023725156e-08,0.0012470458168536,-0.0897801592946052,0.0,0.0,0.0,-0.0220445282757282,60.0,-22.09200668334961,-0.0,-1.0603494615679665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884704589844,0.0,0.0,0.000117043586215,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658508300781,0.0,0.0,0.0001232524227816,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346984863281,0.0,0.0,9.103392949327826e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0358581542969,0.0,0.0,0.0001232525683008,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9650573730469,0.0,0.0,0.000584656430874,289.7670288085937,294.1499938964844,262.3800048828125,261.6293334960937,263.879638671875,262.4032592773437,288.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470806250348,3.475969023725156e-08,0.0012470458168536,-0.0897801592946052,0.0,0.0,0.0,-0.0220445282757282,60.0,-22.09200668334961,-0.0,-1.0603494615679665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0796203613281,0.0,0.0,0.0001171475814771,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581604003906,0.0,0.0,0.0001233619259437,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263671875,0.0,0.0,9.111480903811751e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274963378906,0.0,0.0,0.0001233620714629,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573669433594,0.0,0.0,0.00058517587604,289.7586975097656,294.1499938964844,262.3580017089844,261.6102600097656,263.85955810546875,262.38116455078125,288.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481885496526,3.4889289679540525e-08,0.0012481537414714,-0.0901157557964325,0.0,0.0,0.0,-0.0221087746322155,60.0,-22.12281608581543,-0.0,-1.062234531445938e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07373046875,0.0,0.0,0.0001172150805359,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530334472656,0.0,0.0,0.0001234330120496,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02081298828125,0.0,0.0,9.116731234826148e-05,290.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219421386719,0.0,0.0,0.0001234331575687,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9522399902344,0.0,0.0,0.0005855130730196,289.7531433105469,294.1499938964844,262.34332275390625,261.5975341796875,263.8461303710937,262.366455078125,288.3194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489077635109,3.497341793945452e-08,0.0012488728389143,-0.0903335884213447,0.0,0.0,0.0,-0.0221504792571067,60.0,-22.14310646057129,-0.0,-1.0634590097424734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663452148437,0.0,0.0,0.0001172974734799,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.94659423828125,0.0,0.0,0.0001235197705682,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0138244628906,0.0,0.0,9.12313917069696e-05,290.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01495361328125,0.0,0.0,0.0001235199160873,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94580078125,0.0,0.0,0.00058592465939,289.7461853027344,294.1499938964844,262.32501220703125,261.5816345214844,263.829345703125,262.3480529785156,288.3117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497856514528,3.5076094917485534e-08,0.0012497506104409,-0.0905994400382042,0.0,0.0,0.0,-0.0222013797610998,60.0,-22.1680850982666,-0.0,-1.0649544890384277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589904785156,0.0,0.0,0.0001173773489426,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94012451171875,0.0,0.0,0.0001236038806382,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068664550781,0.0,0.0,9.12935211090371e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079650878906,0.0,0.0,0.0001236040407093,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393615722656,0.0,0.0,0.0005863236146979,289.7392272949219,294.1499938964844,262.3066711425781,261.56573486328125,263.8125,262.32965087890625,288.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175638402051845e-08,0.0012506014900282,-0.0908571556210517,0.0,0.0,0.0,-0.0222507268190383,60.0,-22.192657470703125,-0.0,-1.0664053462505765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.044189453125,0.0,0.0,0.0001175288416561,292.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271850585937,0.0,0.0,0.0001237634278368,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928894042969,0.0,0.0,9.14113479666412e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939880371094,0.0,0.0,0.000123763558804,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9264221191406,0.0,0.0,0.0005870803724974,289.7252502441406,294.1499938964844,262.2699890136719,261.53387451171875,263.7787475585937,262.2928466796875,288.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522508623078,3.536444026508434e-08,0.00125221547205,-0.0913459062576294,0.0,0.0,0.0,-0.0223443210124969,60.0,-22.240442276000977,-0.0,-1.069159765165751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.044189453125,0.0,0.0,0.0001175288416561,292.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271850585937,0.0,0.0,0.0001237634278368,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928894042969,0.0,0.0,9.14113479666412e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939880371094,0.0,0.0,0.000123763558804,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9264221191406,0.0,0.0,0.0005870803724974,289.7252502441406,294.1499938964844,262.2699890136719,261.53387451171875,263.7787475585937,262.2928466796875,288.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522508623078,3.536444026508434e-08,0.00125221547205,-0.0913459062576294,0.0,0.0,0.0,-0.0223443210124969,60.0,-22.240442276000977,-0.0,-1.069159765165751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293884277344,0.0,0.0,0.0001176678561023,292.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142150878906,0.0,0.0,0.0001239098055521,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788818359375,0.0,0.0,9.151946869678795e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9799499511719,0.0,0.0,0.0001239099510712,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,0.0005877747898921,289.71124267578125,294.1499938964844,262.2333374023437,261.5020446777344,263.7449035644531,262.2560729980469,288.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537320144474,3.5537684794917375e-08,0.0012536965077742,-0.0917943269014358,0.0,0.0,0.0,-0.0224302038550376,60.0,-22.28611946105957,-0.0,-1.0716904341734337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293884277344,0.0,0.0,0.0001176678561023,292.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142150878906,0.0,0.0,0.0001239098055521,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788818359375,0.0,0.0,9.151946869678795e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9799499511719,0.0,0.0,0.0001239099510712,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,0.0005877747898921,289.71124267578125,294.1499938964844,262.2333374023437,261.5020446777344,263.7449035644531,262.2560729980469,288.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537320144474,3.5537684794917375e-08,0.0012536965077742,-0.0917943269014358,0.0,0.0,0.0,-0.0224302038550376,60.0,-22.28611946105957,-0.0,-1.0716904341734337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145568847656,0.0,0.0,0.0001177909434773,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9011535644531,0.0,0.0,0.0001240394340129,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96484375,0.0,0.0,9.161520574707538e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659118652344,0.0,0.0,0.0001240395649801,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9004211425781,0.0,0.0,0.0005883896374143,289.6971740722656,294.1499938964844,262.1966552734375,261.4701843261719,263.7109375,262.21929931640625,288.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550435494631,3.5691083866140616e-08,0.0012550078099593,-0.0921913459897041,0.0,0.0,0.0,-0.0225062500685453,60.0,-22.328941345214844,-0.0,-1.0739336886445017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145568847656,0.0,0.0,0.0001177909434773,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9011535644531,0.0,0.0,0.0001240394340129,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96484375,0.0,0.0,9.161520574707538e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659118652344,0.0,0.0,0.0001240395649801,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9004211425781,0.0,0.0,0.0005883896374143,289.6971740722656,294.1499938964844,262.1966552734375,261.4701843261719,263.7109375,262.21929931640625,288.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550435494631,3.5691083866140616e-08,0.0012550078099593,-0.0921913459897041,0.0,0.0,0.0,-0.0225062500685453,60.0,-22.328941345214844,-0.0,-1.0739336886445017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997253417969,0.0,0.0,0.0001178985257865,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880920410156,0.0,0.0,0.000124152720673,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507751464844,0.0,0.0,9.169887925963847e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518127441406,0.0,0.0,0.0001241528516402,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873291015625,0.0,0.0,0.0005889270105399,289.6830749511719,294.1499938964844,262.1600036621094,261.43829345703125,263.6769104003906,262.1825256347656,288.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561897747218,3.582515262223751e-08,0.0012561539188027,-0.0925382897257804,0.0,0.0,0.0,-0.022572711110115,60.0,-22.369112014770508,-0.0,-1.0758961366263976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997253417969,0.0,0.0,0.0001178985257865,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880920410156,0.0,0.0,0.000124152720673,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507751464844,0.0,0.0,9.169887925963847e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518127441406,0.0,0.0,0.0001241528516402,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873291015625,0.0,0.0,0.0005889270105399,289.6830749511719,294.1499938964844,262.1600036621094,261.43829345703125,263.6769104003906,262.1825256347656,288.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561897747218,3.582515262223751e-08,0.0012561539188027,-0.0925382897257804,0.0,0.0,0.0,-0.022572711110115,60.0,-22.369112014770508,-0.0,-1.0758961366263976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923095703125,0.0,0.0,0.0001179452374344,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88153076171875,0.0,0.0,0.0001242019061464,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437255859375,0.0,0.0,9.17352081160061e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447631835937,0.0,0.0,0.0001242020371137,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807983398437,0.0,0.0,0.0005891603650525,289.676025390625,294.1499938964844,262.14166259765625,261.4223327636719,263.65985107421875,262.1641540527344,288.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566874502226,3.5883363835864663e-08,0.0012566515943035,-0.092688925564289,0.0,0.0,0.0,-0.022601569071412,60.0,-22.387996673583984,-0.0,-1.0767487879093097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98486328125,0.0,0.0,0.0001179865867015,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749389648437,0.0,0.0,0.0001242454454768,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366760253906,0.0,0.0,9.17673678486608e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93768310546875,0.0,0.0,0.0001242455909959,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8742370605469,0.0,0.0,0.0005893669440411,289.6689453125,294.1499938964844,262.1233215332031,261.4064025878906,263.6427917480469,262.1457824707031,288.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571279658004,3.5934899500489343e-08,0.0012570921098813,-0.0928222686052322,0.0,0.0,0.0,-0.0226271171122789,60.0,-22.40586471557617,-0.0,-1.0775038816746021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,0.0001180535182356,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617858886719,0.0,0.0,0.0001243159349542,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92254638671875,0.0,0.0,9.181942732539028e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9235534667969,0.0,0.0,0.0001243160659214,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.861083984375,0.0,0.0,0.0005897012888453,289.65478515625,294.1499938964844,262.086669921875,261.3744812011719,263.60858154296875,262.10906982421875,288.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578412424772,3.6018313664953894e-08,0.0012578052701428,-0.0930380970239639,0.0,0.0,0.0,-0.0226684678345918,60.0,-22.43886375427246,-0.0,-1.0787266546685714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,0.0001180535182356,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617858886719,0.0,0.0,0.0001243159349542,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92254638671875,0.0,0.0,9.181942732539028e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9235534667969,0.0,0.0,0.0001243160659214,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.861083984375,0.0,0.0,0.0005897012888453,289.65478515625,294.1499938964844,262.086669921875,261.3744812011719,263.60858154296875,262.10906982421875,288.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578412424772,3.6018313664953894e-08,0.0012578052701428,-0.0930380970239639,0.0,0.0,0.0,-0.0226684678345918,60.0,-22.43886375427246,-0.0,-1.0787266546685714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9551086425781,0.0,0.0,0.0001180968174594,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485717773437,0.0,0.0,0.0001243615406565,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90838623046875,0.0,0.0,9.185310773318632e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093933105469,0.0,0.0,0.0001243616716237,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478698730469,0.0,0.0,0.0005899175885133,289.6405944824219,294.1499938964844,262.04998779296875,261.342529296875,263.5743408203125,262.0723571777344,288.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583025963976,3.607227228030752e-08,0.0012582666240632,-0.0931777134537696,0.0,0.0,0.0,-0.0226952172815799,60.0,-22.46753120422364,-0.0,-1.0795181282219349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9551086425781,0.0,0.0,0.0001180968174594,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485717773437,0.0,0.0,0.0001243615406565,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90838623046875,0.0,0.0,9.185310773318632e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093933105469,0.0,0.0,0.0001243616716237,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478698730469,0.0,0.0,0.0005899175885133,289.6405944824219,294.1499938964844,262.04998779296875,261.342529296875,263.5743408203125,262.0723571777344,288.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583025963976,3.607227228030752e-08,0.0012582666240632,-0.0931777134537696,0.0,0.0,0.0,-0.0226952172815799,60.0,-22.46753120422364,-0.0,-1.0795181282219349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.940185546875,0.0,0.0,0.0001181361731141,291.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353271484375,0.0,0.0,0.0001244029845111,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89422607421875,0.0,0.0,9.18837104109116e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89520263671875,0.0,0.0,0.0001244031154783,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83465576171875,0.0,0.0,0.0005901141557842,289.6263732910156,294.1499938964844,262.0165100097656,261.31298828125,263.5400390625,262.0372619628906,288.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587219243869,3.6121310387216e-08,0.0012586857192218,-0.0933045819401741,0.0,0.0,0.0,-0.0227195266634225,60.0,-22.492307662963867,-0.0,-1.0802375527418917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.940185546875,0.0,0.0,0.0001181361731141,291.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353271484375,0.0,0.0,0.0001244029845111,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89422607421875,0.0,0.0,9.18837104109116e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89520263671875,0.0,0.0,0.0001244031154783,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83465576171875,0.0,0.0,0.0005901141557842,289.6263732910156,294.1499938964844,262.0165100097656,261.31298828125,263.5400390625,262.0372619628906,288.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587219243869,3.6121310387216e-08,0.0012586857192218,-0.0933045819401741,0.0,0.0,0.0,-0.0227195266634225,60.0,-22.492307662963867,-0.0,-1.0802375527418917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0001181881234515,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8220520019531,0.0,0.0,0.0001244576851604,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800354003906,0.0,0.0,9.192412107950076e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8809814453125,0.0,0.0,0.0001244578161276,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8213806152344,0.0,0.0,0.0005903737037442,289.61212158203125,294.1499938964844,261.98907470703125,261.2880249023437,263.505859375,262.0065612792969,288.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592753628268,3.618605504129847e-08,0.0012592391576617,-0.0934720933437347,0.0,0.0,0.0,-0.0227516237646341,60.0,-22.514089584350582,-0.0,-1.0811878325966973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0001181881234515,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8220520019531,0.0,0.0,0.0001244576851604,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800354003906,0.0,0.0,9.192412107950076e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8809814453125,0.0,0.0,0.0001244578161276,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8213806152344,0.0,0.0,0.0005903737037442,289.61212158203125,294.1499938964844,261.98907470703125,261.2880249023437,263.505859375,262.0065612792969,288.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592753628268,3.618605504129847e-08,0.0012592391576617,-0.0934720933437347,0.0,0.0,0.0,-0.0227516237646341,60.0,-22.514089584350582,-0.0,-1.0811878325966973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178161621094,0.0,0.0,0.0001182171399705,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153991699219,0.0,0.0,0.0001244882441824,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729248046875,0.0,0.0,9.194669110001996e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738708496094,0.0,0.0,0.0001244883751496,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147277832031,0.0,0.0,0.0005905186408199,289.60498046875,294.1499938964844,261.9775085449219,261.2771911621094,263.48883056640625,261.9933776855469,288.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595844455063,3.622221456112129e-08,0.0012595482403412,-0.0935656353831291,0.0,0.0,0.0,-0.0227695479989051,60.0,-22.523664474487305,-0.0,-1.0817187501288573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103698730469,0.0,0.0,0.0001182470659841,291.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8087463378906,0.0,0.0,0.0001245197636308,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658142089844,0.0,0.0,9.196995961247012e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86676025390625,0.0,0.0,0.0001245198800461,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080749511719,0.0,0.0,0.0005906681180931,289.59783935546875,294.1499938964844,261.9673156738281,261.2673645019531,263.4718933105469,261.9815368652344,288.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.53236198425293,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954162597656,0.0,0.0,0.0001183065687655,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79541015625,0.0,0.0,0.0001245824241777,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515625,0.0,0.0,9.201624197885394e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525085449219,0.0,0.0,0.0001245825405931,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79473876953125,0.0,0.0,0.0005909653846174,289.58355712890625,294.1499938964844,261.9508056640625,261.25067138671875,263.438232421875,261.961669921875,288.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.54679298400879,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954162597656,0.0,0.0,0.0001183065687655,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79541015625,0.0,0.0,0.0001245824241777,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515625,0.0,0.0,9.201624197885394e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525085449219,0.0,0.0,0.0001245825405931,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79473876953125,0.0,0.0,0.0005909653846174,289.58355712890625,294.1499938964844,261.9508056640625,261.25067138671875,263.438232421875,261.961669921875,288.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.54679298400879,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804931640625,0.0,0.0,0.0001183602726086,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7820129394531,0.0,0.0,0.0001246389729203,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373107910156,0.0,0.0,9.205801325151695e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382263183594,0.0,0.0,0.0001246391038876,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813720703125,0.0,0.0,0.0005912336637265,289.5692138671875,294.1499938964844,261.93914794921875,261.2377014160156,263.405029296875,261.94696044921875,288.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400592762220185e-08,0.0012610730482265,-0.0940270647406578,0.0,0.0,0.0,-0.0228579752147197,60.0,-22.55635452270508,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804931640625,0.0,0.0,0.0001183602726086,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7820129394531,0.0,0.0,0.0001246389729203,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373107910156,0.0,0.0,9.205801325151695e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382263183594,0.0,0.0,0.0001246391038876,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813720703125,0.0,0.0,0.0005912336637265,289.5692138671875,294.1499938964844,261.93914794921875,261.2377014160156,263.405029296875,261.94696044921875,288.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400592762220185e-08,0.0012610730482265,-0.0940270647406578,0.0,0.0,0.0,-0.0228579752147197,60.0,-22.55635452270508,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8655090332031,0.0,0.0,0.000118402094813,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685852050781,0.0,0.0,0.0001246830070158,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.822998046875,0.0,0.0,9.209053678205235e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82391357421875,0.0,0.0,0.000124683137983,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679443359375,0.0,0.0,0.0005914425128139,289.5548400878906,294.1499938964844,261.9319763183594,261.2281188964844,263.3723449707031,261.93701171875,288.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270396646083e-08,0.0012615185696631,-0.0941618531942367,0.0,0.0,0.0,-0.0228838082402944,60.0,-22.56019401550293,-0.0,-1.085105836295952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
