time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8655090332031,0.0,0.0,0.000118402094813,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685852050781,0.0,0.0,0.0001246830070158,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.822998046875,0.0,0.0,9.209053678205235e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82391357421875,0.0,0.0,0.000124683137983,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679443359375,0.0,0.0,0.0005914425128139,289.5548400878906,294.1499938964844,261.9319763183594,261.2281188964844,263.3723449707031,261.93701171875,288.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270396646083e-08,0.0012615185696631,-0.0941618531942367,0.0,0.0,0.0,-0.0228838082402944,60.0,-22.56019401550293,-0.0,-1.085105836295952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505554199219,0.0,0.0,0.0001184269349323,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.755126953125,0.0,0.0,0.0001247091713594,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8087158203125,0.0,0.0,9.210986172547564e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096008300781,0.0,0.0,0.0001247092877747,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545166015625,0.0,0.0,0.000591566611547,289.5404663085937,294.1499938964844,261.9288330078125,261.2215881347656,263.3402709960937,261.93133544921875,288.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.648365876074422e-08,0.0012617831816896,-0.0942419245839119,0.0,0.0,0.0,-0.0228991545736789,60.0,-22.557710647583008,-0.0,-1.0855611520810272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505554199219,0.0,0.0,0.0001184269349323,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.755126953125,0.0,0.0,0.0001247091713594,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8087158203125,0.0,0.0,9.210986172547564e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096008300781,0.0,0.0,0.0001247092877747,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545166015625,0.0,0.0,0.000591566611547,289.5404663085937,294.1499938964844,261.9288330078125,261.2215881347656,263.3402709960937,261.93133544921875,288.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.648365876074422e-08,0.0012617831816896,-0.0942419245839119,0.0,0.0,0.0,-0.0228991545736789,60.0,-22.557710647583008,-0.0,-1.0855611520810272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8430480957031,0.0,0.0,0.0001184309876407,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7483825683594,0.0,0.0,0.0001247134350705,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8015441894531,0.0,0.0,9.211301221512258e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80242919921875,0.0,0.0,0.0001247135514859,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7477722167969,0.0,0.0,0.000591586867813,289.5332336425781,294.1499938964844,261.9286804199219,261.2193908691406,263.32452392578125,261.9300842285156,288.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618628097698,3.648870361416812e-08,0.001261826371774,-0.0942549705505371,0.0,0.0,0.0,-0.0229016561061143,60.0,-22.553630828857425,-0.0,-1.0856353327426405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8355712890625,0.0,0.0,0.0001184298744192,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416381835937,0.0,0.0,0.0001247122709173,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943725585937,0.0,0.0,9.211214637616648e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7952575683594,0.0,0.0,0.0001247123873326,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74102783203125,0.0,0.0,0.0005915812798775,289.5260314941406,294.1499938964844,261.92938232421875,261.21783447265625,263.3089294433594,261.9297180175781,288.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487314503119705e-08,0.0012618144974112,-0.0942513793706893,0.0,0.0,0.0,-0.0229009669274091,60.0,-22.54791831970215,-0.0,-1.0856148691118508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205871582031,0.0,0.0,0.0001184081702376,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281188964844,0.0,0.0,0.0001246894098585,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.780029296875,0.0,0.0,9.20952661545016e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809143066406,0.0,0.0,0.0001246895262738,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275085449219,0.0,0.0,0.0005914728972129,289.5115966796875,294.1499938964844,261.9331359863281,261.216552734375,263.2782592773437,261.9313049316406,288.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.646026414116933e-08,0.0012615834129974,-0.0941814109683036,0.0,0.0,0.0,-0.0228875558823347,60.0,-22.531354904174805,-0.0,-1.0852169651798249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205871582031,0.0,0.0,0.0001184081702376,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281188964844,0.0,0.0,0.0001246894098585,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.780029296875,0.0,0.0,9.20952661545016e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809143066406,0.0,0.0,0.0001246895262738,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275085449219,0.0,0.0,0.0005914728972129,289.5115966796875,294.1499938964844,261.9331359863281,261.216552734375,263.2782592773437,261.9313049316406,288.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.646026414116933e-08,0.0012615834129974,-0.0941814109683036,0.0,0.0,0.0,-0.0228875558823347,60.0,-22.531354904174805,-0.0,-1.0852169651798249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056030273437,0.0,0.0,0.0001183598214993,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.714599609375,0.0,0.0,0.000124638507259,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76568603515625,0.0,0.0,9.205765672959389e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665405273437,0.0,0.0,0.0001246386236744,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139892578125,0.0,0.0,0.0005912313936278,289.4971618652344,294.1499938964844,261.93975830078125,261.2174377441406,263.2484436035156,261.9361267089844,288.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261104713194,3.639999945903583e-08,0.0012610682751983,-0.0940255299210548,0.0,0.0,0.0,-0.0228576827794313,60.0,-22.50696182250977,-0.0,-1.0843308473340585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056030273437,0.0,0.0,0.0001183598214993,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.714599609375,0.0,0.0,0.000124638507259,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76568603515625,0.0,0.0,9.205765672959389e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665405273437,0.0,0.0,0.0001246386236744,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139892578125,0.0,0.0,0.0005912313936278,289.4971618652344,294.1499938964844,261.93975830078125,261.2174377441406,263.2484436035156,261.9361267089844,288.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261104713194,3.639999945903583e-08,0.0012610682751983,-0.0940255299210548,0.0,0.0,0.0,-0.0228576827794313,60.0,-22.50696182250977,-0.0,-1.0843308473340585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906188964844,0.0,0.0,0.0001182833220809,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010192871094,0.0,0.0,0.0001245579478563,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513427734375,0.0,0.0,9.19981612241827e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521667480469,0.0,0.0,0.0001245580642716,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.700439453125,0.0,0.0,0.0005908492603339,289.4826965332031,294.1499938964844,261.9488220214844,261.2201843261719,263.219482421875,261.9436950683594,288.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602896895259,3.6304651729324184e-08,0.0012602533679455,-0.0937788933515548,0.0,0.0,0.0,-0.0228104181587696,60.0,-22.474830627441406,-0.0,-1.082929514950593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906188964844,0.0,0.0,0.0001182833220809,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010192871094,0.0,0.0,0.0001245579478563,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513427734375,0.0,0.0,9.19981612241827e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521667480469,0.0,0.0,0.0001245580642716,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.700439453125,0.0,0.0,0.0005908492603339,289.4826965332031,294.1499938964844,261.9488220214844,261.2201843261719,263.219482421875,261.9436950683594,288.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602896895259,3.6304651729324184e-08,0.0012602533679455,-0.0937788933515548,0.0,0.0,0.0,-0.0228104181587696,60.0,-22.474830627441406,-0.0,-1.082929514950593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.775634765625,0.0,0.0,0.0001181781044579,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874389648437,0.0,0.0,0.0001244471495738,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369689941406,0.0,0.0,9.191632125293836e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73779296875,0.0,0.0,0.0001244472659891,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868591308594,0.0,0.0,0.0005903237033635,289.4682312011719,294.1499938964844,261.9599304199219,261.22442626953125,263.1914978027344,261.9535827636719,288.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259168726392,3.617352106743965e-08,0.001259132521227,-0.0934396609663963,0.0,0.0,0.0,-0.0227454118430614,60.0,-22.435266494750977,-0.0,-1.0810038020281357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.775634765625,0.0,0.0,0.0001181781044579,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874389648437,0.0,0.0,0.0001244471495738,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369689941406,0.0,0.0,9.191632125293836e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73779296875,0.0,0.0,0.0001244472659891,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868591308594,0.0,0.0,0.0005903237033635,289.4682312011719,294.1499938964844,261.9599304199219,261.22442626953125,263.1914978027344,261.9535827636719,288.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259168726392,3.617352106743965e-08,0.001259132521227,-0.0934396609663963,0.0,0.0,0.0,-0.0227454118430614,60.0,-22.435266494750977,-0.0,-1.0810038020281357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7681579589844,0.0,0.0,0.0001181180705316,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806640625,0.0,0.0,0.000124383936054,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72979736328125,0.0,0.0,9.186963143292814e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305908203125,0.0,0.0,0.0001243840379174,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800842285156,0.0,0.0,0.0005900238174945,289.46099853515625,294.1499938964844,261.96612548828125,261.22705078125,263.1778259277344,261.9591979980469,287.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585290241986,3.609869381193676e-08,0.0012584929354488,-0.0932460725307464,0.0,0.0,0.0,-0.0227083191275596,60.0,-22.413291931152344,-0.0,-1.0799057292842917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606811523437,0.0,0.0,0.0001180550825665,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6738586425781,0.0,0.0,0.0001243176084244,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225952148437,0.0,0.0,9.182063513435423e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7234191894531,0.0,0.0,0.0001243177102878,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732788085937,0.0,0.0,0.0005897092050872,289.4537353515625,294.1499938964844,261.9726867675781,261.2299499511719,263.1643981933594,261.9652709960937,287.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578578898683,3.60201894977763e-08,0.0012578219175338,-0.0930429622530937,0.0,0.0,0.0,-0.0226694010198116,60.0,-22.39003562927246,-0.0,-1.0787542237267189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7456970214844,0.0,0.0,0.0001179208920802,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602478027344,0.0,0.0,0.0001241762947756,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082214355469,0.0,0.0,9.17162687983364e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70904541015625,0.0,0.0,0.000124176411191,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65966796875,0.0,0.0,0.0005890388856641,289.43927001953125,294.1499938964844,261.9866638183594,261.2363586425781,263.1381530761719,261.9783020019531,287.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564281933009,3.5852952606774124e-08,0.0012563923373818,-0.0926102250814437,0.0,0.0,0.0,-0.0225864965468645,60.0,-22.34108161926269,-0.0,-1.076303277613988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7456970214844,0.0,0.0,0.0001179208920802,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602478027344,0.0,0.0,0.0001241762947756,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082214355469,0.0,0.0,9.17162687983364e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70904541015625,0.0,0.0,0.000124176411191,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65966796875,0.0,0.0,0.0005890388856641,289.43927001953125,294.1499938964844,261.9866638183594,261.2363586425781,263.1381530761719,261.9783020019531,287.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564281933009,3.5852952606774124e-08,0.0012563923373818,-0.0926102250814437,0.0,0.0,0.0,-0.0225864965468645,60.0,-22.34108161926269,-0.0,-1.076303277613988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73077392578125,0.0,0.0,0.0001177689773612,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6466369628906,0.0,0.0,0.0001240163255715,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6938781738281,0.0,0.0,9.159811452263966e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6946716308594,0.0,0.0,0.0001240164274349,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64605712890625,0.0,0.0,0.0005882800323888,289.4247741699219,294.1499938964844,262.00146484375,261.243408203125,263.1128845214844,261.9925231933594,287.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548095546662,3.566361073126245e-08,0.0012547738151624,-0.0921202450990676,0.0,0.0,0.0,-0.0224926359951496,60.0,-22.28804397583008,-0.0,-1.0735317346188824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73077392578125,0.0,0.0,0.0001177689773612,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6466369628906,0.0,0.0,0.0001240163255715,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6938781738281,0.0,0.0,9.159811452263966e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6946716308594,0.0,0.0,0.0001240164274349,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64605712890625,0.0,0.0,0.0005882800323888,289.4247741699219,294.1499938964844,262.00146484375,261.243408203125,263.1128845214844,261.9925231933594,287.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548095546662,3.566361073126245e-08,0.0012547738151624,-0.0921202450990676,0.0,0.0,0.0,-0.0224926359951496,60.0,-22.28804397583008,-0.0,-1.0735317346188824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7158203125,0.0,0.0,0.0001175941288238,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63299560546875,0.0,0.0,0.0001238322001881,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67950439453125,0.0,0.0,9.146211959887296e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802978515625,0.0,0.0,0.0001238323020515,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324462890625,0.0,0.0,0.0005874066264368,289.4103088378906,294.1499938964844,262.0167236328125,261.2507629394531,263.0885314941406,262.00738525390625,287.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252946560271,3.5445697932345865e-08,0.0012529111700132,-0.0915562361478805,0.0,0.0,0.0,-0.0223846081644296,60.0,-22.23073005676269,-0.0,-1.0703463715344697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7158203125,0.0,0.0,0.0001175941288238,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63299560546875,0.0,0.0,0.0001238322001881,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67950439453125,0.0,0.0,9.146211959887296e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802978515625,0.0,0.0,0.0001238323020515,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324462890625,0.0,0.0,0.0005874066264368,289.4103088378906,294.1499938964844,262.0167236328125,261.2507629394531,263.0885314941406,262.00738525390625,287.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252946560271,3.5445697932345865e-08,0.0012529111700132,-0.0915562361478805,0.0,0.0,0.0,-0.0223846081644296,60.0,-22.23073005676269,-0.0,-1.0703463715344697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.700927734375,0.0,0.0,0.0001173933196696,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.619384765625,0.0,0.0,0.000123620746308,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651611328125,0.0,0.0,9.13059338927269e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659240722656,0.0,0.0,0.0001236208481714,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61883544921875,0.0,0.0,0.0005864035920239,289.39581298828125,294.1499938964844,262.031982421875,261.2581481933594,263.0651550292969,262.02252197265625,287.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508070794865,3.5195427017242764e-08,0.001250771805644,-0.0909083858132362,0.0,0.0,0.0,-0.0222605429589748,60.0,-22.168630599975582,-0.0,-1.0666938976555684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.700927734375,0.0,0.0,0.0001173933196696,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.619384765625,0.0,0.0,0.000123620746308,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651611328125,0.0,0.0,9.13059338927269e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659240722656,0.0,0.0,0.0001236208481714,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61883544921875,0.0,0.0,0.0005864035920239,289.39581298828125,294.1499938964844,262.031982421875,261.2581481933594,263.0651550292969,262.02252197265625,287.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508070794865,3.5195427017242764e-08,0.001250771805644,-0.0909083858132362,0.0,0.0,0.0,-0.0222605429589748,60.0,-22.168630599975582,-0.0,-1.0666938976555684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934814453125,0.0,0.0,0.0001172839329228,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.612548828125,0.0,0.0,0.000123505553347,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579895019531,0.0,0.0,9.122085612034424e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65875244140625,0.0,0.0,0.0001235056552104,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6120300292969,0.0,0.0,0.000585857196711,289.3885803222656,294.1499938964844,262.0395202636719,261.2617492675781,263.05377197265625,262.0300598144531,287.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496415292844,3.505910228795983e-08,0.0012496064882725,-0.0905554369091987,0.0,0.0,0.0,-0.0221929624676704,60.0,-22.13596534729004,-0.0,-1.0647069359492889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68603515625,0.0,0.0,0.0001171670883195,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6057434082031,0.0,0.0,0.0001233825169038,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,9.112997213378549e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,0.0001233826042152,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051940917969,0.0,0.0,0.0005852734902873,289.38134765625,294.1499938964844,262.0469055175781,261.2652282714844,263.0426330566406,262.0375366210937,287.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483967002481,3.4913480106979484e-08,0.0012483617756515,-0.0901783928275108,0.0,0.0,0.0,-0.0221207719296216,60.0,-22.102108001708984,-0.0,-1.0625865343172337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.671142578125,0.0,0.0,0.0001169130919151,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59210205078125,0.0,0.0,0.0001231150381499,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365051269531,0.0,0.0,9.09324226086028e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372375488281,0.0,0.0,0.0001231151400133,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915832519531,0.0,0.0,0.0005840047379024,289.36688232421875,294.1499938964844,262.0610046386719,261.271728515625,263.0209045410156,262.0520324707031,287.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456903932616,3.459692266005732e-08,0.001245655817911,-0.0893586352467536,0.0,0.0,0.0,-0.0219638478010892,60.0,-22.031288146972656,-0.0,-1.057984420071989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.671142578125,0.0,0.0,0.0001169130919151,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59210205078125,0.0,0.0,0.0001231150381499,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365051269531,0.0,0.0,9.09324226086028e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372375488281,0.0,0.0,0.0001231151400133,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915832519531,0.0,0.0,0.0005840047379024,289.36688232421875,294.1499938964844,262.0610046386719,261.271728515625,263.0209045410156,262.0520324707031,287.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456903932616,3.459692266005732e-08,0.001245655817911,-0.0893586352467536,0.0,0.0,0.0,-0.0219638478010892,60.0,-22.031288146972656,-0.0,-1.057984420071989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65631103515625,0.0,0.0,0.0001166348956758,291.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784912109375,0.0,0.0,0.0001228220935445,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221923828125,0.0,0.0,9.07160429051146e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229248046875,0.0,0.0,0.000122822180856,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779724121094,0.0,0.0,0.0005826150882057,289.3524475097656,294.1499938964844,262.073974609375,261.2773132324219,263.0,262.0655822753906,287.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427263427525,3.4250213332143176e-08,0.0012426921166479,-0.088460586965084,0.0,0.0,0.0,-0.021791972219944,60.0,-21.9563045501709,-0.0,-1.0529554117510997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65631103515625,0.0,0.0,0.0001166348956758,291.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784912109375,0.0,0.0,0.0001228220935445,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221923828125,0.0,0.0,9.07160429051146e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229248046875,0.0,0.0,0.000122822180856,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779724121094,0.0,0.0,0.0005826150882057,289.3524475097656,294.1499938964844,262.073974609375,261.2773132324219,263.0,262.0655822753906,287.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427263427525,3.4250213332143176e-08,0.0012426921166479,-0.088460586965084,0.0,0.0,0.0,-0.021791972219944,60.0,-21.9563045501709,-0.0,-1.0529554117510997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415100097656,0.0,0.0,0.0001163389242719,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648803710937,0.0,0.0,0.0001225104206241,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078796386719,0.0,0.0,9.048584615811706e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086120605469,0.0,0.0,0.0001225105079356,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643615722656,0.0,0.0,0.0005811366718262,289.3380126953125,294.1499938964844,262.0853271484375,261.28173828125,262.9798889160156,262.0777893066406,287.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395727680996,3.3881352834441714e-08,0.0012395388912409,-0.087504930794239,0.0,0.0,0.0,-0.0216091182082891,60.0,-21.87852668762207,-0.0,-1.0476182410457113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415100097656,0.0,0.0,0.0001163389242719,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648803710937,0.0,0.0,0.0001225104206241,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078796386719,0.0,0.0,9.048584615811706e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086120605469,0.0,0.0,0.0001225105079356,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643615722656,0.0,0.0,0.0005811366718262,289.3380126953125,294.1499938964844,262.0853271484375,261.28173828125,262.9798889160156,262.0777893066406,287.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395727680996,3.3881352834441714e-08,0.0012395388912409,-0.087504930794239,0.0,0.0,0.0,-0.0216091182082891,60.0,-21.87852668762207,-0.0,-1.0476182410457113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,0.0001160339234047,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55126953125,0.0,0.0,0.0001221892453031,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936279296875,0.0,0.0,9.024862083606422e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943298339844,0.0,0.0,0.0001221893326146,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507507324219,0.0,0.0,0.0005796131445094,289.3236083984375,294.1499938964844,262.0946960449219,261.2846374511719,262.9605712890625,262.0881652832031,287.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363230343908,3.3501244445233176e-08,0.0012362896231934,-0.0865198895335197,0.0,0.0,0.0,-0.0214206855744123,60.0,-21.79994773864746,-0.0,-1.042132424800002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,0.0001160339234047,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55126953125,0.0,0.0,0.0001221892453031,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936279296875,0.0,0.0,9.024862083606422e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943298339844,0.0,0.0,0.0001221893326146,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507507324219,0.0,0.0,0.0005796131445094,289.3236083984375,294.1499938964844,262.0946960449219,261.2846374511719,262.9605712890625,262.0881652832031,287.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363230343908,3.3501244445233176e-08,0.0012362896231934,-0.0865198895335197,0.0,0.0,0.0,-0.0214206855744123,60.0,-21.79994773864746,-0.0,-1.042132424800002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61932373046875,0.0,0.0,0.000115880749945,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5444641113281,0.0,0.0,0.0001220279373228,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865173339844,0.0,0.0,9.012948430608958e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58721923828125,0.0,0.0,0.0001220280319103,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439758300781,0.0,0.0,0.0005788480048067,289.31640625,294.1499938964844,262.0985412597656,261.28546142578125,262.9511108398437,262.0926818847656,287.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346910079941,3.331034648113018e-08,0.001234657713212,-0.086025096476078,0.0,0.0,0.0,-0.0213260520249605,60.0,-21.76084899902344,-0.0,-1.0393827665211577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119689941406,0.0,0.0,0.00011572882795,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53765869140625,0.0,0.0,0.0001218679608427,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793762207031,0.0,0.0,9.001133003039286e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.580078125,0.0,0.0,0.0001218680554302,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53717041015625,0.0,0.0,0.0005780891515314,289.3092041015625,294.1499938964844,262.1017150878906,261.2857666015625,262.9418334960937,262.0965881347656,287.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330723693594,3.3121018816473224e-08,0.0012330391909927,-0.0855343043804168,0.0,0.0,0.0,-0.0212321951985359,60.0,-21.722320556640625,-0.0,-1.0366593272692628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972595214844,0.0,0.0,0.0001154315395979,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240783691406,0.0,0.0,0.0001215549054904,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5651550292969,0.0,0.0,8.978010737337172e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,0.0001215549928019,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235900878906,0.0,0.0,0.0005766041576862,289.2948608398437,294.1499938964844,262.1058959960937,261.2848205566406,262.9236755371094,262.10260009765625,287.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.2750524070479514e-08,0.001229871995747,-0.084573708474636,0.0,0.0,0.0,-0.021048529073596,60.0,-21.647533416748047,-0.0,-1.0313401332950889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972595214844,0.0,0.0,0.0001154315395979,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240783691406,0.0,0.0,0.0001215549054904,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5651550292969,0.0,0.0,8.978010737337172e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,0.0001215549928019,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235900878906,0.0,0.0,0.0005766041576862,289.2948608398437,294.1499938964844,262.1058959960937,261.2848205566406,262.9236755371094,262.10260009765625,287.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.2750524070479514e-08,0.001229871995747,-0.084573708474636,0.0,0.0,0.0,-0.021048529073596,60.0,-21.647533416748047,-0.0,-1.0313401332950889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5825500488281,0.0,0.0,0.0001151500327978,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.510498046875,0.0,0.0,0.0001212584684253,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55096435546875,0.0,0.0,8.95611519808881e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516357421875,0.0,0.0,0.0001212585557368,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5100402832031,0.0,0.0,0.0005751979770138,289.2804870605469,294.1499938964844,262.1069030761719,261.281494140625,262.906005859375,262.10546875,287.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269052676856,3.2399697147411644e-08,0.0012268729042261,-0.0836638882756233,0.0,0.0,0.0,-0.0208746138960123,60.0,-21.57783508300781,-0.0,-1.0263158856105292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5825500488281,0.0,0.0,0.0001151500327978,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.510498046875,0.0,0.0,0.0001212584684253,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55096435546875,0.0,0.0,8.95611519808881e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516357421875,0.0,0.0,0.0001212585557368,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5100402832031,0.0,0.0,0.0005751979770138,289.2804870605469,294.1499938964844,262.1069030761719,261.281494140625,262.906005859375,262.10546875,287.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269052676856,3.2399697147411644e-08,0.0012268729042261,-0.0836638882756233,0.0,0.0,0.0,-0.0208746138960123,60.0,-21.57783508300781,-0.0,-1.0263158856105292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
