time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679016113281,0.0,0.0,0.0001148886367445,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969482421875,0.0,0.0,0.0001209832043969,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367736816406,0.0,0.0,8.935784717323259e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374450683594,0.0,0.0,0.0001209832917083,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964599609375,0.0,0.0,0.0005738922045566,289.26617431640625,294.1499938964844,262.1043395996094,261.27545166015625,262.88873291015625,262.1052551269531,287.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241200311109,3.207393461934771e-08,0.0012240879004821,-0.0828188955783844,0.0,0.0,0.0,-0.0207131225615739,60.0,-21.5139389038086,-0.0,-1.0216615464742065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679016113281,0.0,0.0,0.0001148886367445,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969482421875,0.0,0.0,0.0001209832043969,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367736816406,0.0,0.0,8.935784717323259e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374450683594,0.0,0.0,0.0001209832917083,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964599609375,0.0,0.0,0.0005738922045566,289.26617431640625,294.1499938964844,262.1043395996094,261.27545166015625,262.88873291015625,262.1052551269531,287.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241200311109,3.207393461934771e-08,0.0012240879004821,-0.0828188955783844,0.0,0.0,0.0,-0.0207131225615739,60.0,-21.5139389038086,-0.0,-1.0216615464742065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5532531738281,0.0,0.0,0.0001146536160376,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833679199219,0.0,0.0,0.0001207357199746,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5226135253906,0.0,0.0,8.917505329009145e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232849121094,0.0,0.0,0.0001207358000101,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48291015625,0.0,0.0,0.0005727182724513,289.2518310546875,294.1499938964844,262.0977478027344,261.2664489746094,262.87176513671875,262.101318359375,287.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216158211231,3.1781045350953725e-08,0.0012215840397402,-0.0820590183138847,0.0,0.0,0.0,-0.0205679275095462,60.0,-21.457733154296875,-0.0,-1.0174859710332385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5532531738281,0.0,0.0,0.0001146536160376,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833679199219,0.0,0.0,0.0001207357199746,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5226135253906,0.0,0.0,8.917505329009145e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232849121094,0.0,0.0,0.0001207358000101,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48291015625,0.0,0.0,0.0005727182724513,289.2518310546875,294.1499938964844,262.0977478027344,261.2664489746094,262.87176513671875,262.101318359375,287.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216158211231,3.1781045350953725e-08,0.0012215840397402,-0.0820590183138847,0.0,0.0,0.0,-0.0205679275095462,60.0,-21.457733154296875,-0.0,-1.0174859710332385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54595947265625,0.0,0.0,0.0001145472051575,291.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765930175781,0.0,0.0,0.0001206236629514,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,8.909228927223012e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162048339844,0.0,0.0,0.0001206237429869,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47613525390625,0.0,0.0,0.0005721867200918,289.24468994140625,294.1499938964844,262.09283447265625,261.2607421875,262.86334228515625,262.0978088378906,287.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204819358885,3.164843320746513e-08,0.0012204503873363,-0.0817149206995964,0.0,0.0,0.0,-0.0205021854490041,60.0,-21.43291282653809,-0.0,-1.0155981300385974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53863525390625,0.0,0.0,0.0001144486595876,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698181152344,0.0,0.0,0.0001205198859679,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084533691406,0.0,0.0,8.90156370587647e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091247558594,0.0,0.0,0.0001205199660034,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693603515625,0.0,0.0,0.0005716944579035,289.2375183105469,294.1499938964844,262.0867614746094,261.2541809082031,262.85498046875,262.09326171875,287.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194318696856,3.1525619448302684e-08,0.0012194004375487,-0.0813962295651435,0.0,0.0,0.0,-0.0204413030296564,60.0,-21.41037940979004,-0.0,-1.0138514028312785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240478515625,0.0,0.0,0.0001142747423727,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4562683105469,0.0,0.0,0.0001203367428388,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49432373046875,0.0,0.0,8.888036973075941e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949645996094,0.0,0.0,0.0001203368301503,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.455810546875,0.0,0.0,0.0005708257085643,289.2232360839844,294.1499938964844,262.07098388671875,261.2383117675781,262.8382568359375,262.0806579589844,287.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175787705928,3.1308879044900095e-08,0.0012175474548712,-0.0808337405323982,0.0,0.0,0.0,-0.0203338582068681,60.0,-21.372568130493164,-0.0,-1.0107724079944093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240478515625,0.0,0.0,0.0001142747423727,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4562683105469,0.0,0.0,0.0001203367428388,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49432373046875,0.0,0.0,8.888036973075941e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949645996094,0.0,0.0,0.0001203368301503,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.455810546875,0.0,0.0,0.0005708257085643,289.2232360839844,294.1499938964844,262.07098388671875,261.2383117675781,262.8382568359375,262.0806579589844,287.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175787705928,3.1308879044900095e-08,0.0012175474548712,-0.0808337405323982,0.0,0.0,0.0,-0.0203338582068681,60.0,-21.372568130493164,-0.0,-1.0107724079944093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50946044921875,0.0,0.0,0.0001141292304964,291.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.44268798828125,0.0,0.0,0.0001201835111714,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801940917969,0.0,0.0,8.876719221007079e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808044433594,0.0,0.0,0.000120183591207,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422607421875,0.0,0.0,0.0005700988112948,289.2089233398437,294.1499938964844,262.04998779296875,261.21856689453125,262.821533203125,262.0634155273437,287.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160282349213,3.11275343278794e-08,0.0012159971520304,-0.0803630575537681,0.0,0.0,0.0,-0.0202439595013856,60.0,-21.344051361083984,-0.0,-1.0081998169653161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50946044921875,0.0,0.0,0.0001141292304964,291.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.44268798828125,0.0,0.0,0.0001201835111714,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801940917969,0.0,0.0,8.876719221007079e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808044433594,0.0,0.0,0.000120183591207,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422607421875,0.0,0.0,0.0005700988112948,289.2089233398437,294.1499938964844,262.04998779296875,261.21856689453125,262.821533203125,262.0634155273437,287.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160282349213,3.11275343278794e-08,0.0012159971520304,-0.0803630575537681,0.0,0.0,0.0,-0.0202439595013856,60.0,-21.344051361083984,-0.0,-1.0081998169653161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.494873046875,0.0,0.0,0.0001139926316682,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291076660156,0.0,0.0,0.0001200396727654,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4660339355469,0.0,0.0,8.866094867698848e-05,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666748046875,0.0,0.0,0.0001200397455249,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286804199219,0.0,0.0,0.0005694165010936,289.1946105957031,294.1499938964844,262.0256652832031,261.196533203125,262.8046875,262.0418395996094,287.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145728105679,3.095730605195968e-08,0.0012145418440923,-0.0799211636185646,0.0,0.0,0.0,-0.0201595705002546,60.0,-21.32278251647949,-0.0,-1.0057878796487785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.494873046875,0.0,0.0,0.0001139926316682,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291076660156,0.0,0.0,0.0001200396727654,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4660339355469,0.0,0.0,8.866094867698848e-05,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666748046875,0.0,0.0,0.0001200397455249,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286804199219,0.0,0.0,0.0005694165010936,289.1946105957031,294.1499938964844,262.0256652832031,261.196533203125,262.8046875,262.0418395996094,287.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145728105679,3.095730605195968e-08,0.0012145418440923,-0.0799211636185646,0.0,0.0,0.0,-0.0201595705002546,60.0,-21.32278251647949,-0.0,-1.0057878796487785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803161621094,0.0,0.0,0.000113844864245,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41552734375,0.0,0.0,0.0001198840691358,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.451904296875,0.0,0.0,8.854601765051484e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525146484375,0.0,0.0,0.0001198841418954,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41510009765625,0.0,0.0,0.0005686783697456,289.1803283691406,294.1499938964844,262.00018310546875,261.17401123046875,262.78765869140625,262.0177917480469,287.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129984097555,3.077315824384641e-08,0.0012129676761105,-0.0794430971145629,0.0,0.0,0.0,-0.0200682822614908,60.0,-21.3032169342041,-0.0,-1.0031820352196521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803161621094,0.0,0.0,0.000113844864245,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41552734375,0.0,0.0,0.0001198840691358,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.451904296875,0.0,0.0,8.854601765051484e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525146484375,0.0,0.0,0.0001198841418954,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41510009765625,0.0,0.0,0.0005686783697456,289.1803283691406,294.1499938964844,262.00018310546875,261.17401123046875,262.78765869140625,262.0177917480469,287.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129984097555,3.077315824384641e-08,0.0012129676761105,-0.0794430971145629,0.0,0.0,0.0,-0.0200682822614908,60.0,-21.3032169342041,-0.0,-1.0031820352196521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730224609375,0.0,0.0,0.0001137665458372,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.40875244140625,0.0,0.0,0.0001198015961563,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4448547363281,0.0,0.0,8.84851033333689e-05,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454345703125,0.0,0.0,0.0001198016689158,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083251953125,0.0,0.0,0.0005682871560566,289.17315673828125,294.1499938964844,261.9870300292969,261.1625671386719,262.7790832519531,262.00518798828125,287.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121639447286,3.0675554540948724e-08,0.001212133327499,-0.079189695417881,0.0,0.0,0.0,-0.0200198981910944,60.0,-21.29320907592773,-0.0,-1.0018022322810793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657592773437,0.0,0.0,0.0001136851133196,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4019470214844,0.0,0.0,0.0001197158344439,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377746582031,0.0,0.0,8.842176612233743e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383850097656,0.0,0.0,0.0001197159144794,291.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4015197753906,0.0,0.0,0.0005678804009221,289.166015625,294.1499938964844,261.9735717773437,261.1510009765625,262.7704467773437,261.99224853515625,287.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211296301335,3.057406772200012e-08,0.0012112656841054,-0.0789261907339096,0.0,0.0,0.0,-0.0199695881456136,60.0,-21.28291893005371,-0.0,-1.0003684991488629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45123291015625,0.0,0.0,0.0001135126585722,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38836669921875,0.0,0.0,0.0001195342338178,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42364501953125,0.0,0.0,8.828763384371996e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242553710937,0.0,0.0,0.0001195343138533,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.387939453125,0.0,0.0,0.0005670189275406,289.1517333984375,294.1499938964844,261.9458312988281,261.12744140625,262.7530822753906,261.96551513671875,287.65496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094589183107,3.035915696614212e-08,0.0012094285339117,-0.0783681124448776,0.0,0.0,0.0,-0.0198630485683679,60.0,-21.26140594482422,-0.0,-9.973358316983649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45123291015625,0.0,0.0,0.0001135126585722,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38836669921875,0.0,0.0,0.0001195342338178,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42364501953125,0.0,0.0,8.828763384371996e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242553710937,0.0,0.0,0.0001195343138533,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.387939453125,0.0,0.0,0.0005670189275406,289.1517333984375,294.1499938964844,261.9458312988281,261.12744140625,262.7530822753906,261.96551513671875,287.65496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094589183107,3.035915696614212e-08,0.0012094285339117,-0.0783681124448776,0.0,0.0,0.0,-0.0198630485683679,60.0,-21.26140594482422,-0.0,-9.973358316983649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43670654296875,0.0,0.0,0.0001133285404648,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747863769531,0.0,0.0,0.0001193403513752,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095458984375,0.0,0.0,8.814443572191522e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4101257324219,0.0,0.0,0.0001193404314108,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743591308594,0.0,0.0,0.0005660992464981,289.1374206542969,294.1499938964844,261.91705322265625,261.1033935546875,262.7354736328125,261.9376525878906,287.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074972037225,3.0129708505910464e-08,0.0012074670521542,-0.0777722299098968,0.0,0.0,0.0,-0.0197493061423301,60.0,-21.238445281982425,-0.0,-9.941030754134773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43670654296875,0.0,0.0,0.0001133285404648,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747863769531,0.0,0.0,0.0001193403513752,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095458984375,0.0,0.0,8.814443572191522e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4101257324219,0.0,0.0,0.0001193404314108,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743591308594,0.0,0.0,0.0005660992464981,289.1374206542969,294.1499938964844,261.91705322265625,261.1033935546875,262.7354736328125,261.9376525878906,287.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074972037225,3.0129708505910464e-08,0.0012074670521542,-0.0777722299098968,0.0,0.0,0.0,-0.0197493061423301,60.0,-21.238445281982425,-0.0,-9.941030754134773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42218017578125,0.0,0.0,0.000113131951366,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612060546875,0.0,0.0,0.0001191333358292,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954467773437,0.0,0.0,8.799153147265315e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960266113281,0.0,0.0,0.0001191334085888,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607788085937,0.0,0.0,0.0005651172832585,289.1231384277344,294.1499938964844,261.8872375488281,261.0787658691406,262.7176513671875,261.90875244140625,287.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054025428369,2.988472047604773e-08,0.0012053727405145,-0.0771358832716941,0.0,0.0,0.0,-0.0196278560906648,60.0,-21.21405982971192,-0.0,-9.906571563078614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42218017578125,0.0,0.0,0.000113131951366,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612060546875,0.0,0.0,0.0001191333358292,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954467773437,0.0,0.0,8.799153147265315e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960266113281,0.0,0.0,0.0001191334085888,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607788085937,0.0,0.0,0.0005651172832585,289.1231384277344,294.1499938964844,261.8872375488281,261.0787658691406,262.7176513671875,261.90875244140625,287.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054025428369,2.988472047604773e-08,0.0012053727405145,-0.0771358832716941,0.0,0.0,0.0,-0.0196278560906648,60.0,-21.21405982971192,-0.0,-9.906571563078614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076843261719,0.0,0.0,0.0001129243391915,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3476257324219,0.0,0.0,0.0001189147151308,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.38134765625,0.0,0.0,8.783005614532158e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.38189697265625,0.0,0.0,0.0001189147878903,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34722900390625,0.0,0.0,0.000564080197364,289.10888671875,294.1499938964844,261.8564147949219,261.0535888671875,262.6995849609375,261.8788452148437,287.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625999431459604e-08,0.0012031609658151,-0.0764637738466262,0.0,0.0,0.0,-0.0194995999336242,60.0,-21.18834686279297,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076843261719,0.0,0.0,0.0001129243391915,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3476257324219,0.0,0.0,0.0001189147151308,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.38134765625,0.0,0.0,8.783005614532158e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.38189697265625,0.0,0.0,0.0001189147878903,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34722900390625,0.0,0.0,0.000564080197364,289.10888671875,294.1499938964844,261.8564147949219,261.0535888671875,262.6995849609375,261.8788452148437,287.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625999431459604e-08,0.0012031609658151,-0.0764637738466262,0.0,0.0,0.0,-0.0194995999336242,60.0,-21.18834686279297,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40045166015625,0.0,0.0,0.0001128166913986,291.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408203125,0.0,0.0,0.0001188013557111,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742980957031,0.0,0.0,8.774633170105517e-05,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3748779296875,0.0,0.0,0.0001188014284707,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404235839844,0.0,0.0,0.0005635424749925,289.10174560546875,294.1499938964844,261.84063720703125,261.040771484375,262.6904602050781,261.863525390625,287.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491847186591258e-08,0.0012020141584798,-0.0761152356863021,0.0,0.0,0.0,-0.0194330960512161,60.0,-21.17502212524414,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932189941406,0.0,0.0,0.0001127066352637,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33404541015625,0.0,0.0,0.0001186854569823,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672790527344,0.0,0.0,8.76607300597243e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678283691406,0.0,0.0,0.0001186855297419,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336486816406,0.0,0.0,0.0005629927036352,289.0946350097656,294.1499938964844,261.8246459960937,261.02783203125,262.6812744140625,261.84796142578125,287.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.161422729492188,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787841796875,0.0,0.0,0.0001124794216593,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204650878906,0.0,0.0,0.0001184461943921,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35321044921875,0.0,0.0,8.74840043252334e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.353759765625,0.0,0.0,0.0001184462598757,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.320068359375,0.0,0.0,0.000561857712455,289.08038330078125,294.1499938964844,261.7919311523437,261.0014953613281,262.6626892089844,261.816162109375,287.5768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071541618463925e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.133411407470703,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787841796875,0.0,0.0,0.0001124794216593,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204650878906,0.0,0.0,0.0001184461943921,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35321044921875,0.0,0.0,8.74840043252334e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.353759765625,0.0,0.0,0.0001184462598757,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.320068359375,0.0,0.0,0.000561857712455,289.08038330078125,294.1499938964844,261.7919311523437,261.0014953613281,262.6626892089844,261.816162109375,287.5768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071541618463925e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.133411407470703,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643493652344,0.0,0.0,0.0001122450557886,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069152832031,0.0,0.0,0.0001181994011858,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3391418457031,0.0,0.0,8.730171975912526e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396911621094,0.0,0.0,0.0001181994666694,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065185546875,0.0,0.0,0.0005606870399788,289.0661315917969,294.1499938964844,261.75830078125,260.9745178222656,262.6438293457031,261.78350830078125,287.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.10457992553711,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643493652344,0.0,0.0,0.0001122450557886,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069152832031,0.0,0.0,0.0001181994011858,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3391418457031,0.0,0.0,8.730171975912526e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396911621094,0.0,0.0,0.0001181994666694,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065185546875,0.0,0.0,0.0005606870399788,289.0661315917969,294.1499938964844,261.75830078125,260.9745178222656,262.6438293457031,261.78350830078125,287.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.10457992553711,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3499450683594,0.0,0.0,0.0001120045635616,291.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933349609375,0.0,0.0,0.0001179461542051,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251342773437,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256530761719,0.0,0.0,0.0001179462196887,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29296875,0.0,0.0,0.0005594857502728,289.05194091796875,294.1499938964844,261.7238464355469,260.94696044921875,262.6247253417969,261.7499694824219,287.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.07514762878418,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3499450683594,0.0,0.0,0.0001120045635616,291.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933349609375,0.0,0.0,0.0001179461542051,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251342773437,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256530761719,0.0,0.0,0.0001179462196887,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29296875,0.0,0.0,0.0005594857502728,289.05194091796875,294.1499938964844,261.7238464355469,260.94696044921875,262.6247253417969,261.7499694824219,287.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.07514762878418,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3355712890625,0.0,0.0,0.0001117598440032,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27978515625,0.0,0.0,0.0001176884470623,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31109619140625,0.0,0.0,8.69243303895928e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116455078125,0.0,0.0,0.000117688512546,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794189453125,0.0,0.0,0.000558263331186,289.0377197265625,294.1499938964844,261.68853759765625,260.91876220703125,262.60528564453125,261.7156066894531,287.5302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174824251436803e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.045372009277344,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3355712890625,0.0,0.0,0.0001117598440032,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27978515625,0.0,0.0,0.0001176884470623,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31109619140625,0.0,0.0,8.69243303895928e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116455078125,0.0,0.0,0.000117688512546,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794189453125,0.0,0.0,0.000558263331186,289.0377197265625,294.1499938964844,261.68853759765625,260.91876220703125,262.60528564453125,261.7156066894531,287.5302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174824251436803e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.045372009277344,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.328369140625,0.0,0.0,0.0001116365892812,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730407714844,0.0,0.0,0.0001175586512545,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041076660156,0.0,0.0,8.682846964802593e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046264648437,0.0,0.0,0.0001175587167381,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2726745605469,0.0,0.0,0.0005576476105488,289.0306396484375,294.1499938964844,261.67059326171875,260.9044189453125,262.595458984375,261.6981201171875,287.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.03045082092285,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211975097656,0.0,0.0,0.0001115129198296,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662658691406,0.0,0.0,0.0001174284261651,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.297119140625,0.0,0.0,8.673228148836643e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976379394531,0.0,0.0,0.0001174284916487,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2658996582031,0.0,0.0,0.0005570299108512,289.0235290527344,294.1499938964844,261.6524353027344,260.889892578125,262.5855407714844,261.680419921875,287.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276659369468,60.0,-21.01557159423828,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.306884765625,0.0,0.0,0.0001112659156206,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25274658203125,0.0,0.0,0.0001171683179563,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831420898437,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2836303710937,0.0,0.0,0.00011716838344,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523803710937,0.0,0.0,0.0005557960830628,289.0093688964844,294.1499938964844,261.6155700683594,260.8603820800781,262.5654602050781,261.6444396972656,287.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854928452521,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98619270324707,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.306884765625,0.0,0.0,0.0001112659156206,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25274658203125,0.0,0.0,0.0001171683179563,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831420898437,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2836303710937,0.0,0.0,0.00011716838344,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523803710937,0.0,0.0,0.0005557960830628,289.0093688964844,294.1499938964844,261.6155700683594,260.8603820800781,262.5654602050781,261.6444396972656,287.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854928452521,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98619270324707,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925720214844,0.0,0.0,0.0001110199955292,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392272949219,0.0,0.0,0.0001169093520729,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691650390625,0.0,0.0,8.634889672975987e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696838378906,0.0,0.0,0.0001169094102806,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2388610839844,0.0,0.0,0.0005545676103793,288.9952392578125,294.1499938964844,261.5780029296875,260.8302001953125,262.54510498046875,261.6077880859375,287.48388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95731735229492,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
