time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441000,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925720214844,0.0,0.0,0.0001110199955292,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392272949219,0.0,0.0,0.0001169093520729,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691650390625,0.0,0.0,8.634889672975987e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696838378906,0.0,0.0,0.0001169094102806,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2388610839844,0.0,0.0,0.0005545676103793,288.9952392578125,294.1499938964844,261.5780029296875,260.8302001953125,262.54510498046875,261.6077880859375,287.48388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95731735229492,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782897949219,0.0,0.0,0.0001107740899897,291.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257080078125,0.0,0.0,0.0001166504080174,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552185058594,0.0,0.0,8.615764090791345e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557067871094,0.0,0.0,0.0001166504662251,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253723144531,0.0,0.0,0.0005533393123187,288.9810791015625,294.1499938964844,261.5397033691406,260.7993469238281,262.5244140625,261.5704040527344,287.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.92909812927246,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782897949219,0.0,0.0,0.0001107740899897,291.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257080078125,0.0,0.0,0.0001166504080174,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552185058594,0.0,0.0,8.615764090791345e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557067871094,0.0,0.0,0.0001166504662251,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253723144531,0.0,0.0,0.0005533393123187,288.9810791015625,294.1499938964844,261.5397033691406,260.7993469238281,262.5244140625,261.5704040527344,287.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.92909812927246,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,0.000110525303171,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21221923828125,0.0,0.0,0.0001163884153356,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413024902344,0.0,0.0,8.596413681516424e-05,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2417907714844,0.0,0.0,0.0001163884808192,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118835449219,0.0,0.0,0.0005520965205505,288.96697998046875,294.1499938964844,261.5007629394531,260.7677917480469,262.5033874511719,261.5324401855469,287.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.901046752929688,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,0.000110525303171,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21221923828125,0.0,0.0,0.0001163884153356,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413024902344,0.0,0.0,8.596413681516424e-05,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2417907714844,0.0,0.0,0.0001163884808192,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118835449219,0.0,0.0,0.0005520965205505,288.96697998046875,294.1499938964844,261.5007629394531,260.7677917480469,262.5033874511719,261.5324401855469,287.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.901046752929688,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25689697265625,0.0,0.0,0.0001103997637983,291.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054748535156,0.0,0.0,0.0001162562257377,290.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343444824219,0.0,0.0,8.58664934639819e-05,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348327636719,0.0,0.0,0.0001162562839454,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20513916015625,0.0,0.0,0.0005514695076271,288.9599304199219,294.1499938964844,261.4810791015625,260.7517395019531,262.4927673339844,261.51318359375,287.4454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.0179400034248828,60.0,-20.88700294494629,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497863769531,0.0,0.0,0.0001102735695894,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19873046875,0.0,0.0,0.0001161233376478,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2273864746094,0.0,0.0,8.576834079576656e-05,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2278747558594,0.0,0.0,0.0001161233958555,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983947753906,0.0,0.0,0.0005508391186594,288.952880859375,294.1499938964844,261.4612121582031,260.73553466796875,262.4820556640625,261.4937744140625,287.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.872941970825195,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2355651855469,0.0,0.0,0.000110019245767,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1852722167969,0.0,0.0,0.000115855516924,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135009765625,0.0,0.0,8.557053661206737e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2139892578125,0.0,0.0,0.0001158555751317,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849365234375,0.0,0.0,0.0005495686782523,288.93878173828125,294.1499938964844,261.4210510253906,260.7025451660156,262.4603271484375,261.4544677734375,287.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.844764709472656,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2355651855469,0.0,0.0,0.000110019245767,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1852722167969,0.0,0.0,0.000115855516924,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135009765625,0.0,0.0,8.557053661206737e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2139892578125,0.0,0.0,0.0001158555751317,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849365234375,0.0,0.0,0.0005495686782523,288.93878173828125,294.1499938964844,261.4210510253906,260.7025451660156,262.4603271484375,261.4544677734375,287.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.844764709472656,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22137451171875,0.0,0.0,0.0001097629792639,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1718139648437,0.0,0.0,0.0001155856589321,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996459960937,0.0,0.0,8.537121902918443e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001037597656,0.0,0.0,0.0001155857171397,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714782714844,0.0,0.0,0.0005482886335812,288.9247436523437,294.1499938964844,261.3803405761719,260.6688537597656,262.4383239746094,261.4147033691406,287.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.81654167175293,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22137451171875,0.0,0.0,0.0001097629792639,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1718139648437,0.0,0.0,0.0001155856589321,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996459960937,0.0,0.0,8.537121902918443e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001037597656,0.0,0.0,0.0001155857171397,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714782714844,0.0,0.0,0.0005482886335812,288.9247436523437,294.1499938964844,261.3803405761719,260.6688537597656,262.4383239746094,261.4147033691406,287.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.81654167175293,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.20721435546875,0.0,0.0,0.0001095046827686,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1583557128906,0.0,0.0,0.0001153136618086,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.185791015625,0.0,0.0,8.517032256349921e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1862487792969,0.0,0.0,0.0001153137200162,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1580505371094,0.0,0.0,0.0005469983443617,288.91070556640625,294.1499938964844,261.339111328125,260.6344299316406,262.4159240722656,261.37432861328125,287.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.78828811645508,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.20721435546875,0.0,0.0,0.0001095046827686,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1583557128906,0.0,0.0,0.0001153136618086,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.185791015625,0.0,0.0,8.517032256349921e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1862487792969,0.0,0.0,0.0001153137200162,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1580505371094,0.0,0.0,0.0005469983443617,288.91070556640625,294.1499938964844,261.339111328125,260.6344299316406,262.4159240722656,261.37432861328125,287.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.78828811645508,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1930847167969,0.0,0.0,0.0001092449674615,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449279785156,0.0,0.0,0.0001150401658378,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719665527344,0.0,0.0,8.496832015225664e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17242431640625,0.0,0.0,0.0001150402240455,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446228027344,0.0,0.0,0.0005457010120153,288.89666748046875,294.1499938964844,261.2973937988281,260.5992431640625,262.3932189941406,261.3335266113281,287.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366236567497,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.7600326538086,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1930847167969,0.0,0.0,0.0001092449674615,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449279785156,0.0,0.0,0.0001150401658378,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719665527344,0.0,0.0,8.496832015225664e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17242431640625,0.0,0.0,0.0001150402240455,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446228027344,0.0,0.0,0.0005457010120153,288.89666748046875,294.1499938964844,261.2973937988281,260.5992431640625,262.3932189941406,261.3335266113281,287.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366236567497,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.7600326538086,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18603515625,0.0,0.0,0.0001091146114049,291.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1382141113281,0.0,0.0,0.0001149028976215,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650695800781,0.0,0.0,8.486692968290299e-05,290.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654968261719,0.0,0.0,0.0001149029485532,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1379089355469,0.0,0.0,0.0005450498429127,288.8896484375,294.1499938964844,261.2763366699219,260.58135986328125,262.3817443847656,261.3129577636719,287.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.74591064453125,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789855957031,0.0,0.0,0.000108983957034,291.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1315002441406,0.0,0.0,0.000114765309263,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1581726074219,0.0,0.0,8.476530638290569e-05,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585998535156,0.0,0.0,0.0001147653674706,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1311950683594,0.0,0.0,0.0005443972186185,288.8826599121094,294.1499938964844,261.25518798828125,260.5633239746094,262.3701477050781,261.292236328125,287.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.731800079345703,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1648864746094,0.0,0.0,0.0001087219352484,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181030273437,0.0,0.0,0.0001144893903983,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1443786621094,0.0,0.0,8.456151408609003e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448059082031,0.0,0.0,0.000114489448606,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1177978515625,0.0,0.0,0.0005430883611552,288.8686828613281,294.1499938964844,261.21258544921875,260.5266418457031,262.34674072265625,261.25048828125,287.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.7036247253418,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1648864746094,0.0,0.0,0.0001087219352484,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181030273437,0.0,0.0,0.0001144893903983,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1443786621094,0.0,0.0,8.456151408609003e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448059082031,0.0,0.0,0.000114489448606,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1177978515625,0.0,0.0,0.0005430883611552,288.8686828613281,294.1499938964844,261.21258544921875,260.5266418457031,262.34674072265625,261.25048828125,287.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.7036247253418,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1508483886719,0.0,0.0,0.0001084592659026,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,0.0001142127875937,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.130615234375,0.0,0.0,8.435721974819899e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13104248046875,0.0,0.0,0.0001142128458013,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044311523437,0.0,0.0,0.0005417763022705,288.854736328125,294.1499938964844,261.16961669921875,260.4891967773437,262.3229675292969,261.2084045410156,287.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.67551040649414,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1508483886719,0.0,0.0,0.0001084592659026,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,0.0001142127875937,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.130615234375,0.0,0.0,8.435721974819899e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13104248046875,0.0,0.0,0.0001142128458013,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044311523437,0.0,0.0,0.0005417763022705,288.854736328125,294.1499938964844,261.16961669921875,260.4891967773437,262.3229675292969,261.2084045410156,287.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.67551040649414,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368103027344,0.0,0.0,0.0001081961308955,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0913391113281,0.0,0.0,0.0001139356972998,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11688232421875,0.0,0.0,8.415255433646962e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1173095703125,0.0,0.0,0.0001139357482315,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.091064453125,0.0,0.0,0.0005404619150795,288.8407897949219,294.1499938964844,261.1262512207031,260.4509582519531,262.2988586425781,261.1659240722656,287.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.647497177124023,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368103027344,0.0,0.0,0.0001081961308955,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0913391113281,0.0,0.0,0.0001139356972998,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11688232421875,0.0,0.0,8.415255433646962e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1173095703125,0.0,0.0,0.0001139357482315,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.091064453125,0.0,0.0,0.0005404619150795,288.8407897949219,294.1499938964844,261.1262512207031,260.4509582519531,262.2988586425781,261.1659240722656,287.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.647497177124023,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.122802734375,0.0,0.0,0.0001079328285413,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780029296875,0.0,0.0,0.0001136584251071,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031494140625,0.0,0.0,8.394776523346081e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10357666015625,0.0,0.0,0.0001136584760388,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07769775390625,0.0,0.0,0.0005391466547735,288.8268737792969,294.1499938964844,261.08258056640625,260.4119873046875,262.2744140625,261.12310791015625,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.619592666625977,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.122802734375,0.0,0.0,0.0001079328285413,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780029296875,0.0,0.0,0.0001136584251071,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031494140625,0.0,0.0,8.394776523346081e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10357666015625,0.0,0.0,0.0001136584760388,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07769775390625,0.0,0.0,0.0005391466547735,288.8268737792969,294.1499938964844,261.08258056640625,260.4119873046875,262.2744140625,261.12310791015625,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.619592666625977,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158142089844,0.0,0.0,0.0001078011482604,291.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713195800781,0.0,0.0,0.0001135197599069,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0963134765625,0.0,0.0,8.384534885408357e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0967102050781,0.0,0.0,0.0001135198108386,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0710144042969,0.0,0.0,0.0005384888499975,288.8199157714844,294.1499938964844,261.0606384277344,260.3921813964844,262.2620849609375,261.10162353515625,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.60568046569824,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1088256835937,0.0,0.0,0.0001076695334631,291.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646667480469,0.0,0.0,0.0001133811674662,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894470214844,0.0,0.0,8.374297613045201e-05,290.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898742675781,0.0,0.0,0.0001133812183979,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643615722656,0.0,0.0,0.0005378314526751,288.8129577636719,294.1499938964844,261.03863525390625,260.3721923828125,262.2496643066406,261.0800476074219,287.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.591806411743164,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948791503906,0.0,0.0,0.0001074065512511,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05133056640625,0.0,0.0,0.0001131042299675,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0757751464844,0.0,0.0,8.353843441000208e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762023925781,0.0,0.0,0.0001131042808992,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0510559082031,0.0,0.0,0.000536517763976,288.7991027832031,294.1499938964844,260.9944152832031,260.3316345214844,262.2245178222656,261.03668212890625,287.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.56418800354004,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948791503906,0.0,0.0,0.0001074065512511,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05133056640625,0.0,0.0,0.0001131042299675,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0757751464844,0.0,0.0,8.353843441000208e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762023925781,0.0,0.0,0.0001131042808992,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0510559082031,0.0,0.0,0.000536517763976,288.7991027832031,294.1499938964844,260.9944152832031,260.3316345214844,262.2245178222656,261.03668212890625,287.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.56418800354004,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809631347656,0.0,0.0,0.0001071432125172,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380249023437,0.0,0.0,0.000112826921395,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621337890625,0.0,0.0,8.333361620316282e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625305175781,0.0,0.0,0.0001128269723267,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0377502441406,0.0,0.0,0.000535202329047,288.7852478027344,294.1499938964844,260.95001220703125,260.290283203125,262.1990966796875,260.9928894042969,287.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.242195584756245e-08,0.0011415715562179,-0.0577114000916481,0.0,0.0,0.0,-0.015928303822875,60.0,-20.53680419921875,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809631347656,0.0,0.0,0.0001071432125172,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380249023437,0.0,0.0,0.000112826921395,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621337890625,0.0,0.0,8.333361620316282e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625305175781,0.0,0.0,0.0001128269723267,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0377502441406,0.0,0.0,0.000535202329047,288.7852478027344,294.1499938964844,260.95001220703125,260.290283203125,262.1990966796875,260.9928894042969,287.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.242195584756245e-08,0.0011415715562179,-0.0577114000916481,0.0,0.0,0.0,-0.015928303822875,60.0,-20.53680419921875,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0670471191406,0.0,0.0,0.0001068782585207,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02471923828125,0.0,0.0,0.0001125479175243,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484924316406,0.0,0.0,8.312754653161392e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.04888916015625,0.0,0.0,0.000112547968456,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244445800781,0.0,0.0,0.0005338788614608,288.7713928222656,294.1499938964844,260.9036865234375,260.24664306640625,262.1733093261719,260.9485168457031,287.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.50976753234864,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0670471191406,0.0,0.0,0.0001068782585207,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02471923828125,0.0,0.0,0.0001125479175243,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484924316406,0.0,0.0,8.312754653161392e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.04888916015625,0.0,0.0,0.000112547968456,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244445800781,0.0,0.0,0.0005338788614608,288.7713928222656,294.1499938964844,260.9036865234375,260.24664306640625,262.1733093261719,260.9485168457031,287.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.50976753234864,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531921386719,0.0,0.0,0.0001066067561623,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0114440917969,0.0,0.0,0.0001122620087699,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0348815917969,0.0,0.0,8.291637641377747e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0352783203125,0.0,0.0,0.0001122620597016,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111694335937,0.0,0.0,0.0005325226229615,288.7575988769531,294.1499938964844,260.8539733886719,260.19940185546875,262.1471862792969,260.90203857421875,287.2251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.483810424804688,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531921386719,0.0,0.0,0.0001066067561623,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0114440917969,0.0,0.0,0.0001122620087699,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0348815917969,0.0,0.0,8.291637641377747e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0352783203125,0.0,0.0,0.0001122620597016,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111694335937,0.0,0.0,0.0005325226229615,288.7575988769531,294.1499938964844,260.8539733886719,260.19940185546875,262.1471862792969,260.90203857421875,287.2251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.483810424804688,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462646484375,0.0,0.0,0.000106469145976,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0048217773437,0.0,0.0,0.000112117100798,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.028076171875,0.0,0.0,8.280933980131522e-05,290.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0284729003906,0.0,0.0,0.0001121171444538,291.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045471191406,0.0,0.0,0.0005318352486938,288.7507019042969,294.1499938964844,260.82794189453125,260.17449951171875,262.1339416503906,260.8778076171875,287.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.4713134765625,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393371582031,0.0,0.0,0.0001063303934643,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981994628906,0.0,0.0,0.0001119709850172,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02130126953125,0.0,0.0,8.270142279798165e-05,290.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02166748046875,0.0,0.0,0.0001119710359489,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9979248046875,0.0,0.0,0.0005311421700753,288.7438049316406,294.1499938964844,260.8011474609375,260.1488342285156,262.1205749511719,260.8528747558594,287.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.45915985107422,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0255126953125,0.0,0.0,0.0001060501963365,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849548339844,0.0,0.0,0.000111675930384,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077209472656,0.0,0.0,8.248349331552163e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00811767578125,0.0,0.0,0.0001116759740398,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98468017578125,0.0,0.0,0.0005297425668686,288.73004150390625,294.1499938964844,260.7455139160156,260.0953063964844,262.0934753417969,260.8009033203125,287.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.43589782714844,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0255126953125,0.0,0.0,0.0001060501963365,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849548339844,0.0,0.0,0.000111675930384,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077209472656,0.0,0.0,8.248349331552163e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00811767578125,0.0,0.0,0.0001116759740398,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98468017578125,0.0,0.0,0.0005297425668686,288.73004150390625,294.1499938964844,260.7455139160156,260.0953063964844,262.0934753417969,260.8009033203125,287.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.43589782714844,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
