time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4914245605469,0.0,0.0,9.732462058309466e-05,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677734375,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4810485839844,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4812927246094,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4676208496094,0.0,0.0,0.0004861565539613,288.19512939453125,294.1499938964844,259.1922912597656,258.63104248046875,260.7376403808594,259.1786499023437,286.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.461254119873047,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4914245605469,0.0,0.0,9.732462058309466e-05,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677734375,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4810485839844,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4812927246094,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4676208496094,0.0,0.0,0.0004861565539613,288.19512939453125,294.1499938964844,259.1922912597656,258.63104248046875,260.7376403808594,259.1786499023437,286.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.461254119873047,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4784545898437,0.0,0.0,9.708999277791008e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4551086425781,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4682312011719,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46844482421875,0.0,0.0,0.0001022404394461,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549560546875,0.0,0.0,0.000484984513605,288.1820983886719,294.1499938964844,259.2016906738281,258.645263671875,260.70953369140625,259.1853332519531,286.5937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741319566965,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.397602081298828,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4784545898437,0.0,0.0,9.708999277791008e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4551086425781,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4682312011719,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46844482421875,0.0,0.0,0.0001022404394461,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549560546875,0.0,0.0,0.000484984513605,288.1820983886719,294.1499938964844,259.2016906738281,258.645263671875,260.70953369140625,259.1853332519531,286.5937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741319566965,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.397602081298828,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46551513671875,0.0,0.0,9.686009434517472e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44244384765625,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554138183594,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45562744140625,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423217773437,0.0,0.0,0.0004838361346628,288.1690673828125,294.1499938964844,259.2115478515625,258.65985107421875,260.6821594238281,259.19287109375,286.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609385287490111e-09,0.0010320206638425,-0.0242242142558097,0.0,0.0,0.0,-0.009576603770256,60.0,-19.33440971374512,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46551513671875,0.0,0.0,9.686009434517472e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44244384765625,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554138183594,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45562744140625,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423217773437,0.0,0.0,0.0004838361346628,288.1690673828125,294.1499938964844,259.2115478515625,258.65985107421875,260.6821594238281,259.19287109375,286.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609385287490111e-09,0.0010320206638425,-0.0242242142558097,0.0,0.0,0.0,-0.009576603770256,60.0,-19.33440971374512,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4526062011719,0.0,0.0,9.66359584708698e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298400878906,0.0,0.0,0.0001017622998915,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.442626953125,0.0,0.0,7.516130426665768e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428405761719,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296875,0.0,0.0,0.000482716539409,288.15606689453125,294.1499938964844,259.2215270996094,258.6745300292969,260.655517578125,259.2009582519531,286.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330136663265876e-09,0.0010296328691765,-0.023493068292737,0.0,0.0,0.0,-0.0094381682574749,60.0,-19.27204322814941,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4526062011719,0.0,0.0,9.66359584708698e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298400878906,0.0,0.0,0.0001017622998915,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.442626953125,0.0,0.0,7.516130426665768e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428405761719,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296875,0.0,0.0,0.000482716539409,288.15606689453125,294.1499938964844,259.2215270996094,258.6745300292969,260.655517578125,259.2009582519531,286.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330136663265876e-09,0.0010296328691765,-0.023493068292737,0.0,0.0,0.0,-0.0094381682574749,60.0,-19.27204322814941,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4461364746094,0.0,0.0,9.65265353443101e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.42352294921875,0.0,0.0,0.0001016470705508,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.43621826171875,0.0,0.0,7.507619739044458e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364318847656,0.0,0.0,0.0001016470996546,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4233703613281,0.0,0.0,0.0004821699403692,288.1495666503906,294.1499938964844,259.2265319824219,258.6817932128906,260.6424865722656,259.2051696777344,286.55792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193810157626105e-09,0.0010284670861437,-0.0231361165642738,0.0,0.0,0.0,-0.0093705849722027,60.0,-19.241395950317383,-0.0,-7.21186452778966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.439697265625,0.0,0.0,9.641909127822146e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4172058105469,0.0,0.0,0.0001015339221339,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298400878906,0.0,0.0,7.499262574128807e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4300537109375,0.0,0.0,0.0001015339512377,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41705322265625,0.0,0.0,0.0004816332366317,288.1430969238281,294.1499938964844,259.2314453125,258.68896484375,260.629638671875,259.2094421386719,286.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.059940353495222e-09,0.0010273223742842,-0.0227855890989303,0.0,0.0,0.0,-0.0093042207881808,60.0,-19.21113586425781,-0.0,-7.195817630645251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42681884765625,0.0,0.0,9.621082426747309e-05,291.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046325683594,0.0,0.0,0.0001013146174955,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4170837402344,0.0,0.0,7.483064837288111e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41729736328125,0.0,0.0,0.0001013146393233,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40447998046875,0.0,0.0,0.000480592920212,288.130126953125,294.1499938964844,259.24102783203125,258.702880859375,260.6044616699219,259.21807861328125,286.5364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800469686320866e-09,0.0010251037310808,-0.0221061594784259,0.0,0.0,0.0,-0.0091755893081426,60.0,-19.151987075805664,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42681884765625,0.0,0.0,9.621082426747309e-05,291.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046325683594,0.0,0.0,0.0001013146174955,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4170837402344,0.0,0.0,7.483064837288111e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41729736328125,0.0,0.0,0.0001013146393233,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40447998046875,0.0,0.0,0.000480592920212,288.130126953125,294.1499938964844,259.24102783203125,258.702880859375,260.6044616699219,259.21807861328125,286.5364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800469686320866e-09,0.0010251037310808,-0.0221061594784259,0.0,0.0,0.0,-0.0091755893081426,60.0,-19.151987075805664,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4139404296875,0.0,0.0,9.601181227480993e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3920288085937,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043273925781,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.404541015625,0.0,0.0,0.0001011050699162,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.39190673828125,0.0,0.0,0.0004795988206751,288.1171875,294.1499938964844,259.25,258.7159729003906,260.5799560546875,259.2266540527344,286.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552521357785281e-09,0.0010229834588244,-0.0214568749070167,0.0,0.0,0.0,-0.0090526705607771,60.0,-19.09499168395996,-0.0,-7.135156465665204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4139404296875,0.0,0.0,9.601181227480993e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3920288085937,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043273925781,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.404541015625,0.0,0.0,0.0001011050699162,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.39190673828125,0.0,0.0,0.0004795988206751,288.1171875,294.1499938964844,259.25,258.7159729003906,260.5799560546875,259.2266540527344,286.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552521357785281e-09,0.0010229834588244,-0.0214568749070167,0.0,0.0,0.0,-0.0090526705607771,60.0,-19.09499168395996,-0.0,-7.135156465665204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010925292969,0.0,0.0,9.58232267294079e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37945556640625,0.0,0.0,0.0001009064508252,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3916015625,0.0,0.0,7.452917634509504e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3918151855469,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793334960937,0.0,0.0,0.0004786567587871,288.104248046875,294.1499938964844,259.25811767578125,258.7279663085937,260.5560913085937,259.2349548339844,286.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.040542602539062,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010925292969,0.0,0.0,9.58232267294079e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37945556640625,0.0,0.0,0.0001009064508252,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3916015625,0.0,0.0,7.452917634509504e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3918151855469,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793334960937,0.0,0.0,0.0004786567587871,288.104248046875,294.1499938964844,259.25811767578125,258.7279663085937,260.5560913085937,259.2349548339844,286.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.040542602539062,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3882751464844,0.0,0.0,9.564580250298604e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3669128417969,0.0,0.0,0.0001007196187856,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37890625,0.0,0.0,7.439118780894205e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37908935546875,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36676025390625,0.0,0.0,0.0004777705180458,288.0913391113281,294.1499938964844,259.2651062011719,258.7385559082031,260.5328369140625,259.2427673339844,286.49383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.988969802856445,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3882751464844,0.0,0.0,9.564580250298604e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3669128417969,0.0,0.0,0.0001007196187856,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37890625,0.0,0.0,7.439118780894205e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37908935546875,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36676025390625,0.0,0.0,0.0004777705180458,288.0913391113281,294.1499938964844,259.2651062011719,258.7385559082031,260.5328369140625,259.2427673339844,286.49383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.988969802856445,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818664550781,0.0,0.0,9.556142322253436e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3606262207031,0.0,0.0,0.0001006307647912,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37255859375,0.0,0.0,7.432555867126212e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37274169921875,0.0,0.0,0.0001006307866191,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3605041503906,0.0,0.0,0.0004773490363731,288.0848693847656,294.1499938964844,259.2680969238281,258.74322509765625,260.5214233398437,259.2464599609375,286.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991392436679234e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.964365005493164,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754577636719,0.0,0.0,9.548007074045016e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3543701171875,0.0,0.0,0.0001005450976663,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3662109375,0.0,0.0,7.426227966789156e-05,290.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.36639404296875,0.0,0.0,0.0001005451194941,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3542175292969,0.0,0.0,0.0004769426595885,288.07843017578125,294.1499938964844,259.2707214355469,258.7474365234375,260.5101318359375,259.2499694824219,286.47967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890035291779895e-09,0.0010173184564337,-0.0197219420224428,0.0,0.0,0.0,-0.0087242471054196,60.0,-18.94050407409668,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3626403808594,0.0,0.0,9.53272101469338e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3418273925781,0.0,0.0,0.00010038412438,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.353515625,0.0,0.0,7.41433905204758e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35369873046875,0.0,0.0,0.0001003841462079,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3416748046875,0.0,0.0,0.0004761790623888,288.0655212402344,294.1499938964844,259.27471923828125,258.7543334960937,260.48797607421875,259.2562561035156,286.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156977223232,7.699586745957276e-09,0.0010156899224966,-0.0192231573164463,0.0,0.0,0.0,-0.0086298342794179,60.0,-18.895618438720703,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3626403808594,0.0,0.0,9.53272101469338e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3418273925781,0.0,0.0,0.00010038412438,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.353515625,0.0,0.0,7.41433905204758e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35369873046875,0.0,0.0,0.0001003841462079,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3416748046875,0.0,0.0,0.0004761790623888,288.0655212402344,294.1499938964844,259.27471923828125,258.7543334960937,260.48797607421875,259.2562561035156,286.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156977223232,7.699586745957276e-09,0.0010156899224966,-0.0192231573164463,0.0,0.0,0.0,-0.0086298342794179,60.0,-18.895618438720703,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.349853515625,0.0,0.0,9.51864494709298e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32928466796875,0.0,0.0,0.0001002359058475,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408508300781,0.0,0.0,7.403390918625519e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410339355469,0.0,0.0,0.0001002359203994,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32916259765625,0.0,0.0,0.0004754759720526,288.0526428222656,294.1499938964844,259.2768249511719,258.7589111328125,260.4662475585937,259.2615051269531,286.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524224798771684e-09,0.0010141904931515,-0.0187638718634843,0.0,0.0,0.0,-0.0085428990423679,60.0,-18.85446548461914,-0.0,-7.013012748302573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.349853515625,0.0,0.0,9.51864494709298e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32928466796875,0.0,0.0,0.0001002359058475,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408508300781,0.0,0.0,7.403390918625519e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410339355469,0.0,0.0,0.0001002359203994,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32916259765625,0.0,0.0,0.0004754759720526,288.0526428222656,294.1499938964844,259.2768249511719,258.7589111328125,260.4662475585937,259.2615051269531,286.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524224798771684e-09,0.0010141904931515,-0.0187638718634843,0.0,0.0,0.0,-0.0085428990423679,60.0,-18.85446548461914,-0.0,-7.013012748302573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370666503906,0.0,0.0,9.505917114438488e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3167724609375,0.0,0.0,0.0001001018681563,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3281555175781,0.0,0.0,7.393491250695661e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.328369140625,0.0,0.0,0.0001001018899842,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3166198730469,0.0,0.0,0.0004748401697725,288.0397644042969,294.1499938964844,259.2767944335937,258.76092529296875,260.4449768066406,259.2654724121094,286.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128417052328,7.365646315093954e-09,0.0010128343710675,-0.0183485336601734,0.0,0.0,0.0,-0.008464285172522,60.0,-18.81728172302246,-0.0,-6.994270052018693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370666503906,0.0,0.0,9.505917114438488e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3167724609375,0.0,0.0,0.0001001018681563,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3281555175781,0.0,0.0,7.393491250695661e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.328369140625,0.0,0.0,0.0001001018899842,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3166198730469,0.0,0.0,0.0004748401697725,288.0397644042969,294.1499938964844,259.2767944335937,258.76092529296875,260.4449768066406,259.2654724121094,286.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128417052328,7.365646315093954e-09,0.0010128343710675,-0.0183485336601734,0.0,0.0,0.0,-0.008464285172522,60.0,-18.81728172302246,-0.0,-6.994270052018693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243103027344,0.0,0.0,9.494474943494424e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.30426025390625,0.0,0.0,9.998137829825282e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31549072265625,0.0,0.0,7.384592026937753e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157043457031,0.0,0.0,9.998140012612566e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041076660156,0.0,0.0,0.0004742686287499,288.0268859863281,294.1499938964844,259.2743530273437,258.7600402832031,260.4241027832031,259.2678527832031,286.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116226039826,7.223097675534973e-09,0.0010116153862327,-0.0179751701653003,0.0,0.0,0.0,-0.0083936173468828,60.0,-18.784406661987305,-0.0,-6.977442978950421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243103027344,0.0,0.0,9.494474943494424e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.30426025390625,0.0,0.0,9.998137829825282e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31549072265625,0.0,0.0,7.384592026937753e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157043457031,0.0,0.0,9.998140012612566e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041076660156,0.0,0.0,0.0004742686287499,288.0268859863281,294.1499938964844,259.2743530273437,258.7600402832031,260.4241027832031,259.2678527832031,286.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116226039826,7.223097675534973e-09,0.0010116153862327,-0.0179751701653003,0.0,0.0,0.0,-0.0083936173468828,60.0,-18.784406661987305,-0.0,-6.977442978950421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179016113281,0.0,0.0,9.489236254012212e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2979736328125,0.0,0.0,9.992621198762208e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3091735839844,0.0,0.0,7.38051749067381e-05,290.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3093566894531,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978515625,0.0,0.0,0.0004740069271065,288.0204467773437,294.1499938964844,259.2721252441406,258.7584228515625,260.4137878417969,259.2684326171875,286.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157828996184889e-09,0.0010110572911798,-0.0178042184561491,0.0,0.0,0.0,-0.0083612604066729,60.0,-18.769567489624023,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3115234375,0.0,0.0,9.484323527431116e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2917175292969,0.0,0.0,9.987447992898524e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028564453125,0.0,0.0,7.376696885330603e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30303955078125,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915954589844,0.0,0.0,0.0004737615527119,288.0140075683594,294.1499938964844,259.26922607421875,258.7559814453125,260.4035339355469,259.2685241699219,286.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096627729907823e-09,0.0010105338878929,-0.0176439154893159,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.75582504272461,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987670898437,0.0,0.0,9.47544103837572e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792053222656,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2901916503906,0.0,0.0,7.369787635980174e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903747558594,0.0,0.0,9.978096204577014e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2790832519531,0.0,0.0,0.0004733178066089,288.00115966796875,294.1499938964844,259.2611999511719,258.7484130859375,260.3832092285156,259.2674255371094,286.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859598106347676e-09,0.0010095875477418,-0.0173540469259023,0.0,0.0,0.0,-0.0082760574296116,60.0,-18.73146629333496,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987670898437,0.0,0.0,9.47544103837572e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792053222656,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2901916503906,0.0,0.0,7.369787635980174e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903747558594,0.0,0.0,9.978096204577014e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2790832519531,0.0,0.0,0.0004733178066089,288.00115966796875,294.1499938964844,259.2611999511719,258.7484130859375,260.3832092285156,259.2674255371094,286.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859598106347676e-09,0.0010095875477418,-0.0173540469259023,0.0,0.0,0.0,-0.0082760574296116,60.0,-18.73146629333496,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2859802246094,0.0,0.0,9.467819472774865e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666931152344,0.0,0.0,9.970068640541284e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27752685546875,0.0,0.0,7.363859913311899e-05,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777099609375,0.0,0.0,9.97007082332857e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665710449219,0.0,0.0,0.0004729371285066,287.98828125,294.1499938964844,259.25,258.73712158203125,260.3630676269531,259.2641296386719,286.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087825357913,6.891013093479614e-09,0.0010087756672874,-0.0171053521335124,0.0,0.0,0.0,-0.008228987455368,60.0,-18.711894989013672,-0.0,-6.938321917004941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2859802246094,0.0,0.0,9.467819472774865e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666931152344,0.0,0.0,9.970068640541284e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27752685546875,0.0,0.0,7.363859913311899e-05,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777099609375,0.0,0.0,9.97007082332857e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665710449219,0.0,0.0,0.0004729371285066,287.98828125,294.1499938964844,259.25,258.73712158203125,260.3630676269531,259.2641296386719,286.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087825357913,6.891013093479614e-09,0.0010087756672874,-0.0171053521335124,0.0,0.0,0.0,-0.008228987455368,60.0,-18.711894989013672,-0.0,-6.938321917004941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2732238769531,0.0,0.0,9.461438457947224e-05,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2541809082031,0.0,0.0,9.963348566088824e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648620605469,0.0,0.0,7.358896982623264e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650451660156,0.0,0.0,9.96335074887611e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540283203125,0.0,0.0,0.0004726183833554,287.97540283203125,294.1499938964844,259.23663330078125,258.72320556640625,260.3431091308594,259.25860595703125,286.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081026703119,6.8115140194890955e-09,0.0010080958018079,-0.016897115856409,0.0,0.0,0.0,-0.008189576677978,60.0,-18.696678161621094,-0.0,-6.92897259568781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2732238769531,0.0,0.0,9.461438457947224e-05,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2541809082031,0.0,0.0,9.963348566088824e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648620605469,0.0,0.0,7.358896982623264e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650451660156,0.0,0.0,9.96335074887611e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540283203125,0.0,0.0,0.0004726183833554,287.97540283203125,294.1499938964844,259.23663330078125,258.72320556640625,260.3431091308594,259.25860595703125,286.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081026703119,6.8115140194890955e-09,0.0010080958018079,-0.016897115856409,0.0,0.0,0.0,-0.008189576677978,60.0,-18.696678161621094,-0.0,-6.92897259568781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604675292969,0.0,0.0,9.456499537918717e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2416381835937,0.0,0.0,9.958147711586209e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.252197265625,0.0,0.0,7.355055277002975e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523803710937,0.0,0.0,9.958149894373491e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24151611328125,0.0,0.0,0.0004723716701846,287.9625549316406,294.1499938964844,259.2223205566406,258.7080993652344,260.3232421875,259.2509765625,286.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075763566419,6.749983239018321e-09,0.0010075696045532,-0.0167359430342912,0.0,0.0,0.0,-0.0081590730696916,60.0,-18.68535041809082,-0.0,-6.921740691723245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604675292969,0.0,0.0,9.456499537918717e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2416381835937,0.0,0.0,9.958147711586209e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.252197265625,0.0,0.0,7.355055277002975e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523803710937,0.0,0.0,9.958149894373491e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24151611328125,0.0,0.0,0.0004723716701846,287.9625549316406,294.1499938964844,259.2223205566406,258.7080993652344,260.3232421875,259.2509765625,286.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075763566419,6.749983239018321e-09,0.0010075696045532,-0.0167359430342912,0.0,0.0,0.0,-0.0081590730696916,60.0,-18.68535041809082,-0.0,-6.921740691723245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.25408935546875,0.0,0.0,9.454402606934308e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353820800781,0.0,0.0,9.955939458450302e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2458801269531,0.0,0.0,7.353424734901637e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460632324219,0.0,0.0,9.955941641237588e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352600097656,0.0,0.0,0.0004722669254988,287.95611572265625,294.1499938964844,259.21484375,258.7001647949219,260.3133544921875,259.24658203125,286.3466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073529556393,6.72385924715968e-09,0.0010073462035506,-0.0166675150394439,0.0,0.0,0.0,-0.008146122097969,60.0,-18.68073844909668,-0.0,-6.918671857647496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93594302315912e-21,7.538888559891349e-21,-2.602945940629012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
